DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.781,2.248,0.462,1.451,74.521,73.225,73.548,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.224,48.9,0.0,73.97,73.499,74.64,76.214,63.252,71.272,62.799,-10.828,46.344,46.625,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.867,76.563,75.313,-0.052,79.375,79.313,76.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.781,2.248,0.462,1.236,74.521,73.119,73.443,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.224,48.928,0.0,73.97,73.499,74.64,76.214,63.252,71.272,62.872,-10.82,46.344,46.625,73.625,74.125,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.609,76.563,75.313,-0.052,79.375,79.313,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,78.063,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,78.25,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.052,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.531,2.248,2.228,2.107,74.521,73.225,73.548,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.196,49.012,0.0,73.862,73.499,74.64,76.214,63.325,71.167,62.945,-10.82,46.344,46.625,73.625,74.125,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.641,76.75,75.313,-0.052,79.375,79.313,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.029,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.492,2.248,0.462,1.622,74.521,73.119,73.548,73.787,74.599,0.0,0.04,0.083,20.0,20.0,49.252,49.04,0.0,73.97,73.499,74.64,76.14,63.399,71.272,62.945,-10.82,46.344,46.625,73.563,74.188,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,76.75,75.313,-0.052,79.375,79.25,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.688,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,1.695,74.521,73.225,73.443,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.224,49.068,0.0,73.862,73.499,74.746,76.214,63.399,71.272,62.945,-10.82,46.344,46.625,73.625,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.75,75.313,-0.052,79.375,79.25,76.313,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,1.126,0.462,0.435,74.521,73.119,73.443,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.224,49.068,0.0,73.97,73.499,74.533,76.214,63.399,71.272,62.945,-10.82,46.375,46.656,73.625,74.125,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.922,76.75,75.125,-0.052,79.375,79.25,76.125,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.82,2.248,0.462,2.084,74.521,73.119,73.443,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.196,49.096,0.0,73.97,73.573,74.533,76.287,63.399,71.272,62.945,-10.82,46.375,46.625,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,76.563,75.313,-0.052,79.375,79.25,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.034,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,0.574,74.521,73.331,73.653,73.892,74.385,0.0,0.04,0.083,20.0,20.0,49.196,49.18,0.0,73.862,73.425,74.533,76.214,63.472,71.167,63.018,-10.82,46.344,46.625,73.625,74.188,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.172,76.563,75.313,-0.052,79.313,79.25,76.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.25,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,0.936,74.737,73.225,73.443,73.787,74.599,0.0,0.04,0.083,20.0,20.0,49.196,49.629,0.0,74.184,73.499,74.64,76.214,63.399,71.376,63.018,-10.82,46.375,46.656,73.625,74.125,73.625,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,76.75,75.125,-0.052,79.5,79.25,76.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.25,74.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.0,81.313,75.188,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.836,2.248,2.228,1.897,74.521,73.225,73.548,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.168,49.432,0.0,73.97,73.499,74.533,76.214,63.472,71.272,63.018,-10.82,46.406,46.688,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.5,75.313,-0.052,79.313,79.25,76.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,78.25,81.188,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.032,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8282007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.023,2.248,2.228,0.811,74.521,73.225,73.548,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.224,49.348,0.0,73.97,73.499,74.533,76.214,63.545,71.167,63.091,-10.828,46.375,46.75,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.992,76.563,75.125,-0.052,79.313,79.313,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,78.25,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.992,2.248,2.228,2.126,74.521,73.119,73.548,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.196,49.264,0.0,74.077,73.499,74.533,76.214,63.472,71.272,63.091,-10.82,46.375,46.75,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.883,76.563,75.125,-0.052,79.375,79.313,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,83.938,83.563,0.001,78.063,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.25,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,1.364,74.629,73.119,73.653,73.787,74.385,0.0,0.036,0.083,20.0,20.0,49.196,49.096,0.0,73.97,73.499,74.64,76.214,63.545,71.167,63.091,-10.82,46.406,46.719,73.563,74.125,73.625,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.727,76.563,75.125,-0.052,79.313,79.5,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.438,75.0,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.25,81.188,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.75,2.248,2.228,1.915,74.521,73.119,73.653,73.681,74.492,0.0,0.04,0.083,20.0,20.0,49.196,49.04,0.0,73.97,73.499,74.64,76.214,63.545,71.272,63.163,-10.828,46.406,46.719,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.789,76.563,75.125,-0.052,79.313,79.5,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.021,78.0,81.313,75.375,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.052,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.002,-0.0
8282007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.922,2.248,2.228,2.041,74.521,73.119,73.758,73.787,74.385,0.0,0.04,0.087,20.0,20.0,49.224,48.956,0.0,74.077,73.425,74.427,76.214,63.618,71.272,63.236,-10.82,46.406,46.75,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.82,76.563,75.125,-0.052,79.313,79.5,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,78.063,77.438,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.0,81.188,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.922,2.248,2.228,1.965,74.521,73.119,73.758,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.224,48.844,0.0,73.97,73.499,74.533,76.214,63.692,71.272,63.236,-10.82,46.406,46.719,73.625,74.125,73.625,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.813,76.75,75.313,-0.052,79.313,79.313,76.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,80.0,0.017,78.25,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.813,2.248,2.228,1.716,74.521,73.119,73.758,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.28,48.788,0.0,73.97,73.499,74.533,76.214,63.692,71.376,63.236,-10.82,46.406,46.75,73.563,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.563,75.125,-0.052,79.313,79.25,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.063,83.563,0.001,77.875,77.438,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,78.0,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.781,2.248,2.228,2.133,74.737,73.119,73.863,73.787,74.599,0.0,0.04,0.083,20.0,20.0,49.28,48.732,0.0,74.184,73.499,74.64,76.214,63.692,71.272,63.236,-10.82,46.406,46.719,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.75,75.125,-0.052,79.313,79.313,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.25,81.313,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.805,2.248,0.462,2.153,74.521,73.331,73.968,73.998,74.385,0.0,0.04,0.087,20.0,20.0,49.28,48.704,0.0,73.862,73.573,74.533,76.287,63.838,71.272,63.382,-10.82,46.406,46.719,73.563,74.125,73.625,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.563,75.125,-0.052,79.313,79.313,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.0,81.313,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.828,2.248,2.228,2.097,74.521,73.119,73.758,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.28,48.676,0.0,73.97,73.499,74.64,76.14,63.692,71.272,63.236,-10.82,46.438,46.75,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.898,76.563,75.125,-0.052,79.313,79.25,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.563,0.001,77.875,77.313,75.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.0,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.028,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.734,2.248,0.462,2.078,74.414,73.119,73.863,73.892,74.385,0.0,0.04,0.083,20.0,20.0,49.28,48.704,0.0,73.97,73.499,74.533,76.214,63.838,71.376,63.382,-10.82,46.438,46.719,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,76.563,75.313,-0.052,79.188,79.313,76.125,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,78.063,77.313,75.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.313,75.313,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.032,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.734,2.248,2.228,1.797,74.629,73.331,73.968,73.998,74.599,0.0,0.04,0.083,20.0,20.0,49.28,48.62,0.0,74.184,73.499,74.64,76.214,63.765,71.272,63.382,-10.828,46.406,46.719,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.563,75.125,-0.052,79.188,79.25,76.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.029,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.781,2.248,2.228,2.025,74.521,73.119,73.758,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.308,48.648,0.0,73.97,73.499,74.533,76.214,63.838,71.272,63.309,-10.82,46.469,46.75,73.313,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,76.5,75.063,-0.052,79.188,79.25,76.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.0,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.058,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.727,2.248,2.228,2.125,74.414,73.225,73.758,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.308,48.648,0.0,73.97,73.425,74.427,76.214,63.765,71.376,63.455,-10.828,46.438,46.781,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.867,76.563,75.125,-0.052,79.188,79.25,76.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.813,77.438,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.883,2.248,2.228,1.803,74.521,73.225,73.863,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.308,48.648,0.0,73.97,73.351,74.533,76.066,63.838,71.376,63.455,-10.82,46.438,46.719,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.844,76.563,75.125,-0.052,79.188,79.25,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.563,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.021,78.0,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.883,2.248,2.228,2.09,74.737,73.331,73.968,73.998,74.599,0.0,0.04,0.083,20.0,20.0,49.28,48.648,0.0,74.184,73.499,74.533,76.214,63.912,71.272,63.528,-10.828,46.438,46.688,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.773,76.563,75.125,-0.052,79.313,79.25,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,2.248,0.462,2.113,74.414,73.225,73.653,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.28,48.704,0.0,73.97,73.499,74.533,76.214,63.912,71.376,63.528,-10.82,46.469,46.719,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.875,76.563,75.125,-0.052,79.188,79.25,76.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.805,2.248,2.228,2.083,74.521,73.119,73.758,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.28,48.648,0.0,73.97,73.425,74.427,76.14,63.838,71.272,63.382,-10.828,46.469,46.719,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.961,76.5,75.125,-0.052,79.188,79.25,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.938,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,1.348,74.521,73.119,73.653,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.28,48.704,0.0,73.862,73.499,74.533,76.214,63.912,71.272,63.528,-10.82,46.469,46.688,73.313,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.75,76.563,75.125,-0.052,79.188,79.25,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,1.719,74.414,73.225,73.758,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.308,48.704,0.0,73.97,73.499,74.427,76.287,63.985,71.376,63.528,-10.82,46.469,46.75,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.758,76.563,75.125,-0.052,79.188,79.313,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.875,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.0,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.036,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.602,2.248,0.462,2.132,74.414,73.119,73.653,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.28,48.76,0.0,73.862,73.499,74.64,76.214,63.912,71.376,63.528,-10.82,46.469,46.75,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.016,76.563,75.125,-0.052,79.188,79.313,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.906,2.248,2.228,0.796,74.737,73.225,73.653,73.787,74.492,0.0,0.04,0.083,20.0,20.0,49.308,48.844,0.0,74.184,73.425,74.533,76.214,63.985,71.376,63.528,-10.82,46.5,46.75,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.563,75.125,-0.052,79.188,79.313,76.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.938,83.438,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,78.0,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.03,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,2.138,74.521,73.225,73.653,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.308,48.872,0.0,73.97,73.425,74.533,76.214,64.058,71.48,63.6,-10.82,46.5,46.75,73.313,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.5,75.063,-0.052,79.0,79.313,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,77.938,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.03,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,2.132,74.521,73.119,73.653,73.681,74.385,0.0,0.04,0.087,20.0,20.0,49.308,48.9,0.0,73.97,73.425,74.533,76.14,63.912,71.376,63.6,-10.82,46.5,46.75,73.563,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.813,76.563,75.063,-0.052,79.188,79.313,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.688,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,1.695,74.521,73.119,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.28,48.956,0.0,73.97,73.499,74.533,76.214,64.058,71.376,63.673,-10.82,46.5,46.781,73.563,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.773,76.5,75.063,-0.052,79.0,79.313,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.438,0.001,77.813,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,78.0,81.188,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.828,2.248,0.462,1.454,74.521,73.119,73.653,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.308,48.928,0.0,73.97,73.499,74.533,76.214,64.131,71.376,63.746,-10.82,46.5,46.813,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.813,76.5,75.125,-0.052,79.0,79.313,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.438,0.001,77.813,77.25,75.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.014,77.938,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,2.025,74.629,73.119,73.653,73.787,74.599,0.0,0.04,0.083,20.0,20.0,49.308,49.04,0.0,74.184,73.499,74.427,76.214,64.131,71.272,63.746,-10.82,46.5,46.781,73.625,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.5,75.125,-0.052,79.0,79.25,76.313,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.813,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.035,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,1.239,74.521,73.119,73.653,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.308,49.012,0.0,73.97,73.499,74.427,76.214,64.131,71.376,63.746,-10.82,46.5,46.781,73.313,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.984,76.5,75.063,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.875,83.375,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.938,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.064,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.961,2.248,2.228,2.104,74.414,73.225,73.653,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.336,49.04,0.0,73.862,73.499,74.533,76.287,64.205,71.376,63.746,-10.82,46.5,46.844,73.563,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.922,76.5,75.125,-0.052,79.0,79.313,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.938,81.188,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.961,2.248,0.462,1.025,74.414,73.119,73.653,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.308,49.012,0.0,73.97,73.425,74.533,76.287,64.131,71.376,63.746,-10.828,46.5,46.844,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.938,76.5,75.125,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.75,0.017,77.938,81.125,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.031,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.922,1.126,2.228,0.837,74.414,73.119,73.548,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.336,49.068,0.0,73.97,73.425,74.533,76.214,64.205,71.48,63.746,-10.828,46.5,46.813,73.313,73.938,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.773,76.5,75.063,-0.052,79.0,79.5,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.813,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.125,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.055,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.758,2.248,2.228,2.111,74.414,73.119,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.308,49.04,0.0,73.862,73.425,74.427,76.214,64.205,71.376,63.819,-10.82,46.5,46.813,73.563,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.883,76.5,75.125,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.688,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.938,81.188,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.836,2.248,0.462,2.122,74.629,73.119,73.548,73.681,74.492,0.0,0.04,0.083,20.0,20.0,49.336,49.012,0.0,74.184,73.499,74.533,76.214,64.205,71.376,63.819,-10.82,46.5,46.844,73.563,73.938,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,76.5,75.125,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.014,77.938,81.125,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.602,2.248,2.228,1.226,74.629,73.331,73.653,73.892,74.492,0.0,0.04,0.083,20.0,20.0,49.364,49.012,0.0,74.077,73.499,74.533,76.287,64.205,71.376,63.892,-10.82,46.531,46.813,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.766,76.5,75.125,-0.052,79.0,79.5,76.313,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.688,77.313,74.813,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.012,77.938,81.125,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.059,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.766,2.248,2.228,2.128,74.414,73.119,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.012,0.0,73.862,73.425,74.533,76.214,64.278,71.48,63.892,-10.82,46.531,46.844,73.563,73.938,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.828,76.375,75.063,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.938,81.125,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.03,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.766,2.248,2.228,1.937,74.414,73.119,73.548,73.681,74.278,0.0,0.04,0.087,20.0,20.0,49.336,48.984,0.0,73.862,73.425,74.427,76.214,64.278,71.48,63.819,-10.82,46.531,46.813,73.563,74.125,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.5,75.063,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.125,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.061,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.789,2.248,2.228,1.126,74.414,73.013,73.548,73.681,74.278,0.0,0.04,0.087,20.0,20.0,49.336,49.012,0.0,73.862,73.499,74.533,76.287,64.278,71.48,63.819,-10.82,46.5,46.813,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.797,76.5,75.063,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.688,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.125,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.844,2.248,2.228,2.018,74.521,73.119,73.548,73.681,74.492,0.0,0.04,0.087,20.0,20.0,49.336,48.984,0.0,74.184,73.425,74.427,76.214,64.351,71.48,63.892,-10.828,46.531,46.844,73.563,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.844,76.5,75.063,-0.052,79.0,79.5,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.688,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.021,77.938,81.125,75.313,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.75,2.248,2.228,2.005,74.629,73.119,73.548,73.681,74.599,0.0,0.04,0.083,20.0,20.0,49.364,49.012,0.0,74.184,73.425,74.427,76.214,64.351,71.48,63.965,-10.82,46.531,46.813,73.313,74.125,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.836,76.375,75.063,-0.052,79.0,79.5,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,77.813,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.82,2.248,2.228,1.563,74.629,73.119,73.548,73.681,74.492,0.0,0.04,0.083,20.0,20.0,49.336,48.984,0.0,74.077,73.425,74.427,76.214,64.351,71.48,63.965,-10.82,46.531,46.844,73.563,73.938,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.852,76.5,75.063,-0.052,79.0,79.313,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.375,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.859,2.248,2.228,0.783,74.414,73.119,73.443,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.364,49.012,0.0,73.862,73.425,74.533,76.214,64.351,71.48,63.965,-10.82,46.531,46.813,73.563,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.781,76.5,75.063,-0.052,78.875,79.313,76.313,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.375,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.938,81.125,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.055,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.805,2.248,2.228,1.911,74.629,73.119,73.548,73.681,74.492,0.0,0.04,0.083,20.0,20.0,49.364,49.012,0.0,74.077,73.425,74.427,76.214,64.351,71.48,64.037,-10.82,46.531,46.844,73.313,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.766,76.5,75.063,-0.052,78.875,79.313,76.313,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,77.688,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.805,2.248,2.228,1.216,74.521,73.119,73.443,73.681,74.492,0.0,0.04,0.083,20.0,20.0,49.364,49.012,0.0,74.184,73.425,74.321,76.214,64.424,71.48,64.11,-10.828,46.531,46.813,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.813,76.5,75.063,-0.052,78.875,79.313,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.625,0.017,77.813,81.125,75.188,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,-0.072,0.001,-0.148,0.149,0.037,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.75,2.248,2.228,1.955,74.306,73.119,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.392,49.04,0.0,73.97,73.499,74.427,76.214,64.424,71.376,64.037,-10.82,46.531,46.844,73.563,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.766,76.5,75.063,-0.052,78.875,79.313,76.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.75,83.25,0.001,77.688,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.813,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
