DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.82,2.248,2.228,0.57,74.414,73.119,73.443,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.364,49.04,0.0,73.97,73.425,74.321,76.214,64.498,71.48,64.11,-10.82,46.563,46.844,73.563,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,76.5,75.063,-0.052,78.875,79.313,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.313,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.813,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.789,2.248,0.462,1.701,74.414,73.119,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.068,0.0,73.97,73.425,74.427,76.14,64.424,71.376,64.037,-10.82,46.531,46.813,73.563,73.938,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.5,75.125,-0.052,78.875,79.25,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.25,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.06,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.789,2.248,0.462,1.8,74.414,73.119,73.443,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.432,0.0,73.862,73.499,74.427,76.214,64.498,71.585,64.183,-10.828,46.531,46.813,73.313,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,76.5,75.063,-0.052,78.875,79.188,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.313,74.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.813,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.035,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,2.116,74.414,73.119,73.443,73.681,74.278,0.0,0.036,0.083,20.0,20.0,49.336,49.32,0.0,73.862,73.499,74.321,76.214,64.498,71.376,64.183,-10.828,46.563,46.844,73.313,74.125,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,76.5,75.063,-0.052,78.875,79.188,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.563,77.25,74.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.04,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,11.828,2.248,2.228,0.733,74.414,73.119,73.443,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.348,0.0,73.97,73.425,74.321,76.214,64.571,71.376,64.183,-10.82,46.563,46.875,73.563,74.125,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.898,76.5,75.063,-0.052,78.813,79.25,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.313,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.02,77.813,81.125,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.002,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.969,2.248,0.462,0.562,74.414,73.119,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.364,49.292,0.0,73.862,73.499,74.427,76.214,64.571,71.48,64.183,-10.82,46.563,46.875,73.313,73.938,73.5,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.703,76.5,74.938,-0.052,78.875,79.25,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.813,81.0,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.656,2.248,2.228,0.522,74.306,73.013,73.548,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.068,0.0,73.862,73.499,74.427,76.214,64.644,71.585,64.256,-10.82,46.594,46.906,73.313,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.656,76.5,74.938,-0.052,78.875,79.25,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.438,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.75,0.017,77.813,81.0,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.001,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,0.0
8282007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.656,2.248,2.228,2.094,74.414,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,48.984,0.0,73.862,73.425,74.427,76.214,64.571,71.48,64.183,-10.82,46.594,46.875,73.563,74.125,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.938,76.375,75.063,-0.052,78.875,79.5,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.563,77.438,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.813,81.125,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,2.136,74.306,73.013,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,48.844,0.0,73.862,73.499,74.427,76.287,64.644,71.585,64.183,-10.828,46.563,46.875,73.313,73.938,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.5,75.125,-0.052,78.813,79.313,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.0,75.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.036,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,1.578,74.414,73.119,73.758,73.681,74.171,0.0,0.04,0.083,20.0,20.0,49.364,48.76,0.0,73.862,73.425,74.427,76.214,64.571,71.48,64.183,-10.82,46.594,46.844,73.313,73.938,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.938,76.375,75.063,-0.052,78.813,79.313,76.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.063,2.248,2.228,1.41,74.306,73.119,73.758,73.681,74.278,0.0,0.04,0.087,20.0,20.0,49.364,48.676,0.0,73.97,73.499,74.427,76.287,64.571,71.48,64.183,-10.82,46.594,46.875,73.563,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.5,75.063,-0.052,78.813,79.25,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.25,0.001,77.688,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.813,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.066,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.992,2.248,2.228,1.195,74.306,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.392,48.592,0.0,73.862,73.425,74.427,76.214,64.717,71.585,64.329,-10.828,46.594,46.844,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.375,75.063,-0.052,78.875,79.188,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,77.563,77.25,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.813,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.992,2.248,0.462,1.684,74.306,73.119,73.758,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.364,48.564,0.0,73.862,73.499,74.427,76.287,64.791,71.585,64.329,-10.82,46.594,46.844,73.313,74.125,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.5,75.063,-0.052,78.813,79.188,76.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.25,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.813,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.066,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,0.462,1.244,74.629,73.331,73.863,73.892,74.278,0.0,0.04,0.083,20.0,20.0,49.392,48.536,0.0,73.862,73.425,74.427,76.214,64.717,71.48,64.329,-10.82,46.594,46.875,73.563,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.953,76.5,74.938,-0.052,78.813,79.188,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,77.688,77.313,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.019,77.688,81.0,75.188,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,0.0
8282007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.977,2.248,2.228,2.142,74.306,73.225,73.968,73.892,74.278,0.0,0.04,0.083,20.0,20.0,49.364,48.564,0.0,73.97,73.499,74.215,76.214,64.717,71.48,64.329,-10.82,46.594,46.844,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.375,75.063,-0.052,78.813,79.188,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.688,77.25,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.813,81.0,75.0,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.046,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,1.805,74.306,73.119,73.758,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.364,48.564,0.0,73.862,73.499,74.427,76.214,64.717,71.376,64.402,-10.82,46.594,46.875,73.313,73.875,73.375,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.375,74.938,-0.052,78.813,79.188,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,77.688,77.313,74.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.026,77.813,81.0,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.035,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8282007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,1.691,74.306,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,48.592,0.0,73.97,73.425,74.321,76.214,64.717,71.376,64.402,-10.82,46.625,46.875,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.375,75.063,-0.052,78.813,79.063,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.813,81.0,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.037,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.031,3.37,2.228,2.125,74.414,73.119,73.758,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.364,48.592,0.0,73.97,73.425,74.427,76.214,64.791,71.376,64.402,-10.82,46.594,46.844,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.5,75.063,-0.052,78.813,79.063,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.563,83.063,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,81.0,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.07,2.248,2.228,1.477,74.306,73.119,73.758,73.681,74.278,0.0,0.036,0.083,20.0,20.0,49.336,48.732,0.0,73.97,73.425,74.321,76.287,64.791,71.585,64.474,-10.82,46.625,46.875,73.313,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.984,76.375,74.938,-0.052,78.813,79.063,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.038,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.078,2.248,2.228,2.135,74.306,73.119,73.758,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.364,48.788,0.0,73.862,73.499,74.321,76.287,64.864,71.585,64.474,-10.82,46.625,46.875,73.188,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.016,76.375,74.938,-0.052,78.813,78.938,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.0,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,81.0,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.041,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,0.462,2.028,74.306,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,48.956,0.0,73.97,73.499,74.427,76.214,64.791,71.585,64.474,-10.82,46.625,46.875,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,76.375,74.938,-0.052,78.813,78.938,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.5,77.313,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.625,0.017,77.688,80.813,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,0.462,1.8,74.306,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,48.9,0.0,73.862,73.351,74.215,76.14,64.937,71.48,64.474,-10.82,46.656,46.844,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.922,76.375,74.938,-0.052,78.75,79.063,76.0,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,81.0,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.922,2.248,0.462,2.132,74.306,73.119,73.653,73.575,74.278,0.0,0.04,0.087,20.0,20.0,49.364,49.012,0.0,73.97,73.499,74.215,76.287,64.864,71.585,64.547,-10.82,46.625,46.844,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.984,76.375,75.125,-0.052,78.75,79.188,76.125,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.75,0.015,77.688,81.0,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.891,2.248,2.228,2.139,74.306,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.04,0.0,73.862,73.425,74.321,76.214,64.937,71.48,64.547,-10.82,46.625,46.875,73.313,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.867,76.313,74.938,-0.052,78.813,79.063,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.0,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.891,2.248,2.228,1.914,74.521,73.119,73.653,73.575,74.385,0.0,0.04,0.083,20.0,20.0,49.364,49.096,0.0,74.184,73.425,74.215,76.214,64.864,71.48,64.547,-10.828,46.625,46.875,73.313,73.938,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.883,76.375,74.938,-0.052,78.75,79.063,76.125,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.891,2.248,2.228,1.606,74.306,73.119,73.653,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.336,49.124,0.0,73.862,73.499,74.321,76.287,64.937,71.585,64.62,-10.82,46.625,46.875,73.188,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,76.375,74.938,-0.052,78.75,79.063,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.75,0.011,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.041,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,1.685,74.521,73.119,73.653,73.575,74.492,0.0,0.04,0.083,20.0,20.0,49.364,49.096,0.0,74.077,73.425,74.427,76.214,65.01,71.48,64.62,-10.82,46.625,46.844,73.313,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.375,74.938,-0.052,78.75,78.938,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,81.0,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.033,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,1.577,74.306,73.119,73.548,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.18,0.0,73.862,73.425,74.321,76.214,64.937,71.48,64.62,-10.82,46.625,46.875,73.313,73.938,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.375,74.938,-0.052,78.75,79.063,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.5,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.75,0.017,77.688,81.0,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.068,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,1.931,74.414,73.119,73.653,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.364,49.208,0.0,73.862,73.425,74.321,76.214,64.937,71.585,64.62,-10.828,46.625,46.875,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.953,76.375,74.938,-0.052,78.75,79.063,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.563,77.25,74.813,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.037,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,0.797,74.306,73.119,73.653,73.575,74.171,0.0,0.036,0.083,20.0,20.0,49.392,49.208,0.0,73.97,73.425,74.215,76.287,65.01,71.585,64.62,-10.828,46.625,46.875,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.375,74.938,-0.052,78.75,79.063,76.125,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,77.563,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.891,2.248,2.228,1.188,74.414,73.119,73.548,73.575,74.278,0.0,0.036,0.083,20.0,20.0,49.364,49.18,0.0,73.97,73.351,74.321,76.214,64.937,71.585,64.693,-10.828,46.656,46.875,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.375,74.938,-0.052,78.75,78.938,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.063,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.021,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.035,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.008,2.248,2.228,0.428,74.306,73.013,73.548,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.392,49.208,0.0,73.862,73.499,74.215,76.287,65.01,71.48,64.693,-10.82,46.625,46.875,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.125,76.313,74.938,-0.052,78.75,78.938,76.125,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.021,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,2.111,74.306,73.013,73.548,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.208,0.0,73.862,73.351,74.215,76.14,64.937,71.585,64.766,-10.82,46.625,46.844,73.313,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.859,76.313,74.938,-0.052,78.75,78.938,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,77.5,77.25,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.016,2.248,2.228,2.125,74.306,73.119,73.548,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.152,0.0,73.862,73.499,74.321,76.287,65.084,71.585,64.693,-10.82,46.625,46.875,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.375,74.938,-0.052,78.625,78.938,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.688,80.813,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.041,-0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,1.241,74.521,73.119,73.443,73.575,74.385,0.0,0.036,0.083,20.0,20.0,49.364,49.208,0.0,74.077,73.425,74.321,76.214,65.084,71.585,64.766,-10.828,46.625,46.875,73.313,73.938,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.945,76.375,74.938,-0.052,78.625,78.75,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.75,0.014,77.625,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.068,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8282007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.977,2.248,2.228,2.027,74.306,73.013,73.443,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.152,0.0,73.97,73.425,74.321,76.214,65.084,71.48,64.766,-10.82,46.656,46.875,73.188,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.211,76.375,74.938,-0.052,78.625,78.938,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.5,83.0,0.001,77.563,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.086,2.248,0.462,1.692,74.306,73.013,73.548,73.575,74.171,0.0,0.036,0.083,20.0,20.0,49.364,49.096,0.0,73.97,73.425,74.321,76.214,65.157,71.48,64.839,-10.828,46.656,46.875,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.313,74.938,-0.052,78.75,78.75,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.086,2.248,2.228,1.915,74.306,73.013,73.443,73.575,74.171,0.0,0.036,0.083,20.0,20.0,49.392,49.124,0.0,73.97,73.425,74.321,76.214,65.157,71.585,64.766,-10.82,46.656,46.875,73.188,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.25,76.313,74.938,-0.052,78.625,78.75,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.068,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.164,2.248,0.462,2.132,74.521,73.013,73.443,73.575,74.385,0.0,0.04,0.083,20.0,20.0,49.364,49.068,0.0,74.077,73.425,74.321,76.214,65.157,71.48,64.766,-10.82,46.656,46.875,73.188,73.938,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.375,74.938,-0.052,78.625,78.75,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.625,80.813,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,1.329,74.199,73.331,73.758,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.392,49.068,0.0,73.862,73.425,74.215,76.214,65.157,71.585,64.839,-10.82,46.656,46.875,73.313,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.984,76.375,74.938,-0.052,78.625,78.75,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,2.134,74.521,73.225,73.653,73.681,74.385,0.0,0.044,0.083,20.0,20.0,49.392,49.068,0.0,74.077,73.499,74.215,76.287,65.157,71.585,64.839,-10.828,46.688,46.875,73.313,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.375,74.938,-0.052,78.625,78.75,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.313,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.688,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.086,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.898,2.248,0.462,0.462,74.306,73.013,73.443,73.787,74.171,0.0,0.04,0.083,20.0,20.0,49.392,49.068,0.0,73.97,73.425,74.321,76.214,65.23,71.585,64.984,-10.828,46.656,46.875,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.805,76.313,74.938,-0.052,78.625,78.75,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,0.462,2.18,74.199,73.013,73.443,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.392,49.04,0.0,73.755,73.425,74.215,76.214,65.157,71.689,64.911,-10.82,46.688,46.906,73.188,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.375,74.938,-0.052,78.625,78.75,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.625,80.813,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.042,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,2.0,74.521,73.225,73.653,73.681,74.385,0.0,0.04,0.083,20.0,20.0,49.392,49.04,0.0,73.97,73.425,74.215,76.214,65.304,71.585,64.911,-10.82,46.719,46.875,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.914,76.313,74.875,-0.052,78.438,78.75,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,1.689,74.306,73.013,73.443,73.575,74.171,0.0,0.036,0.083,20.0,20.0,49.392,49.068,0.0,73.755,73.425,74.215,76.287,65.304,71.689,64.911,-10.82,46.688,46.906,73.188,73.938,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.375,74.938,-0.052,78.625,78.75,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.625,80.813,75.188,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.08,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8282007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.953,2.248,0.462,2.139,74.306,73.225,73.548,73.681,74.171,0.0,0.04,0.083,20.0,20.0,49.392,49.068,0.0,73.862,73.425,74.321,76.214,65.377,71.585,64.984,-10.82,46.688,46.906,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.375,74.938,-0.052,78.625,78.938,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.5,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.625,80.688,75.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.953,2.248,2.228,0.413,74.306,73.225,73.653,73.681,74.171,0.0,0.036,0.083,20.0,20.0,49.364,49.04,0.0,73.862,73.499,74.215,76.214,65.304,71.48,64.984,-10.82,46.688,46.906,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.898,76.313,74.938,-0.052,78.625,78.75,76.0,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.313,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.046,-0.0,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.922,2.248,0.462,1.928,74.199,73.119,73.443,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.42,49.012,0.0,73.862,73.425,74.215,76.214,65.23,71.585,64.984,-10.82,46.719,46.906,73.188,73.875,73.5,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.313,74.875,-0.052,78.625,78.938,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.5,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.014,77.625,80.688,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.078,2.248,2.228,1.231,74.414,73.225,73.548,73.787,74.385,0.0,0.04,0.083,20.0,20.0,49.364,49.32,0.0,73.97,73.425,74.215,76.214,65.23,71.689,64.984,-10.82,46.719,46.875,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.313,74.875,-0.052,78.438,78.938,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.5,76.938,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.625,80.688,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,1.243,74.306,73.013,73.443,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.432,0.0,73.862,73.425,74.108,76.214,65.304,71.585,65.057,-10.82,46.75,46.906,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.102,76.375,74.938,-0.052,78.438,78.938,76.0,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,83.0,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.813,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.049,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,2.0,74.521,73.013,73.443,73.47,74.385,0.0,0.04,0.083,20.0,20.0,49.364,49.264,0.0,73.97,73.499,74.215,76.287,65.45,71.689,65.057,-10.82,46.719,46.938,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.094,76.313,74.875,-0.052,78.625,79.063,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.313,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.019,77.625,80.688,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.086,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.063,2.248,0.462,1.634,74.521,73.013,73.548,73.47,74.385,0.0,0.04,0.083,20.0,20.0,49.364,49.236,0.0,74.077,73.425,74.215,76.214,65.377,71.585,64.984,-10.828,46.75,46.938,73.188,73.875,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.313,74.875,-0.052,78.438,79.063,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.5,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.011,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,0.404,74.306,73.225,73.758,73.681,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.068,0.0,73.862,73.425,74.215,76.287,65.377,71.48,65.057,-10.828,46.75,46.969,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.313,74.875,-0.052,78.438,79.188,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.375,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.021,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.08,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.125,2.248,2.228,0.797,74.199,73.013,73.548,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.364,49.068,0.0,73.862,73.425,74.108,76.287,65.45,71.585,65.13,-10.82,46.75,46.969,73.125,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.313,74.875,-0.052,78.438,79.188,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.5,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.092,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
