DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.078,2.248,0.462,2.094,74.414,73.119,73.548,73.47,74.385,0.0,0.04,0.083,20.0,20.0,49.364,48.872,0.0,74.077,73.425,74.321,76.214,65.45,71.689,65.13,-10.82,46.75,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.313,74.875,-0.052,78.438,79.188,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.5,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,0.857,74.199,73.013,73.653,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.392,48.816,0.0,73.862,73.425,74.108,76.287,65.377,71.585,65.057,-10.82,46.75,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.313,74.875,-0.052,78.438,79.063,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.017,77.438,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,2.019,74.199,73.013,73.653,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.42,48.76,0.0,73.862,73.425,74.215,76.287,65.523,71.689,65.203,-10.82,46.781,46.969,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.313,74.875,-0.052,78.438,79.188,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.5,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.625,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,2.139,74.306,73.331,73.863,73.681,74.171,0.0,0.04,0.083,20.0,20.0,49.42,48.732,0.0,73.862,73.425,74.215,76.214,65.523,71.585,65.203,-10.82,46.75,46.969,73.313,73.938,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.375,74.938,-0.052,78.438,79.188,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.031,2.248,2.228,2.131,74.521,73.013,73.653,73.47,74.385,0.0,0.036,0.083,20.0,20.0,49.392,48.704,0.0,73.97,73.425,74.215,76.214,65.523,71.689,65.13,-10.82,46.75,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.313,74.875,-0.052,78.313,79.188,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,0.462,2.122,74.199,73.013,73.653,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.42,48.676,0.0,73.755,73.425,74.215,76.287,65.523,71.689,65.13,-10.82,46.781,46.969,73.188,73.625,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.313,74.875,-0.052,78.438,79.188,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.969,2.248,0.462,0.369,74.199,73.013,73.653,73.47,74.171,0.0,0.036,0.083,20.0,20.0,49.42,48.648,0.0,73.862,73.351,74.108,76.14,65.523,71.689,65.13,-10.82,46.75,46.969,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.023,76.313,74.875,-0.052,78.438,79.188,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.625,0.021,77.625,80.688,75.313,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.044,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,2.228,1.821,74.199,73.225,73.863,73.681,74.171,0.0,0.036,0.083,20.0,20.0,49.42,48.676,0.0,73.862,73.425,74.215,76.214,65.597,71.585,65.276,-10.82,46.75,46.969,73.313,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.313,74.938,-0.052,78.313,79.188,76.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.625,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.042,-0.001,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8282007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,2.228,2.125,74.414,73.119,73.758,73.47,74.385,0.0,0.036,0.083,20.0,20.0,49.42,48.62,0.0,74.077,73.425,74.215,76.287,65.523,71.689,65.203,-10.82,46.781,46.969,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.984,76.313,74.875,-0.052,78.313,79.188,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.017,77.438,80.625,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.043,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,1.717,74.521,73.013,73.653,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.448,48.62,0.0,73.97,73.499,74.215,76.287,65.67,71.689,65.276,-10.82,46.75,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.313,74.875,-0.052,78.313,79.188,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.938,79.5,0.017,77.438,80.688,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.047,-0.001,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8282007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.055,2.248,2.228,1.898,74.199,73.013,73.653,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.42,48.676,0.0,73.862,73.425,74.215,76.287,65.597,71.689,65.348,-10.82,46.781,46.969,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.313,74.75,-0.052,78.313,79.188,76.0,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.938,0.001,77.313,77.25,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.021,77.438,80.688,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,1.664,74.199,73.013,73.653,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.448,48.648,0.0,73.862,73.425,74.215,76.287,65.67,71.689,65.276,-10.82,46.75,46.969,73.188,73.875,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.938,76.313,74.875,-0.052,78.313,79.188,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.5,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.625,0.017,77.438,80.625,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.043,-0.001,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8282007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.023,2.248,2.228,1.699,74.199,73.013,73.548,73.47,74.171,0.0,0.036,0.083,20.0,20.0,49.42,48.648,0.0,73.862,73.573,74.108,76.361,65.67,71.689,65.276,-10.82,46.781,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.313,74.75,-0.052,78.313,79.188,75.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.313,77.0,74.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.063,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.023,2.248,2.228,2.54,74.199,73.119,73.653,73.47,74.171,0.0,0.036,0.083,20.0,20.0,49.448,48.648,0.0,73.862,73.499,74.108,76.287,65.743,71.689,65.348,-10.82,46.781,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,76.313,74.875,-0.052,78.313,79.188,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.313,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.055,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,1.385,74.306,73.119,73.653,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.42,48.648,0.0,73.755,73.425,74.215,76.214,65.67,71.585,65.348,-10.82,46.781,46.969,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.313,74.875,-0.052,78.313,79.063,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.625,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.0,2.248,2.228,0.557,74.199,73.013,73.653,73.47,74.171,0.0,0.036,0.083,20.0,20.0,49.448,48.648,0.0,73.862,73.425,74.215,76.214,65.743,71.689,65.421,-10.828,46.781,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,76.313,74.875,-0.052,78.313,79.063,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.313,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.625,0.017,77.438,80.625,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.078,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.969,2.248,2.228,2.075,74.199,73.119,73.653,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.448,48.648,0.0,73.755,73.425,74.108,76.214,65.743,71.794,65.421,-10.828,46.813,46.969,73.188,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.789,76.313,74.875,-0.052,78.313,79.063,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.188,77.25,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.222,0.147,0.149,0.001,-0.148,0.001,0.049,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,1.683,74.091,73.119,73.548,73.575,74.063,0.0,0.036,0.083,20.0,20.0,49.448,48.648,0.0,73.647,73.499,74.215,76.214,65.743,71.585,65.421,-10.82,46.813,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.313,74.875,-0.052,78.313,79.063,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.313,77.25,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.625,0.017,77.438,80.625,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.046,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.945,2.248,2.228,1.805,74.199,73.119,73.653,73.575,74.171,0.0,0.036,0.083,20.0,20.0,49.42,48.648,0.0,73.862,73.425,74.215,76.287,65.743,71.689,65.421,-10.82,46.781,46.938,73.125,73.875,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.031,76.313,74.875,-0.052,78.313,79.063,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.25,82.75,0.001,77.313,77.25,74.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.08,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.906,2.248,2.228,0.533,74.199,73.013,73.653,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.448,48.704,0.0,73.755,73.425,74.215,76.287,65.743,71.585,65.494,-10.82,46.781,46.969,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.008,76.188,74.75,-0.052,78.313,78.938,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.313,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.043,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,2.112,74.199,73.013,73.548,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.448,48.76,0.0,73.862,73.351,74.215,76.287,65.743,71.794,65.494,-10.82,46.781,46.969,73.313,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.953,76.313,74.875,-0.052,78.313,78.938,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.313,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.041,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,0.354,74.414,72.907,73.548,73.47,74.385,0.0,0.04,0.083,20.0,20.0,49.42,48.76,0.0,73.97,73.425,74.215,76.214,65.816,71.794,65.494,-10.82,46.813,46.969,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.953,76.313,74.875,-0.052,78.313,78.938,76.0,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.188,77.25,74.688,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,2.228,2.071,74.091,73.013,73.548,73.47,74.171,0.0,0.036,0.083,20.0,20.0,49.448,48.76,0.0,73.755,73.499,74.215,76.287,65.816,71.689,65.494,-10.82,46.813,46.969,73.188,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.188,74.875,-0.052,78.313,78.938,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.313,77.25,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.02,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.859,2.248,0.462,1.468,74.199,72.907,73.443,73.47,74.171,0.0,0.036,0.083,20.0,20.0,49.448,48.788,0.0,73.862,73.425,74.215,76.287,65.89,71.794,65.567,-10.82,46.813,46.969,73.188,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.938,76.188,74.875,-0.052,78.313,78.938,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.188,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.02,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,2.027,74.199,73.013,73.443,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.448,48.788,0.0,73.647,73.425,74.215,76.287,65.89,71.794,65.567,-10.828,46.781,46.938,73.125,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.031,76.188,74.875,-0.052,78.313,79.063,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.313,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.93,2.248,2.228,1.351,74.199,73.013,73.443,73.47,74.171,0.0,0.04,0.083,20.0,20.0,49.448,48.788,0.0,73.862,73.425,74.215,76.287,65.89,71.794,65.567,-10.82,46.781,46.938,73.188,73.625,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.102,76.188,74.75,-0.052,78.188,79.063,75.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.188,77.0,74.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.08,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.977,2.248,2.228,2.08,74.199,72.907,73.443,73.681,74.171,0.0,0.036,0.083,20.0,20.0,49.477,48.788,0.0,73.862,73.425,74.002,76.214,65.89,71.689,65.64,-10.82,46.813,46.938,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.977,76.188,74.875,-0.052,78.188,79.063,76.0,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.313,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.106,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.055,2.248,2.228,1.916,74.414,73.013,73.443,73.47,74.278,0.0,0.036,0.083,20.0,20.0,49.448,48.816,0.0,73.97,73.425,74.215,76.214,65.963,71.689,65.64,-10.82,46.813,46.906,73.125,73.625,73.375,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.156,76.188,74.75,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.75,0.001,77.313,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.156,2.248,2.228,2.062,74.199,73.013,73.443,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.42,48.872,0.0,73.862,73.425,74.108,76.287,65.89,71.689,65.64,-10.82,46.813,46.906,73.188,73.625,73.375,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.047,76.313,74.875,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.313,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.625,75.0,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.156,2.248,2.228,1.311,74.091,73.225,73.548,73.681,74.063,0.0,0.04,0.083,20.0,20.0,49.42,48.9,0.0,73.755,73.351,74.215,76.287,65.963,71.794,65.567,-10.82,46.844,46.906,73.188,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.953,76.188,74.875,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.188,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.013,77.313,80.625,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.041,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.984,2.248,2.228,2.084,74.199,73.013,73.443,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.42,48.9,0.0,73.755,73.425,74.108,76.287,65.963,71.689,65.64,-10.828,46.813,46.875,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.313,74.875,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.188,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.5,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.063,2.248,2.228,0.361,74.199,73.331,73.653,73.681,74.063,0.0,0.04,0.083,20.0,20.0,49.42,49.012,0.0,73.755,73.425,74.002,76.214,66.036,71.689,65.64,-10.82,46.813,46.938,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,76.188,74.875,-0.052,78.125,78.75,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.188,76.938,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.058,-0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.016,1.126,0.462,0.403,74.414,73.013,73.443,73.47,74.278,0.0,0.04,0.083,20.0,20.0,49.392,49.068,0.0,74.077,73.351,74.002,76.214,65.963,71.794,65.713,-10.828,46.813,46.906,73.188,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.086,76.188,74.875,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.188,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.313,80.625,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.097,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,0.462,1.418,74.199,73.225,73.548,73.575,74.063,0.0,0.04,0.087,20.0,20.0,49.392,49.096,0.0,73.755,73.425,74.108,76.287,65.963,71.689,65.713,-10.82,46.844,46.906,73.125,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.188,74.75,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.063,76.938,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.5,0.017,77.438,80.625,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.117,2.248,2.228,1.432,74.199,73.013,73.443,73.47,74.063,0.0,0.036,0.083,20.0,20.0,49.392,49.152,0.0,73.862,73.425,74.108,76.287,66.036,71.689,65.713,-10.828,46.813,46.875,73.125,73.875,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.18,76.188,74.75,-0.052,78.125,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.188,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.014,77.313,80.5,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.102,2.248,2.228,1.921,74.091,73.013,73.337,73.47,74.063,0.0,0.036,0.083,20.0,20.0,49.392,49.124,0.0,73.755,73.425,74.215,76.287,66.036,71.689,65.713,-10.828,46.813,46.906,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.188,74.75,-0.052,78.188,78.938,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.75,0.001,77.188,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.011,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.043,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,2.228,2.089,74.199,73.013,73.443,73.47,74.063,0.0,0.036,0.083,20.0,20.0,49.392,49.152,0.0,73.862,73.425,74.215,76.214,66.036,71.689,65.713,-10.82,46.813,46.906,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,76.188,74.875,-0.052,78.188,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,83.125,82.688,0.001,77.188,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.039,2.248,2.228,1.692,74.199,73.225,73.653,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.364,49.264,0.0,73.862,73.351,74.108,76.214,65.963,71.794,65.713,-10.82,46.844,46.938,73.188,73.875,73.313,74.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.313,74.875,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.188,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.5,75.0,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.045,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,2.088,74.199,72.907,73.337,73.47,74.063,0.0,0.036,0.083,20.0,20.0,49.392,49.545,0.0,73.862,73.425,74.108,76.214,66.109,71.794,65.858,-10.828,46.813,46.906,73.188,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.094,76.188,74.75,-0.052,78.125,79.063,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.188,76.938,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.438,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.049,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.164,2.248,2.228,1.796,74.199,73.013,73.337,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.364,49.573,0.0,73.862,73.351,74.108,76.287,66.109,71.794,65.785,-10.82,46.844,46.906,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.055,76.188,74.75,-0.052,78.125,78.938,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.188,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.047,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.188,2.248,2.228,1.204,74.199,73.013,73.443,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.364,49.348,0.0,73.862,73.499,74.002,76.287,66.109,71.689,65.785,-10.82,46.875,46.875,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,76.188,74.75,-0.052,78.125,79.063,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.188,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.438,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.067,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.188,2.248,2.228,2.109,74.306,73.225,73.758,73.575,74.278,0.0,0.04,0.083,20.0,20.0,49.336,49.376,0.0,73.97,73.425,74.002,76.287,66.109,71.794,65.858,-10.82,46.844,46.938,73.188,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.188,74.75,-0.052,78.063,78.938,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.063,76.938,74.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.008,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.06,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.992,2.248,2.228,0.696,74.199,73.013,73.548,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.364,49.236,0.0,73.755,73.425,74.002,76.214,66.183,71.689,65.931,-10.82,46.875,46.969,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.016,76.188,74.75,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.063,77.0,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.058,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,12.07,2.248,0.462,0.263,74.199,73.225,73.758,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.336,49.264,0.0,73.862,73.425,74.108,76.287,66.109,71.794,65.858,-10.82,46.844,46.969,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,76.188,74.75,-0.052,78.125,79.063,75.813,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.063,77.0,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.05,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,2.135,74.199,73.013,73.653,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.364,49.096,0.0,73.862,73.499,74.002,76.361,66.256,71.794,65.931,-10.82,46.844,46.969,73.0,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.102,76.188,74.75,-0.052,78.125,78.938,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.188,76.938,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.5,75.0,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.125,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,2.228,2.021,74.306,73.013,73.653,73.364,74.278,0.0,0.036,0.083,20.0,20.0,49.364,49.04,0.0,74.077,73.425,74.002,76.287,66.256,71.794,65.931,-10.82,46.875,46.969,73.125,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.195,76.188,74.875,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.063,76.813,74.688,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.06,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.133,2.248,2.228,1.211,74.306,72.907,73.653,73.364,74.278,0.0,0.036,0.083,20.0,20.0,49.392,48.984,0.0,73.97,73.425,74.002,76.214,66.256,71.794,65.931,-10.82,46.875,46.969,73.125,73.875,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.102,76.188,74.75,-0.052,78.125,79.063,75.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.188,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.058,-0.001,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8282007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,0.462,0.547,74.199,73.013,73.653,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.364,48.928,0.0,73.755,73.425,74.108,76.287,66.183,71.794,65.858,-10.82,46.875,46.969,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.016,75.938,74.75,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.188,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.5,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.05,-0.001,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
8282007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.016,2.248,0.462,0.511,74.199,73.013,73.653,73.47,74.063,0.0,0.04,0.087,20.0,20.0,49.42,48.9,0.0,73.862,73.425,74.108,76.287,66.256,71.794,66.004,-10.82,46.938,47.0,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.094,76.188,74.75,-0.052,78.125,78.938,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.05,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8282007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.094,2.248,2.228,1.682,74.091,73.013,73.758,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.392,48.872,0.0,73.755,73.425,74.108,76.214,66.256,71.689,66.004,-10.82,46.938,46.969,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.086,76.188,74.75,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.09,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.203,2.248,2.228,0.925,74.306,73.225,73.863,73.681,74.278,0.0,0.04,0.083,20.0,20.0,49.42,48.872,0.0,74.077,73.351,73.896,76.287,66.329,71.794,66.004,-10.82,46.938,47.031,73.125,73.875,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.18,76.188,74.75,-0.052,78.125,78.938,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.013,77.313,80.5,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.065,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8282007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.305,2.248,0.462,2.11,74.091,72.907,73.653,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.42,48.816,0.0,73.755,73.425,74.108,76.287,66.329,71.794,66.004,-10.82,46.938,47.031,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.102,76.188,74.75,-0.052,78.063,79.063,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.688,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.313,80.438,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.05,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8282007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.305,2.248,2.228,1.094,74.091,73.013,73.758,73.47,73.956,0.0,0.04,0.083,20.0,20.0,49.42,48.816,0.0,73.647,73.425,74.108,76.287,66.329,71.898,66.004,-10.82,46.969,47.031,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.188,74.75,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.148,2.248,2.228,1.533,74.306,73.013,73.653,73.364,74.278,0.0,0.04,0.083,20.0,20.0,49.42,48.816,0.0,74.077,73.425,74.108,76.287,66.329,71.794,66.077,-10.82,46.969,47.063,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.078,76.188,74.875,-0.052,78.125,79.063,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.063,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.438,0.017,77.25,80.438,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.05,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
