DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.195,2.248,2.228,0.405,74.199,73.013,73.653,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.448,48.844,0.0,73.862,73.351,74.108,76.214,66.256,71.794,66.004,-10.82,47.0,47.063,73.125,73.625,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.313,76.188,74.75,-0.052,78.125,79.063,75.938,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,82.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.083,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.031,2.248,2.228,1.241,74.199,73.225,73.968,73.575,74.063,0.0,0.04,0.083,20.0,20.0,49.448,48.816,0.0,73.862,73.425,74.108,76.287,66.329,71.794,66.077,-10.82,46.969,47.063,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.188,74.75,-0.052,78.063,79.063,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.938,82.5,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.5,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.031,2.248,2.228,1.153,74.091,73.225,73.758,73.575,74.063,0.0,0.04,0.083,20.0,20.0,49.477,48.844,0.0,73.755,73.425,74.108,76.287,66.403,71.794,66.077,-10.828,47.031,47.063,73.125,73.875,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.141,76.188,74.75,-0.052,78.125,79.188,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.05,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.188,2.248,0.462,1.027,74.091,73.225,73.758,73.575,74.063,0.0,0.04,0.083,20.0,20.0,49.477,48.9,0.0,73.862,73.425,73.896,76.287,66.403,71.794,66.077,-10.82,47.031,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.086,75.938,74.75,-0.052,78.063,79.188,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.188,76.938,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.073,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8282007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,0.359,74.199,73.013,73.653,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.477,49.04,0.0,73.862,73.425,74.108,76.287,66.403,71.794,66.15,-10.82,47.031,47.063,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.031,76.313,74.75,-0.052,78.063,79.188,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.05,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,2.228,1.117,74.091,73.013,73.653,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.448,49.012,0.0,73.755,73.351,74.002,76.14,66.403,71.794,66.077,-10.82,47.031,47.063,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.156,75.938,74.75,-0.052,78.063,79.188,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.051,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8282007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.047,2.248,0.462,1.688,74.199,73.013,73.548,73.47,74.063,0.0,0.036,0.083,20.0,20.0,49.477,49.04,0.0,73.862,73.425,73.896,76.287,66.403,71.794,66.15,-10.82,47.0,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.063,76.188,74.563,-0.052,78.063,79.188,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,79.313,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.073,-0.001,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8282007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.008,2.248,2.228,1.931,74.091,73.013,73.548,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.477,49.04,0.0,73.862,73.425,74.002,76.14,66.329,71.898,66.077,-10.82,47.031,47.063,73.0,73.563,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.203,75.938,74.563,-0.052,78.063,79.063,75.688,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.021,77.25,80.438,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.056,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,12.109,2.248,0.462,2.052,74.091,73.013,73.548,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.505,49.096,0.0,73.755,73.425,74.002,76.287,66.476,71.794,66.15,-10.82,47.031,47.063,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.211,76.188,74.75,-0.052,78.063,79.063,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.0,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.021,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.109,-0.0,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,0.462,-0.098,74.091,72.907,73.548,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.477,49.068,0.0,73.862,73.425,74.002,76.287,66.403,71.794,66.222,-10.82,47.031,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.07,76.188,74.75,-0.052,78.063,78.938,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.06,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.203,2.248,0.462,1.688,74.199,73.225,73.758,73.575,74.063,0.0,0.04,0.083,20.0,20.0,49.477,49.04,0.0,73.862,73.425,74.108,76.287,66.476,71.689,66.15,-10.82,47.031,47.063,73.0,73.563,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.172,75.938,74.563,-0.052,78.063,78.938,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.05,-0.001,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.203,2.248,2.228,2.085,74.091,73.013,73.653,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.505,49.068,0.0,73.862,73.351,74.002,76.214,66.476,71.689,66.222,-10.82,47.031,47.063,73.0,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.148,76.188,74.75,-0.052,78.063,78.938,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.938,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,75.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.097,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,0.979,74.091,73.013,73.443,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.477,49.04,0.0,73.755,73.425,73.896,76.214,66.549,71.794,66.295,-10.82,47.031,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.273,76.188,74.75,-0.052,78.063,78.75,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.938,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.071,-0.001,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8282007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,12.156,2.248,0.462,1.614,74.091,73.013,73.548,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.505,49.068,0.0,73.755,73.425,73.896,76.287,66.549,71.898,66.295,-10.82,47.031,47.063,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.242,75.938,74.75,-0.052,78.063,78.75,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.134,-0.001,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
8282007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.367,2.248,2.228,2.1,74.091,72.907,73.337,73.259,74.063,0.0,0.036,0.083,20.0,20.0,49.477,49.04,0.0,73.755,73.425,73.896,76.287,66.549,71.794,66.295,-10.82,47.031,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.617,75.938,74.75,-0.052,77.813,78.75,75.688,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.438,0.017,77.25,80.438,74.875,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.073,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8282007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.367,2.248,0.462,1.91,74.091,72.907,73.337,73.364,74.063,0.0,0.04,0.083,20.0,20.0,49.505,49.04,0.0,73.755,73.425,74.002,76.287,66.549,71.794,66.222,-10.82,47.0,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.109,76.188,74.75,-0.052,77.813,78.75,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.016,77.25,80.438,75.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.06,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.305,2.248,0.462,1.692,74.091,72.907,73.443,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.505,48.984,0.0,73.862,73.351,73.896,76.287,66.549,71.794,66.295,-10.82,47.0,47.031,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.164,76.188,74.75,-0.052,78.063,78.75,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.063,76.813,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.119,-0.001,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.109,2.248,2.228,1.01,74.091,73.013,73.443,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.477,49.068,0.0,73.755,73.425,73.896,76.214,66.622,71.898,66.368,-10.82,47.0,47.031,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.211,75.938,74.75,-0.052,78.063,78.75,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.063,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,77.25,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.071,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8282007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.023,2.248,2.228,0.838,73.983,73.013,73.443,73.364,73.956,0.0,0.036,0.083,20.0,20.0,49.505,49.012,0.0,73.647,73.425,74.002,76.214,66.549,71.898,66.295,-10.82,47.0,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.141,75.938,74.563,-0.052,77.813,78.75,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.313,0.001,77.063,76.813,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.02,77.25,80.438,75.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.058,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8282007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,1.188,74.091,73.013,73.337,73.364,73.956,0.0,0.036,0.083,20.0,20.0,49.533,48.984,0.0,73.755,73.351,74.002,76.214,66.622,71.898,66.368,-10.82,47.0,47.031,73.0,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.164,75.938,74.75,-0.052,78.063,78.625,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.063,76.813,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.053,-0.001,0.0,0.0,0.033,0.035,-0.009,0.0,0.001,-0.0
8282007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.141,2.248,2.228,0.375,74.306,73.013,73.337,73.364,74.171,0.0,0.036,0.083,20.0,20.0,49.505,49.04,0.0,74.077,73.351,73.896,76.214,66.622,71.794,66.368,-10.82,47.0,47.031,73.125,73.625,73.063,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.219,75.938,74.75,-0.052,77.813,78.5,75.813,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.0,76.938,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.011,77.125,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.063,-0.001,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8282007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.117,2.248,2.228,-0.992,74.091,73.013,73.337,73.364,73.956,0.0,0.036,0.083,20.0,20.0,49.533,48.984,0.0,73.755,73.499,74.002,76.214,66.622,71.898,66.368,-10.82,47.0,47.031,73.125,73.563,73.063,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.125,75.938,74.563,-0.052,78.063,78.5,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.063,76.813,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.125,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.065,-0.001,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8282007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,3.055,0.0,80.0,55.0,1.4,12.094,2.248,0.462,0.347,74.306,73.119,73.548,73.575,74.171,0.0,0.04,0.083,20.0,20.0,49.505,49.012,0.0,73.862,73.499,73.896,76.287,66.622,71.898,67.461,-10.82,47.0,47.031,73.125,73.563,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.25,75.938,74.563,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.5,0.001,77.063,76.813,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.25,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.084,0.486,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.837,0.0,80.0,55.0,1.4,12.195,2.248,3.993,0.514,74.091,72.907,73.337,73.259,74.063,0.0,0.04,0.087,20.0,20.0,49.533,49.04,0.0,73.755,73.351,74.002,76.214,65.816,71.898,66.878,-10.82,47.0,47.031,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.188,74.75,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.0,77.0,74.688,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.5,79.438,0.017,77.25,80.438,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.053,2.067,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.405,0.0,80.0,55.0,1.4,12.141,2.248,2.228,1.898,74.199,72.907,73.337,73.364,74.171,0.0,0.036,0.083,20.0,20.0,49.505,49.04,0.0,73.97,73.425,74.002,76.214,33.727,71.794,35.414,-10.82,47.031,47.031,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.133,76.188,74.75,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.5,0.001,77.063,76.938,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.438,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.058,0.505,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8282007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.628,0.0,80.0,55.0,1.4,12.141,2.248,2.228,1.643,74.091,72.907,73.337,73.575,73.956,0.0,0.036,0.083,20.0,20.0,49.505,49.04,0.0,73.755,73.425,74.002,76.287,32.408,71.898,33.156,-10.82,47.0,47.031,73.125,73.563,73.063,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.094,75.938,74.75,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.938,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.438,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.06,0.22,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
8282007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.539,0.0,80.0,55.0,1.4,12.242,2.248,2.228,0.465,73.983,73.013,73.337,73.364,73.956,0.0,0.036,0.087,20.0,20.0,49.505,49.012,0.0,73.755,73.351,74.002,76.214,32.041,71.794,32.792,-10.82,47.0,47.031,73.125,73.563,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.18,75.938,74.563,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.938,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.053,0.218,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.554,0.0,80.0,55.0,1.4,12.195,2.248,2.228,0.516,74.306,73.119,73.443,73.364,74.171,0.0,0.04,0.087,20.0,20.0,49.477,49.32,0.0,73.97,73.351,74.002,76.214,32.261,71.689,32.719,-10.828,46.969,47.031,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.969,75.938,74.75,-0.052,77.813,78.313,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.813,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,79.313,0.017,77.125,80.188,74.875,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.053,0.134,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8282007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,11.509,0.0,80.0,55.0,1.4,12.117,2.248,2.228,1.86,74.091,73.013,73.337,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.448,49.32,0.0,73.755,73.351,74.002,76.214,33.946,71.272,34.175,-10.828,47.031,47.031,73.125,73.563,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.0,75.938,74.563,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.875,82.375,0.001,77.0,76.813,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.438,0.017,77.25,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.097,0.071,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.583,0.0,80.0,55.0,1.4,12.25,2.248,2.228,0.377,74.091,73.225,73.548,73.47,74.063,0.0,0.04,0.083,20.0,20.0,49.477,49.32,0.0,73.755,73.425,74.002,76.214,34.679,70.958,35.268,-10.82,47.063,47.031,73.125,73.625,73.313,74.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.18,76.188,74.563,-0.052,77.813,78.438,75.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.813,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.438,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.058,0.188,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8282007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.598,0.0,80.0,55.0,1.4,12.25,2.248,2.228,0.227,74.091,72.907,73.337,73.259,73.956,0.0,0.04,0.083,20.0,20.0,49.448,49.124,0.0,73.647,73.425,73.896,76.214,33.433,70.436,34.175,-10.82,47.063,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.992,75.938,74.563,-0.052,77.813,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,77.0,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.13,0.233,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.658,0.0,80.0,55.0,1.4,12.07,2.248,0.462,-0.545,74.199,72.907,73.443,73.364,74.171,0.0,0.04,0.083,20.0,20.0,49.448,49.012,0.0,73.97,73.425,73.896,76.287,32.628,70.331,33.229,-10.82,47.063,47.063,73.0,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.117,75.938,74.563,-0.052,77.813,78.5,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.938,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.073,0.186,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8282007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.792,0.0,80.0,55.0,1.4,12.203,2.248,2.228,1.174,74.091,73.013,73.653,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.448,48.956,0.0,73.755,73.425,73.896,76.214,32.701,69.809,33.229,-10.828,47.063,47.094,73.125,73.625,73.313,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,75.938,74.563,-0.052,77.813,78.625,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,77.0,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.25,80.188,75.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.13,0.168,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.792,0.0,80.0,55.0,1.4,12.102,2.248,2.228,0.355,74.091,72.907,73.548,73.259,73.956,0.0,0.036,0.083,20.0,20.0,49.448,48.9,0.0,73.755,73.425,73.896,76.287,33.067,69.704,33.52,-10.82,47.0,47.063,73.125,73.625,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.297,75.938,74.563,-0.052,77.813,78.625,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.938,74.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,75.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,0.073,0.146,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8282007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.792,0.0,80.0,55.0,1.4,12.227,2.248,0.462,1.641,74.091,73.013,73.653,73.364,74.063,0.0,0.036,0.083,20.0,20.0,49.42,48.732,0.0,73.647,73.351,74.002,76.214,33.14,69.6,33.738,-10.82,47.031,47.063,73.125,73.625,73.313,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.18,75.938,74.563,-0.052,77.75,78.625,75.938,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.938,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,75.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.053,0.193,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.792,0.0,80.0,55.0,1.4,12.227,2.248,0.462,0.357,73.983,72.907,73.653,73.364,73.956,0.0,0.04,0.083,20.0,20.0,49.448,48.676,0.0,73.647,73.351,73.896,76.214,32.921,69.287,33.52,-10.828,47.031,47.063,73.0,73.563,73.063,74.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.016,75.938,74.563,-0.052,77.75,78.625,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.375,0.001,77.0,76.938,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.116,0.194,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8282007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.807,0.0,80.0,55.0,1.4,12.008,2.248,0.462,-0.538,74.306,72.907,73.653,73.259,74.278,0.0,0.036,0.083,20.0,20.0,49.505,48.592,0.0,73.97,73.351,73.896,76.214,32.847,68.973,33.301,-10.82,47.031,47.063,73.0,73.625,73.063,74.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.039,75.938,74.563,-0.052,77.813,78.625,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.75,82.313,0.001,76.938,76.938,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,79.563,79.313,0.017,77.125,80.188,74.875,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.063,0.148,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8282007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,132.357,84.334,23.757,11.747,0.0,80.0,55.0,1.4,352.227,589.677,558.618,0.52,74.091,73.013,74.284,73.259,73.849,0.031,0.26,0.098,22.293,16.0,50.122,50.273,0.0,73.755,132.385,74.002,130.724,32.994,68.973,33.374,-10.82,49.031,48.5,73.0,73.563,73.063,74.188,0.0,48.156,72.0,70.0,1000.0,200.0,0.001,30.375,75.875,74.563,-0.052,77.813,78.75,75.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.031,202.25,82.625,82.313,0.001,77.0,77.313,74.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.031,199.75,79.5,79.313,0.017,77.125,80.188,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.015,140.125,82.0,81.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.676,0.124,5.674,0.0,0.132,0.084,-0.01,0.0,0.0,-0.0
8282007,602,1.0,1.0,1.0,1.0,100.0,0.0,4.271,4.271,4.271,1.0,1.0,203.807,101.903,0.022,11.777,0.0,80.0,55.0,1.4,692.5,936.848,813.625,-0.328,74.091,73.331,75.335,73.364,73.849,0.092,0.443,0.109,29.927,20.9,51.86,49.404,0.0,73.97,131.867,73.79,132.423,32.994,68.346,33.447,-10.82,50.0,49.906,73.0,73.5,73.313,74.438,0.0,51.594,72.0,70.0,1000.0,200.0,0.022,96.625,75.938,74.563,-0.052,77.813,79.063,74.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,286.75,82.75,82.313,0.001,77.0,77.313,73.625,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.062,279.0,79.563,79.313,0.021,77.125,80.125,74.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.031,198.75,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,0.151,0.0,0.0,0.204,0.102,-0.01,0.0,0.001,-0.0
8282007,603,1.0,1.0,1.0,1.0,100.0,0.0,15.688,15.688,15.688,1.0,1.0,278.77,120.644,0.022,11.807,0.0,80.0,55.0,1.4,1002.563,1236.84,1028.948,-4.785,73.983,73.65,75.861,73.575,73.528,0.164,0.649,0.109,37.386,26.674,52.281,48.9,0.0,73.862,131.054,73.896,131.389,32.994,68.66,33.52,-10.82,50.094,50.406,73.125,73.375,73.625,74.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.047,138.75,75.938,74.563,-0.052,77.813,78.75,74.125,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.111,373.75,82.625,82.313,0.001,76.938,77.0,73.5,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.107,363.75,79.5,79.313,0.017,77.125,80.125,74.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.057,266.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.174,0.0,0.0,0.279,0.121,-0.01,0.0,0.0,-0.0
8282007,604,1.0,1.0,1.0,1.0,100.0,0.0,24.198,24.198,24.198,1.0,1.0,447.438,152.269,0.022,11.807,0.0,80.0,55.0,1.4,1332.625,1495.069,1212.832,44.803,74.091,74.074,76.176,73.892,73.635,0.263,0.905,0.153,44.542,34.376,53.263,48.395,0.0,73.97,130.24,73.896,130.798,32.994,67.928,33.52,-10.82,50.969,51.469,73.125,73.5,73.625,74.438,0.0,56.906,72.0,70.0,1000.0,200.0,0.078,176.875,75.938,74.563,-0.052,77.75,78.438,74.125,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.166,452.5,82.625,82.313,0.001,76.625,76.813,73.625,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.16,443.25,79.563,79.313,0.014,77.125,80.125,73.75,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.088,330.5,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.178,0.0,0.0,0.447,0.152,-0.01,0.0,0.001,-0.0
8282007,605,1.0,1.0,1.0,1.0,100.0,0.0,36.696,36.696,36.696,1.0,1.0,591.508,173.353,0.022,11.822,0.0,80.0,55.0,1.4,1332.625,1734.051,1302.114,185.517,74.414,74.817,76.492,74.315,73.849,0.355,1.15,0.197,51.055,40.52,55.899,48.395,0.0,74.614,129.722,74.321,130.355,32.994,67.824,33.447,-10.82,53.156,54.125,73.188,73.375,74.0,74.438,0.0,57.469,72.0,70.0,1000.0,200.0,0.108,207.75,75.938,74.563,-0.052,77.625,78.125,74.125,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.221,522.0,82.625,82.313,0.001,76.625,76.625,73.938,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.213,512.5,79.563,79.125,0.017,77.125,79.875,73.75,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.125,392.0,81.875,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.154,0.0,0.0,0.592,0.173,-0.01,0.0,0.001,-0.0
8282007,606,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,808.199,215.52,0.022,11.866,0.0,80.0,55.0,1.4,1715.375,1937.591,1463.388,366.421,74.844,75.029,76.281,74.738,74.278,0.457,1.47,0.248,57.728,43.735,57.386,49.04,0.0,75.259,129.278,74.852,129.986,32.994,67.615,33.52,-10.82,54.469,55.844,73.188,73.5,74.313,74.5,0.0,57.063,72.0,70.0,1000.0,200.0,0.134,230.5,75.938,74.563,-0.052,77.563,77.813,74.438,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.276,580.5,82.563,82.313,0.001,76.5,76.313,74.063,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.267,571.0,79.563,79.313,0.021,77.063,79.813,74.0,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.158,438.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.18,0.0,0.0,0.808,0.216,-0.01,0.0,0.001,-0.0
8282007,607,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1010.835,233.089,0.012,11.822,0.0,80.0,55.0,1.4,1906.875,2119.652,1611.275,403.69,75.167,75.135,76.281,74.949,74.492,0.545,1.708,0.256,62.501,47.632,57.47,49.713,0.0,75.151,128.982,75.489,129.69,32.994,67.615,33.593,-10.828,54.781,56.313,73.188,73.5,74.688,74.75,0.0,55.688,72.0,70.0,1000.0,200.0,0.16,251.0,75.875,74.5,-0.052,77.438,77.5,74.75,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.335,639.0,82.625,82.188,0.001,76.375,76.313,74.438,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.322,625.5,79.5,79.125,0.017,77.063,79.563,74.063,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.195,486.5,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.205,0.0,0.0,1.011,0.233,-0.01,0.0,0.001,-0.0
8282007,608,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1234.553,271.742,0.012,11.852,0.0,80.0,55.0,1.4,2086.75,2311.187,1763.95,444.546,75.705,75.241,76.176,75.16,74.813,0.652,1.996,0.296,67.7,54.039,57.386,50.413,0.0,74.936,128.686,76.339,129.395,33.14,67.197,33.593,-10.828,55.063,56.594,73.188,73.5,74.938,75.063,0.0,54.375,72.0,70.0,1000.0,200.0,0.175,263.0,75.875,74.563,-0.052,77.438,77.375,75.063,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.393,689.5,82.625,82.188,0.001,76.375,76.188,74.688,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.379,679.0,79.563,79.125,0.017,76.875,79.375,74.375,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.233,532.0,81.875,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.158,0.0,0.0,1.235,0.272,-0.01,0.0,0.001,-0.0
8282007,609,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1417.277,306.881,0.022,11.837,0.0,80.0,55.0,1.4,2086.75,2420.811,1876.384,471.944,76.028,75.453,76.281,75.266,74.92,0.72,2.184,0.315,71.423,55.517,57.217,51.114,0.0,74.722,128.464,76.87,128.952,33.14,67.302,33.593,-10.82,55.344,56.844,73.188,73.563,75.438,75.188,0.0,53.0,72.0,70.0,1000.0,200.0,0.189,272.75,75.938,74.5,-0.052,77.25,77.313,75.375,75.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.452,740.0,82.625,82.188,0.001,76.375,76.188,75.0,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.434,723.0,79.5,79.125,0.017,76.875,79.25,74.688,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.267,566.5,81.813,81.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.157,0.0,0.0,1.417,0.307,-0.011,0.0,0.001,-0.0
8282007,610,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1640.996,345.534,0.012,11.926,0.0,80.0,55.0,1.4,2283.75,2531.191,1987.745,501.901,76.351,75.559,76.281,75.371,75.134,0.804,2.411,0.359,75.104,59.022,56.853,51.731,0.0,74.507,128.243,77.614,128.435,33.14,67.406,33.666,-10.82,55.594,57.063,73.313,73.563,75.75,75.625,0.0,51.813,72.0,70.0,1000.0,200.0,0.199,279.75,75.875,74.563,-0.052,77.25,77.313,75.688,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,779.0,82.563,82.188,0.001,76.375,76.313,75.313,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,766.0,79.5,79.125,0.017,76.75,79.0,74.875,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.3,601.5,81.875,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.183,0.0,0.0,1.641,0.346,-0.01,0.0,0.001,-0.0
8282007,611,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1837.775,371.303,0.022,12.165,0.0,80.0,55.0,1.4,2456.75,2650.977,2057.517,530.561,76.674,75.559,76.281,75.583,75.241,0.869,2.591,0.37,78.39,61.233,57.47,52.235,0.0,74.399,127.873,78.251,128.065,33.14,66.884,33.666,-10.82,56.094,57.469,73.313,73.625,76.0,75.75,0.0,50.469,72.0,70.0,1000.0,200.0,0.207,284.25,75.938,74.5,-0.052,77.25,77.313,76.0,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,815.0,82.563,82.188,0.001,76.313,76.313,75.75,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,800.0,79.5,79.125,0.017,76.625,78.813,75.188,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.331,632.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.19,0.0,0.0,1.838,0.371,-0.011,0.0,0.001,-0.0
8282007,612,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2031.04,404.1,0.022,12.449,0.0,80.0,55.0,1.4,2564.0,2732.999,2140.813,547.703,76.889,75.771,76.281,75.794,75.348,0.941,2.764,0.41,80.997,64.727,57.273,52.628,0.0,74.184,127.725,78.889,127.622,33.287,66.675,33.738,-10.82,56.25,57.625,73.563,73.875,76.063,76.0,0.0,49.563,72.0,70.0,1000.0,200.0,0.209,287.25,75.875,74.563,-0.052,77.25,77.313,76.313,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.597,847.5,82.563,82.188,0.001,76.5,76.438,75.938,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.573,830.5,79.5,79.125,0.017,76.75,78.75,75.375,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.359,658.0,81.813,81.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.168,0.0,0.0,2.031,0.404,-0.01,0.0,0.001,-0.0
8282007,613,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2193.851,434.553,0.012,12.509,0.0,80.0,55.0,1.4,2660.75,2832.903,2211.082,570.85,77.428,75.771,76.387,75.688,75.669,1.01,2.911,0.436,83.722,65.904,57.245,53.216,0.0,74.399,127.429,79.526,127.105,33.36,66.257,33.811,-10.82,56.531,57.906,73.563,73.875,76.563,76.25,0.0,49.594,72.0,70.0,1000.0,200.0,0.212,289.0,75.938,74.5,-0.052,77.25,77.375,76.5,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.633,873.0,82.563,82.063,0.001,76.5,76.625,76.313,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.614,859.0,79.5,79.125,0.017,76.625,78.438,75.625,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.393,687.5,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,0.171,0.0,0.0,2.194,0.435,-0.011,0.0,0.001,-0.0
8282007,614,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2327.379,470.864,0.012,12.613,0.0,80.0,55.0,1.4,2748.75,2887.42,2271.403,587.102,77.428,75.878,76.492,75.794,75.455,1.04,3.07,0.461,85.509,68.148,57.217,53.552,0.0,74.077,127.281,80.057,126.736,33.433,66.675,33.884,-10.82,56.781,58.063,73.625,73.938,76.75,76.563,0.0,48.719,72.0,70.0,1000.0,200.0,0.221,294.5,75.875,74.5,-0.052,77.25,77.375,76.938,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.666,895.5,82.563,82.063,0.001,76.563,76.813,76.438,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.649,881.5,79.5,79.125,0.017,76.625,78.313,75.875,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.407,698.5,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.171,0.0,0.0,2.327,0.471,-0.01,0.0,0.001,-0.0
8282007,615,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2459.737,486.091,0.012,12.613,0.0,80.0,55.0,1.4,2748.75,2950.884,2315.792,603.879,77.858,75.984,76.597,75.9,75.669,1.078,3.196,0.465,87.568,69.267,57.33,53.777,0.0,74.077,126.911,80.588,126.367,34.972,66.257,34.977,-10.82,57.0,58.281,73.625,73.938,77.063,76.875,0.0,48.5,72.0,70.0,1000.0,200.0,0.222,294.5,75.938,74.5,-0.052,77.438,77.5,77.0,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.695,913.5,82.375,82.063,0.001,76.563,76.813,76.625,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.676,901.0,79.5,79.125,0.017,76.75,78.188,76.125,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.426,716.0,81.563,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.002,0.0,0.0,2.46,0.486,-0.011,0.0,0.001,-0.0
8282007,616,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2540.556,508.346,0.022,12.598,0.0,80.0,55.0,1.4,2835.25,2989.744,2349.381,618.848,77.966,76.09,76.702,76.005,75.776,1.113,3.239,0.494,89.147,71.117,57.245,53.973,0.0,74.077,126.689,81.332,125.997,38.049,66.257,38.036,-10.828,57.188,58.469,73.75,74.125,77.125,77.063,0.0,48.125,72.0,70.0,1000.0,200.0,0.228,298.25,75.875,74.563,-0.052,77.438,77.688,77.313,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.716,927.5,82.375,82.063,0.001,76.625,76.938,76.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.692,912.0,79.375,79.125,0.017,76.75,78.125,76.5,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.442,727.5,81.813,81.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.006,0.0,0.0,2.541,0.508,-0.01,0.0,0.001,-0.0
