DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,617,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2689.312,529.429,0.012,12.673,0.0,80.0,55.0,1.4,2879.25,3030.429,2385.12,636.827,78.181,76.196,76.807,76.111,75.883,1.151,3.365,0.505,90.706,72.001,57.245,54.365,0.0,73.97,126.541,81.757,125.554,38.855,65.734,39.274,-10.828,57.469,58.719,73.75,74.188,77.313,77.188,0.0,48.406,72.0,70.0,1000.0,200.0,0.225,296.0,75.875,74.5,-0.052,77.563,77.813,77.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.737,941.5,82.375,82.063,0.001,76.938,76.938,77.125,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.718,927.5,79.5,79.125,0.017,76.875,78.125,76.563,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.458,741.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.198,0.0,0.0,2.689,0.529,-0.01,0.0,0.001,-0.0
8282007,618,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2780.674,536.457,0.012,12.778,0.0,80.0,55.0,1.4,2929.5,3071.172,2407.844,642.882,78.396,76.302,76.912,76.216,75.883,1.173,3.437,0.52,91.896,73.517,57.245,54.561,0.0,74.077,126.171,82.288,124.963,39.148,65.839,39.492,-10.82,57.594,58.813,73.75,74.188,77.625,77.5,0.0,48.594,72.0,70.0,1000.0,200.0,0.227,297.25,75.75,74.5,-0.052,77.563,77.813,77.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.755,951.0,82.375,82.063,0.001,77.0,77.25,77.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.737,939.0,79.5,79.125,0.017,76.875,78.125,76.813,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.468,748.5,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.165,0.0,0.0,2.781,0.536,-0.01,0.0,0.001,-0.0
8282007,619,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2866.179,557.54,0.022,12.823,0.0,80.0,55.0,1.4,2929.5,3108.42,2445.987,651.531,78.504,76.302,76.912,76.216,75.99,1.196,3.513,0.538,93.13,74.413,57.217,54.758,0.0,73.97,126.097,82.5,124.742,39.661,65.734,40.002,-10.82,57.719,58.938,73.938,74.25,77.875,77.688,0.0,48.813,72.0,70.0,1000.0,200.0,0.228,299.25,75.938,74.5,-0.052,77.563,77.938,77.75,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,962.5,82.375,82.063,0.001,77.063,77.313,77.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.753,950.5,79.5,79.125,0.017,77.063,78.063,77.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.5,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.001,0.168,0.0,0.0,2.866,0.558,-0.011,0.0,0.001,-0.0
8282007,620,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,2951.684,566.911,0.012,12.943,0.0,80.0,55.0,1.4,2975.75,3138.606,2467.112,656.447,78.719,76.408,77.123,76.322,76.097,1.215,3.567,0.56,94.204,74.931,57.161,54.842,0.0,73.97,125.801,83.138,124.372,40.76,65.734,41.095,-10.82,57.75,58.969,73.938,74.563,78.188,77.813,0.0,47.781,72.0,70.0,1000.0,200.0,0.244,310.0,75.938,74.563,-0.052,77.625,77.938,78.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.5,82.25,82.063,0.001,77.063,77.438,77.563,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.762,955.0,79.5,79.125,0.017,77.063,78.125,77.188,77.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,763.5,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,0.174,0.0,0.0,2.952,0.567,-0.01,0.0,0.001,-0.0
8282007,621,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3021.962,583.309,0.022,12.988,0.0,80.0,55.0,1.4,3012.75,3147.489,2482.54,658.892,78.827,76.514,77.123,76.428,76.204,1.234,3.628,0.568,95.104,75.958,57.021,55.01,0.0,73.97,125.579,83.35,124.151,37.097,65.526,37.963,-10.82,57.844,59.031,73.938,74.438,78.313,77.813,0.0,49.156,72.0,70.0,1000.0,200.0,0.236,303.5,75.938,74.563,-0.052,77.625,78.0,78.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,979.0,82.375,82.063,0.001,77.188,77.438,77.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,963.0,79.5,79.125,0.017,77.125,78.125,77.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,773.0,81.563,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.396,0.0,0.0,3.022,0.583,-0.01,0.0,0.001,-0.0
8282007,622,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3091.069,590.337,0.012,13.003,0.0,80.0,55.0,1.4,3031.75,3183.046,2488.341,668.923,79.042,76.62,77.228,76.533,76.204,1.238,3.632,0.586,96.124,76.657,57.189,55.038,0.0,74.077,125.283,83.881,123.707,35.998,65.108,36.579,-10.828,58.063,59.281,73.938,74.563,78.375,78.125,0.0,48.813,72.0,70.0,1000.0,200.0,0.249,312.0,75.875,74.563,-0.052,77.75,78.125,78.375,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,82.375,81.875,0.001,77.188,77.5,78.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,79.5,79.125,0.021,77.125,78.063,77.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,774.5,81.5,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.26,0.0,0.0,3.091,0.59,-0.01,0.0,0.001,-0.0
8282007,623,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3142.606,611.42,0.012,13.033,0.0,80.0,55.0,1.4,3031.75,3207.958,2486.406,683.595,79.257,76.62,77.228,76.533,76.311,1.234,3.707,0.582,97.028,77.4,57.442,55.29,0.0,74.184,125.061,84.306,123.634,36.071,65.317,36.579,-10.828,58.469,59.563,74.125,74.563,78.5,78.125,0.0,49.25,72.0,70.0,1000.0,200.0,0.25,313.0,75.875,74.5,-0.052,77.75,78.125,78.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.5,82.375,81.875,0.001,77.188,77.625,78.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,978.5,79.5,79.063,0.017,77.25,78.125,77.688,78.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,81.5,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.226,0.0,0.0,3.143,0.611,-0.01,0.0,0.001,-0.0
8282007,624,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3219.913,624.305,0.012,13.108,0.0,80.0,55.0,1.4,3073.5,3218.64,2509.677,686.779,79.365,76.726,77.333,76.639,76.419,1.257,3.733,0.619,97.967,78.049,57.47,55.43,0.0,74.184,124.766,84.519,123.19,36.364,65.108,36.87,-10.828,58.531,59.688,74.125,74.688,78.563,78.375,0.0,50.438,72.0,70.0,1000.0,200.0,0.253,314.75,75.875,74.5,-0.052,77.75,78.313,78.563,78.5,0.0,99.813,72.0,70.0,1000.0,200.0,0.835,1000.5,82.375,81.875,0.001,77.188,77.813,78.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,980.5,79.5,79.125,0.017,77.25,78.125,77.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.0,0.231,0.0,0.0,3.22,0.624,-0.01,0.0,0.001,-0.0
8282007,625,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3260.908,631.332,0.012,12.928,0.0,80.0,55.0,1.4,3092.5,3250.703,2525.261,690.306,79.473,76.832,77.438,76.745,76.526,1.253,3.733,0.63,98.651,78.875,57.414,55.627,0.0,74.184,124.618,84.837,122.895,35.778,65.317,36.288,-10.82,58.656,59.781,74.188,74.688,78.75,78.5,0.0,49.969,72.0,70.0,1000.0,200.0,0.267,323.75,75.875,74.5,-0.052,77.813,78.438,78.75,78.5,0.0,99.375,72.0,70.0,1000.0,200.0,0.841,1003.0,82.375,81.875,0.001,77.313,77.813,78.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.5,79.5,79.063,0.017,77.313,78.125,78.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,81.375,81.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.223,0.0,0.0,3.261,0.631,-0.01,0.0,0.001,0.0
8282007,626,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,3267.936,638.36,0.012,12.718,0.0,80.0,55.0,1.4,3110.5,3252.486,2535.031,691.116,79.58,76.832,77.438,76.85,76.633,1.253,3.769,0.619,99.399,79.497,57.414,55.851,0.0,74.077,124.396,85.262,122.673,35.192,65.003,35.778,-10.828,58.688,59.813,74.188,74.75,78.938,78.813,0.0,51.375,72.0,70.0,1000.0,200.0,0.27,324.75,75.875,74.5,-0.052,77.813,78.438,78.813,78.875,0.0,98.313,72.0,70.0,1000.0,200.0,0.847,1008.5,82.25,81.875,0.001,77.5,78.0,78.625,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.0,79.5,79.063,0.017,77.438,78.125,78.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.25,0.0,0.0,3.268,0.638,-0.01,0.0,0.001,-0.0
8282007,627,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3269.107,646.559,0.012,11.971,0.0,80.0,55.0,1.4,3110.5,3256.05,2552.674,691.635,79.688,76.938,77.543,76.956,76.633,1.253,3.725,0.623,99.996,79.783,57.358,55.851,0.0,74.077,124.026,85.687,122.378,34.313,72.316,44.955,-10.82,58.688,59.906,74.188,74.875,78.938,78.875,0.0,50.719,72.0,70.0,1000.0,200.0,0.282,332.25,75.875,74.563,-0.052,77.813,78.5,78.938,78.938,0.0,98.375,72.0,70.0,1000.0,200.0,0.842,1005.0,82.25,81.875,0.001,77.5,77.875,78.688,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,985.5,79.5,79.063,0.017,77.625,78.188,78.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.5,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,3.352,0.0,17.701,3.269,0.647,-0.01,0.0,0.001,-0.0
8282007,628,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3221.084,655.93,0.012,11.301,0.0,80.0,55.0,1.4,3117.5,3320.264,2564.476,702.541,73.122,77.045,77.333,76.85,67.962,1.242,3.754,0.641,100.0,80.0,55.731,54.646,0.0,73.97,123.878,86.006,122.009,33.727,53.616,55.079,-10.82,58.094,58.219,74.375,74.75,74.938,76.875,0.0,52.156,72.0,70.0,1000.0,200.0,0.282,332.0,75.938,74.5,-0.052,77.813,78.125,73.938,75.75,0.0,98.375,72.0,70.0,1000.0,200.0,0.841,1002.5,82.25,81.875,0.001,77.188,77.438,73.0,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,79.375,79.063,0.017,77.625,78.188,75.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.0,81.5,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,12.132,0.0,33.533,3.221,0.656,-0.011,0.0,0.001,-0.0
8282007,629,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3178.917,654.758,0.022,11.375,0.0,80.0,55.0,1.4,3089.25,3266.745,2570.39,693.557,66.88,76.832,76.702,76.745,60.04,1.219,3.704,0.634,100.0,80.0,66.977,53.104,0.0,73.862,123.582,86.218,121.861,33.14,51.317,51.437,-10.828,56.375,66.063,74.125,74.438,70.063,72.875,0.0,52.406,72.0,70.0,1000.0,200.0,0.292,337.5,75.938,74.563,-0.052,77.25,76.75,69.188,71.188,0.0,99.688,72.0,70.0,1000.0,200.0,0.826,993.5,82.25,81.875,0.001,76.563,76.125,68.75,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,975.0,79.375,79.063,0.017,77.313,78.188,72.5,74.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,777.5,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.001,11.45,0.0,28.929,3.179,0.655,-0.01,0.0,0.001,-0.0
8282007,630,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3184.773,659.444,0.012,11.167,0.0,80.0,55.0,1.4,3089.25,3209.738,2572.364,696.848,63.328,76.408,75.651,76.428,56.294,1.215,3.704,0.637,100.0,80.0,73.007,52.824,0.0,73.755,123.286,86.537,121.492,32.921,50.586,50.782,-10.82,55.5,73.25,73.75,73.875,66.938,70.125,0.0,53.031,72.0,70.0,1000.0,200.0,0.29,336.5,75.938,74.5,-0.052,76.563,75.25,66.625,68.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.5,82.25,81.875,0.001,75.75,74.625,66.313,69.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,972.0,79.5,78.938,0.014,76.875,78.063,70.125,72.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,772.5,81.375,81.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,11.291,0.0,27.725,3.185,0.659,-0.011,0.0,0.001,-0.0
8282007,631,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3153.148,646.559,0.022,10.974,0.0,80.0,55.0,1.4,3070.5,3165.263,2558.571,683.995,61.821,75.984,74.704,76.005,55.116,1.2,3.635,0.641,100.0,80.0,76.934,52.936,0.0,73.97,123.138,86.749,121.27,35.192,50.481,50.563,-10.82,55.031,78.0,73.313,73.25,65.0,67.938,0.0,53.219,72.0,70.0,1000.0,200.0,0.287,334.25,75.875,74.5,-0.052,75.813,73.813,64.813,66.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,983.0,82.25,81.875,0.001,74.875,73.625,64.688,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,962.5,79.375,79.063,0.017,76.25,77.813,68.313,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,767.5,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,11.033,0.0,23.431,3.153,0.647,-0.01,0.0,0.001,-0.0
8282007,632,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3091.069,650.073,0.012,10.945,0.0,80.0,55.0,1.4,3028.75,3099.547,2548.747,669.925,61.067,75.453,73.863,75.477,55.116,1.17,3.589,0.663,100.0,80.0,82.038,53.637,0.0,73.862,122.916,86.962,120.975,37.829,52.571,52.457,-10.82,55.281,83.563,73.125,72.688,63.75,66.5,0.0,53.219,72.0,70.0,1000.0,200.0,0.281,331.25,75.875,74.563,-0.052,75.125,72.813,63.75,64.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,82.25,81.813,0.001,74.125,72.813,63.813,65.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.761,953.0,79.375,79.063,0.017,75.875,77.5,67.0,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,756.5,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,10.86,0.0,22.222,3.091,0.65,-0.01,0.0,0.001,-0.0
8282007,633,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3103.953,644.217,0.012,10.96,0.0,80.0,55.0,1.4,3016.0,3092.451,2552.674,674.941,60.96,75.135,73.337,75.054,55.223,1.173,3.603,0.641,100.0,80.0,82.01,54.674,0.0,74.077,122.694,87.068,120.531,36.877,52.466,52.675,-10.82,55.844,86.438,72.688,72.25,63.156,65.438,0.0,53.219,72.0,70.0,1000.0,200.0,0.282,331.5,75.875,74.5,-0.052,74.5,71.875,63.156,64.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,82.25,81.813,0.001,73.5,72.188,63.25,64.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,957.5,79.375,79.125,0.017,75.438,77.25,65.875,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.5,81.375,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,11.107,0.0,24.04,3.104,0.644,-0.01,0.0,0.001,-0.0
8282007,634,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3176.574,648.902,0.012,11.004,0.0,80.0,55.0,1.4,3028.0,3090.677,2550.71,681.34,60.422,74.498,72.601,74.632,54.795,1.177,3.668,0.656,100.0,80.0,82.151,55.262,0.0,73.862,122.546,87.493,120.31,36.218,51.944,52.093,-10.82,56.25,88.188,72.5,71.75,62.438,64.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.285,333.75,75.938,74.5,-0.052,74.125,71.125,62.406,63.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,979.5,82.188,81.813,0.001,72.813,71.625,62.531,63.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.77,959.5,79.375,79.063,0.017,75.25,76.938,65.125,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,765.5,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,11.108,0.0,24.258,3.177,0.649,-0.011,0.0,0.001,-0.0
8282007,635,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3168.375,640.703,0.012,10.945,0.0,80.0,55.0,1.4,3028.0,3090.677,2550.71,675.446,59.991,74.18,72.181,74.209,54.367,1.177,3.657,0.656,100.0,80.0,82.291,55.683,0.0,73.862,122.324,87.599,120.384,35.485,51.422,51.583,-10.828,56.688,89.25,72.125,71.563,61.844,63.719,0.0,51.313,72.0,70.0,1000.0,200.0,0.284,330.5,75.938,74.563,-0.052,73.813,70.5,61.75,62.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.5,82.25,81.813,0.001,72.5,71.188,61.844,63.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.772,963.5,79.5,79.063,0.013,74.875,76.625,64.188,66.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,762.0,81.313,81.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.001,11.056,0.0,24.473,3.168,0.641,-0.01,0.0,0.001,-0.0
8282007,636,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3153.148,654.758,0.012,10.93,0.0,80.0,55.0,1.4,3034.75,3064.082,2550.71,674.157,59.561,73.756,71.76,73.892,54.153,1.166,3.664,0.667,100.0,80.0,82.908,55.935,0.0,73.755,122.028,87.918,120.088,35.924,51.004,51.146,-10.82,57.094,90.25,71.938,71.125,61.25,63.125,0.0,51.0,72.0,70.0,1000.0,200.0,0.271,325.5,75.938,74.563,-0.052,73.313,69.938,61.188,62.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,978.0,82.188,81.813,0.001,72.313,71.0,61.375,62.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,961.5,79.375,79.125,0.013,74.375,76.375,63.5,65.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.5,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,11.033,0.0,23.106,3.153,0.655,-0.01,0.0,0.0,-0.0
8282007,637,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3166.032,654.758,0.022,10.96,0.0,80.0,55.0,1.4,3016.25,3053.45,2540.904,665.742,59.13,73.331,71.34,73.575,53.938,1.177,3.628,0.652,100.0,80.0,83.553,56.355,0.0,73.647,121.806,88.024,120.014,36.144,51.213,51.219,-10.828,57.438,91.313,71.813,70.875,60.844,62.531,0.0,50.438,72.0,70.0,1000.0,200.0,0.267,322.5,75.875,74.5,-0.052,73.0,69.5,60.719,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.5,82.188,81.813,0.001,72.063,70.625,60.844,62.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.764,957.5,79.375,79.063,0.017,74.063,75.938,62.813,64.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,758.0,81.313,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,10.964,0.0,22.944,3.166,0.655,-0.01,0.0,0.001,-0.0
8282007,638,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3164.861,661.786,0.012,10.93,0.0,80.0,55.0,1.4,3014.5,3042.823,2535.031,668.316,59.13,73.119,70.919,73.259,53.831,1.181,3.65,0.652,100.0,80.0,83.721,56.664,0.0,73.97,121.658,88.237,119.793,35.778,51.004,51.146,-10.82,57.875,92.313,71.75,70.563,60.531,62.219,0.0,50.438,72.0,70.0,1000.0,200.0,0.256,316.25,75.875,74.563,-0.052,72.688,69.125,60.406,61.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,82.188,81.75,0.001,71.875,70.188,60.469,61.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.768,960.0,79.375,79.063,0.017,73.688,75.438,62.313,63.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.0,81.188,81.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,11.032,0.0,23.329,3.165,0.662,-0.01,0.0,0.001,-0.0
8282007,639,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3173.06,648.902,0.022,10.96,0.0,80.0,55.0,1.4,3017.75,3035.74,2529.167,666.952,58.7,72.907,70.709,72.942,53.51,1.17,3.704,0.656,100.0,80.0,83.749,56.916,0.0,73.755,121.363,88.343,119.497,35.485,50.69,50.927,-10.82,58.094,92.875,71.75,70.563,60.156,61.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.254,315.0,75.875,74.563,-0.052,72.625,68.813,60.0,60.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,82.188,81.75,0.001,71.688,69.625,60.094,61.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,959.0,79.375,79.063,0.021,73.5,75.125,61.781,63.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,760.5,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,11.131,0.0,23.508,3.173,0.649,-0.01,0.0,0.001,-0.0
8282007,640,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3168.375,654.758,0.022,10.93,0.0,80.0,55.0,1.4,3017.75,3033.969,2527.214,668.076,58.484,72.589,70.499,72.73,53.296,1.181,3.664,0.659,100.0,80.0,83.861,57.112,0.0,73.647,121.141,88.343,119.276,35.412,50.586,50.636,-10.82,58.406,93.438,71.438,70.375,59.938,61.375,0.0,49.844,72.0,70.0,1000.0,200.0,0.254,315.0,75.875,74.563,-0.052,72.25,68.5,59.594,60.125,0.0,99.938,72.0,70.0,1000.0,200.0,0.796,976.5,82.188,81.75,0.001,71.5,69.563,59.75,60.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,959.0,79.375,79.063,0.017,73.063,74.875,61.438,62.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,10.966,0.0,23.113,3.168,0.655,-0.01,0.0,0.001,-0.0
8282007,641,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3159.004,653.587,0.022,10.93,0.0,80.0,55.0,1.4,3005.5,3023.349,2523.31,666.806,58.377,72.482,70.393,72.625,53.189,1.181,3.715,0.652,100.0,80.0,84.198,57.336,0.0,73.862,120.919,88.555,119.128,35.412,50.272,50.49,-10.82,58.656,93.75,71.313,70.063,59.469,61.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.241,307.25,75.875,74.5,-0.052,72.0,68.063,59.281,59.938,0.0,99.438,72.0,70.0,1000.0,200.0,0.794,975.5,82.063,81.75,0.001,71.188,69.438,59.563,60.625,0.0,98.0,72.0,70.0,1000.0,200.0,0.765,958.5,79.375,79.063,0.021,72.875,74.5,60.938,62.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,759.5,81.188,80.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,11.09,0.0,22.891,3.159,0.654,-0.01,0.0,0.001,-0.0
8282007,642,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3191.801,655.93,0.012,10.915,0.0,80.0,55.0,1.4,3002.75,3044.594,2535.031,665.6,58.054,72.164,69.973,72.202,52.975,1.177,3.7,0.656,100.0,80.0,84.506,57.448,0.0,73.54,120.771,88.874,118.98,35.338,50.377,50.417,-10.82,58.875,94.063,71.5,69.938,59.313,60.719,0.0,49.219,72.0,70.0,1000.0,200.0,0.243,307.0,75.938,74.563,-0.052,71.563,67.875,58.875,59.438,0.0,96.375,72.0,70.0,1000.0,200.0,0.8,977.5,82.063,81.75,0.001,71.188,68.938,59.156,60.188,0.0,96.125,72.0,70.0,1000.0,200.0,0.774,960.0,79.375,79.063,0.016,72.688,74.25,60.625,62.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.487,762.0,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.001,10.944,0.0,22.862,3.192,0.656,-0.01,0.0,0.001,-0.0
8282007,643,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3163.69,652.416,0.012,10.96,0.0,80.0,55.0,1.4,2991.5,3026.889,2527.214,668.56,58.054,71.846,69.763,71.991,53.082,1.17,3.668,0.659,100.0,80.0,84.563,57.617,0.0,73.755,120.549,88.768,118.832,35.265,50.272,50.345,-10.82,59.219,94.438,71.438,69.75,59.031,60.531,0.0,49.438,72.0,70.0,1000.0,200.0,0.239,305.25,75.875,74.563,-0.052,71.438,67.563,58.781,59.344,0.0,92.813,72.0,70.0,1000.0,200.0,0.788,971.5,82.063,81.75,0.001,70.938,68.813,59.063,60.0,0.0,94.5,72.0,70.0,1000.0,200.0,0.756,950.0,79.188,79.063,0.017,72.375,73.938,60.344,61.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,760.5,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,11.013,0.0,22.958,3.164,0.652,-0.01,0.0,0.0,-0.0
8282007,644,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3233.968,653.587,0.022,10.96,0.0,80.0,55.0,1.4,2991.5,3053.45,2533.075,673.778,57.731,71.74,69.552,71.885,52.868,1.204,3.772,0.659,100.0,80.0,84.787,57.701,0.0,73.54,120.401,89.086,118.611,35.192,50.064,50.272,-10.82,59.5,94.625,71.188,69.438,58.844,60.219,0.0,48.469,72.0,70.0,1000.0,200.0,0.244,308.75,75.875,74.563,-0.052,71.125,67.5,58.594,59.156,0.0,88.625,72.0,70.0,1000.0,200.0,0.795,975.0,82.063,81.563,0.001,70.688,68.438,58.875,59.688,0.0,90.625,72.0,70.0,1000.0,200.0,0.746,945.5,79.375,78.938,0.017,72.063,73.5,59.969,61.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,768.5,81.0,80.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,11.113,0.0,22.959,3.234,0.654,-0.01,0.0,0.001,-0.0
8282007,645,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3080.527,645.388,0.022,10.93,0.0,80.0,55.0,1.4,2997.75,2945.589,2490.276,641.166,57.839,71.528,69.447,71.674,52.761,1.375,3.79,0.681,100.0,80.0,84.45,57.953,0.0,73.755,120.105,89.193,118.389,35.192,49.855,49.98,-10.82,59.656,94.875,71.188,69.438,58.531,60.0,0.0,47.344,72.0,70.0,1000.0,200.0,0.243,311.25,75.875,74.5,-0.052,71.0,67.25,58.313,58.844,0.0,80.563,72.0,70.0,1000.0,200.0,0.797,985.5,81.938,81.563,0.001,70.938,68.688,58.531,59.594,0.0,0.111,72.0,70.0,1000.0,200.0,0.583,808.5,79.188,79.063,0.017,71.813,73.25,59.625,60.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,804.0,80.938,80.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,11.023,0.0,22.452,3.081,0.645,-0.01,0.0,0.0,-0.0
8282007,646,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2705.71,586.823,0.012,10.974,0.0,80.0,55.0,1.4,2885.0,2600.538,2306.508,575.098,57.3,71.422,69.342,71.463,52.333,2.092,3.92,0.747,96.035,79.634,83.525,58.065,0.0,73.433,119.883,89.193,118.315,35.485,49.646,49.908,-10.82,59.75,94.938,71.188,69.375,58.406,59.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.279,331.75,75.875,74.5,-0.052,70.625,67.063,58.063,58.625,0.0,65.375,72.0,70.0,1000.0,200.0,0.887,1031.0,81.938,81.563,0.001,71.188,69.625,58.656,59.781,0.0,34.969,72.0,70.0,1000.0,200.0,0.122,333.25,79.375,79.125,0.017,71.5,72.688,59.125,60.438,0.0,91.75,72.0,70.0,1000.0,200.0,0.799,988.5,80.813,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,11.177,0.0,21.984,2.706,0.587,-0.01,0.0,0.001,-0.001
8282007,647,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2024.012,473.206,0.012,11.019,0.0,80.0,55.0,1.4,2446.75,2197.297,2041.731,446.626,56.547,71.634,69.973,71.674,51.476,2.37,3.52,0.674,90.179,74.396,82.235,57.701,0.0,73.433,119.809,89.511,118.094,35.412,49.228,49.325,-10.82,59.656,94.813,70.938,69.25,57.75,59.313,0.0,41.031,72.0,70.0,1000.0,200.0,0.266,321.75,75.875,74.5,-0.052,70.813,66.938,57.688,58.344,0.0,13.531,72.0,70.0,1000.0,200.0,0.419,626.5,82.188,81.75,0.001,71.5,71.438,58.469,60.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.052,252.875,79.375,79.063,0.017,71.125,72.188,58.5,59.875,0.0,84.875,72.0,70.0,1000.0,200.0,0.841,1005.0,80.813,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,11.096,0.0,21.294,2.024,0.473,-0.01,0.0,0.001,-0.001
8282007,648,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1605.857,384.187,0.022,11.019,0.0,80.0,55.0,1.4,1893.125,1934.277,1827.443,340.111,55.471,71.528,70.499,71.463,49.871,2.175,3.138,0.579,84.365,67.766,80.636,56.579,0.0,73.433,119.513,89.618,117.872,35.412,48.079,48.16,-10.82,59.344,93.688,71.125,68.875,56.719,58.563,0.0,41.969,72.0,70.0,1000.0,200.0,0.236,303.5,75.875,74.563,-0.052,71.125,68.313,56.938,58.125,0.0,32.438,72.0,70.0,1000.0,200.0,0.123,375.5,82.063,81.75,0.001,71.875,71.813,57.875,59.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.048,236.125,79.375,79.063,0.017,70.75,71.688,57.813,59.188,0.0,84.25,72.0,70.0,1000.0,200.0,0.761,951.5,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.001,11.089,0.0,19.511,1.606,0.384,-0.01,0.0,0.001,-0.0
8282007,649,1.0,1.0,1.0,1.0,100.0,98.489,40.0,40.0,40.0,1.0,1.0,1245.095,332.65,0.012,10.96,0.0,80.0,55.0,1.4,1893.125,1577.738,1625.898,272.534,54.394,71.846,71.024,71.674,48.8,2.206,2.864,0.568,79.211,65.303,80.243,55.206,0.0,73.54,119.291,89.405,117.725,35.338,47.765,47.941,-10.82,58.094,93.688,70.938,68.75,55.813,57.781,0.0,40.563,72.0,70.0,1000.0,200.0,0.238,306.5,75.875,74.5,-0.052,71.25,69.125,56.438,58.125,0.0,29.781,72.0,70.0,1000.0,200.0,0.09,323.0,82.063,81.75,0.001,72.188,72.0,57.281,59.688,0.0,42.156,72.0,70.0,1000.0,200.0,0.041,219.75,79.375,79.063,0.017,70.313,71.438,57.344,58.719,0.0,2.207,72.0,70.0,1000.0,200.0,0.516,759.0,80.75,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,11.115,0.0,19.187,1.245,0.333,-0.01,0.0,0.001,-0.0
8282007,650,1.0,1.0,1.0,1.0,100.0,94.641,40.0,40.0,40.0,1.0,1.0,851.537,268.228,0.012,10.93,0.0,80.0,55.0,1.4,1343.0,1087.25,1354.044,51.967,53.103,71.846,71.445,71.674,46.552,2.027,2.31,0.502,74.189,59.902,70.595,54.085,0.0,73.325,119.069,89.83,117.577,35.338,44.526,44.809,-10.82,52.813,89.375,70.938,69.125,54.688,57.156,0.0,35.781,72.0,70.0,1000.0,200.0,0.128,223.25,75.875,74.563,-0.052,71.438,69.938,55.75,57.719,0.0,29.031,72.0,70.0,1000.0,200.0,0.066,279.25,81.938,81.75,0.001,72.375,72.188,56.281,59.5,0.0,41.813,72.0,70.0,1000.0,200.0,0.042,227.5,79.375,79.063,0.017,70.313,71.438,57.344,58.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.075,300.75,80.813,80.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,11.267,0.0,14.379,0.852,0.268,-0.01,0.0,0.001,-0.001
8282007,651,1.0,1.0,1.0,1.0,100.0,88.933,40.0,40.0,40.0,1.0,1.0,808.199,254.173,0.012,11.034,0.0,80.0,55.0,1.4,1023.0,1064.89,1291.123,7.97,51.811,71.952,71.55,71.674,44.625,1.989,2.209,0.487,71.428,58.133,73.204,52.768,0.0,73.325,118.921,89.618,117.429,35.265,44.422,44.591,-10.82,52.094,90.125,70.625,68.75,53.375,56.344,0.0,35.281,72.0,70.0,1000.0,200.0,0.121,216.75,75.875,74.563,-0.052,71.563,70.313,54.625,57.313,0.0,28.609,72.0,70.0,1000.0,200.0,0.053,249.625,81.938,81.75,0.001,72.375,72.75,55.375,58.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.044,229.75,79.375,78.938,0.017,70.563,71.563,56.844,58.906,0.0,37.875,72.0,70.0,1000.0,200.0,0.066,279.25,80.75,80.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,11.238,0.0,14.294,0.808,0.254,-0.01,0.0,0.001,-0.001
8282007,652,1.0,1.0,1.0,1.0,100.0,82.363,40.0,40.0,40.0,1.0,1.0,722.694,237.775,0.022,10.841,0.0,80.0,55.0,1.4,1023.0,1027.806,1247.238,3.75,50.412,72.058,71.55,71.78,43.127,1.821,2.126,0.454,69.048,56.206,74.242,52.095,0.0,73.003,118.773,89.936,117.281,34.972,44.109,44.154,-10.82,51.313,90.5,70.063,68.563,52.5,55.563,1.693,35.438,72.0,70.0,1000.0,200.0,0.112,209.75,75.875,74.563,-0.052,71.563,70.375,54.0,56.781,0.0,27.594,72.0,70.0,1000.0,200.0,0.047,237.375,81.938,81.563,0.001,72.5,72.188,54.5,58.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.045,229.375,79.375,78.938,0.017,70.75,71.563,56.656,58.719,0.0,37.875,72.0,70.0,1000.0,200.0,0.051,247.75,80.75,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,10.894,0.0,13.828,0.723,0.238,-0.01,0.0,0.001,-0.001
8282007,653,1.0,1.0,1.0,1.0,100.0,73.526,40.0,40.0,40.0,1.0,1.0,641.874,227.233,0.012,10.974,0.0,80.0,55.0,1.4,921.75,957.26,1180.041,2.22,49.551,72.058,71.655,71.78,42.163,1.634,1.957,0.432,67.042,54.26,75.055,51.058,0.0,72.895,118.551,90.042,117.06,34.825,43.691,43.79,-10.828,50.625,90.938,69.625,69.25,51.656,54.75,11.93,35.688,72.0,70.0,1000.0,200.0,0.107,204.125,75.875,74.563,-0.052,71.625,70.625,53.313,56.313,0.0,28.469,72.0,70.0,1000.0,200.0,0.039,217.625,81.938,81.563,0.001,72.375,72.0,53.906,57.813,0.0,44.188,72.0,70.0,1000.0,200.0,0.044,229.625,79.188,79.063,0.017,70.938,71.688,56.125,58.625,0.0,36.594,72.0,70.0,1000.0,200.0,0.047,237.0,80.625,80.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,11.097,0.0,13.668,0.642,0.227,-0.01,0.0,0.0,-0.001
8282007,654,1.0,1.0,1.0,1.0,100.0,66.183,40.0,40.0,40.0,1.0,1.0,644.217,222.548,0.022,11.167,0.0,80.0,55.0,1.4,899.125,923.766,1162.882,5.223,48.905,72.058,71.655,71.78,41.521,1.684,1.906,0.406,65.833,53.466,75.784,50.497,0.0,72.788,118.329,90.149,116.912,34.239,43.482,43.28,-10.828,49.875,91.313,69.625,69.438,51.063,54.375,12.094,36.313,72.0,70.0,1000.0,200.0,0.102,199.125,78.938,74.75,0.028,71.625,70.625,52.781,55.781,0.0,28.609,72.0,70.0,1000.0,200.0,0.036,207.375,81.938,81.5,0.001,72.313,72.0,53.5,57.344,0.0,43.469,72.0,70.0,1000.0,200.0,0.045,234.75,79.375,79.063,0.017,70.938,71.75,55.844,58.438,0.0,36.969,72.0,70.0,1000.0,200.0,0.04,218.125,80.438,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,10.923,0.0,14.028,0.644,0.223,0.017,0.0,0.001,-0.0
8282007,655,1.0,1.0,1.0,1.0,100.0,57.63,40.0,40.0,40.0,1.0,1.0,600.878,216.691,0.012,11.301,0.0,80.0,55.0,1.4,850.5,919.413,1147.29,0.792,48.259,72.164,71.655,71.885,40.986,1.577,1.805,0.403,64.849,52.325,76.149,49.909,0.0,72.788,118.182,90.255,116.764,33.873,43.168,42.26,-10.82,49.406,91.563,69.438,69.125,50.375,55.156,19.828,36.813,72.0,70.0,1000.0,200.0,0.099,196.625,76.375,64.375,0.11,71.625,70.75,52.219,55.469,0.0,27.953,72.0,70.0,1000.0,200.0,0.036,207.25,81.75,81.5,0.001,72.313,71.938,53.094,56.813,0.0,42.969,72.0,70.0,1000.0,200.0,0.045,235.625,79.375,79.063,0.017,71.125,71.75,55.688,58.344,0.0,37.563,72.0,70.0,1000.0,200.0,0.036,208.125,80.375,80.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,10.197,0.0,13.171,0.601,0.217,0.193,0.0,0.001,-0.0
8282007,656,1.0,1.0,1.0,1.0,100.0,48.645,40.0,40.0,40.0,1.0,1.0,610.249,212.006,0.012,11.42,0.0,80.0,55.0,1.4,834.5,949.961,1144.173,-1.576,47.721,72.164,71.55,71.991,40.664,1.49,1.841,0.388,64.051,51.466,78.0,48.9,0.0,72.788,118.034,90.149,116.543,33.8,43.795,41.168,-10.82,48.563,92.25,69.438,68.688,49.969,55.938,20.016,36.188,72.0,70.0,1000.0,200.0,0.104,202.625,73.188,64.688,0.165,71.625,70.75,51.688,55.094,0.0,27.234,72.0,70.0,1000.0,200.0,0.036,211.625,81.75,81.5,0.001,72.188,71.625,52.594,56.438,0.0,43.375,72.0,70.0,1000.0,200.0,0.047,233.875,79.375,79.063,0.017,71.188,72.063,55.219,58.125,0.0,37.531,72.0,70.0,1000.0,200.0,0.035,205.0,80.438,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.001,8.418,0.0,11.693,0.61,0.212,0.205,0.0,0.001,-0.001
8282007,657,1.0,1.0,1.0,1.0,100.0,40.212,40.0,40.0,40.0,1.0,1.0,579.795,204.978,0.012,11.331,0.0,80.0,55.0,1.4,832.625,871.754,1113.012,0.14,47.613,72.164,71.55,71.991,40.879,1.436,1.751,0.395,63.634,51.122,80.889,48.564,0.0,72.788,117.812,90.149,116.469,33.653,44.84,40.366,-10.82,48.125,93.313,69.438,68.438,49.781,56.125,20.188,35.75,72.0,70.0,1000.0,200.0,0.105,203.5,71.188,65.5,0.169,71.563,70.75,51.469,54.844,0.0,28.047,72.0,70.0,1000.0,200.0,0.033,203.75,81.688,81.5,0.001,72.188,71.813,52.438,56.094,0.0,44.406,72.0,70.0,1000.0,200.0,0.042,225.0,79.375,79.063,0.017,70.938,72.188,55.125,58.0,0.0,37.531,72.0,70.0,1000.0,200.0,0.034,203.125,80.375,80.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,6.799,0.0,10.571,0.58,0.205,0.141,0.0,0.001,-0.0
8282007,658,1.0,1.0,1.0,1.0,100.0,31.823,40.0,40.0,40.0,1.0,1.0,571.596,203.807,0.022,11.554,0.0,80.0,55.0,1.4,832.625,887.593,1122.358,-2.695,47.829,72.27,71.55,71.991,41.949,1.455,1.722,0.388,63.07,50.728,84.506,48.423,0.0,72.788,117.664,90.149,116.247,33.287,46.72,39.274,-10.82,47.969,94.063,69.0,68.875,49.781,56.125,33.625,35.75,72.0,70.0,1000.0,200.0,0.104,202.0,70.813,64.313,0.249,71.563,70.938,51.469,54.563,0.0,28.469,72.0,70.0,1000.0,200.0,0.033,197.5,81.688,81.25,0.001,72.188,71.438,52.313,55.781,0.0,43.063,72.0,70.0,1000.0,200.0,0.046,236.875,79.063,78.938,0.017,70.875,72.188,54.938,57.875,0.0,37.531,72.0,70.0,1000.0,200.0,0.034,202.0,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,5.15,0.0,9.614,0.572,0.204,0.237,0.0,0.0,-0.001
8282007,659,1.0,1.0,1.0,1.0,100.0,24.985,40.0,40.0,40.0,1.0,1.0,586.823,202.635,0.022,11.762,0.0,80.0,55.0,1.4,829.25,887.593,1113.012,-3.365,48.259,72.27,71.55,72.097,43.234,1.501,1.755,0.377,62.85,50.229,87.956,48.199,0.0,72.788,117.442,90.467,116.1,32.774,48.183,37.744,-10.82,47.813,94.375,69.0,69.063,50.063,56.344,33.938,35.781,72.0,70.0,1000.0,200.0,0.103,200.875,71.0,64.625,0.266,71.438,70.75,51.563,54.563,0.0,27.047,72.0,70.0,1000.0,200.0,0.036,208.0,81.688,81.25,0.001,72.188,71.438,52.438,55.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.044,232.0,79.188,78.938,0.017,70.938,72.25,54.844,57.875,0.0,37.625,72.0,70.0,1000.0,200.0,0.033,199.625,80.188,79.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,3.794,0.0,8.126,0.587,0.203,0.248,0.0,0.001,-0.001
8282007,700,1.0,1.0,1.0,1.0,100.0,20.361,40.0,40.0,40.0,1.0,1.0,585.652,203.807,0.022,11.747,0.0,80.0,55.0,1.4,822.0,907.82,1108.34,-4.368,49.12,72.164,71.445,72.097,45.375,1.486,1.683,0.381,62.607,50.231,91.322,48.171,0.0,72.788,117.368,90.467,116.026,32.408,49.959,36.069,-10.82,47.75,94.625,69.0,69.063,50.656,56.906,32.313,35.875,72.0,70.0,1000.0,200.0,0.102,200.0,71.688,65.0,0.288,71.25,70.75,52.094,54.563,0.0,27.578,72.0,70.0,1000.0,200.0,0.034,204.375,81.563,81.25,0.001,72.063,71.313,52.688,55.531,0.0,43.344,72.0,70.0,1000.0,200.0,0.045,228.75,79.188,79.063,0.017,71.125,72.25,54.938,57.75,0.0,35.875,72.0,70.0,1000.0,200.0,0.037,211.0,80.188,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.45,0.0,5.979,0.586,0.204,0.282,0.0,0.0,-0.001
8282007,701,1.0,1.0,1.0,1.0,100.0,17.316,40.0,40.0,40.0,1.0,1.0,545.827,201.464,0.022,11.881,0.0,80.0,55.0,1.4,817.125,868.879,1086.541,-1.21,50.412,72.27,71.55,72.097,47.837,1.436,1.647,0.37,62.227,49.814,93.65,48.339,0.0,72.895,117.146,90.574,115.878,31.968,52.571,34.904,-10.82,47.656,95.063,69.063,69.125,51.656,57.469,32.625,36.125,72.0,70.0,1000.0,200.0,0.101,198.5,72.063,65.875,0.303,71.438,70.938,52.688,54.844,0.0,28.609,72.0,70.0,1000.0,200.0,0.031,197.25,81.688,81.25,0.001,71.875,71.438,53.219,55.938,0.0,43.25,72.0,70.0,1000.0,200.0,0.04,222.5,79.188,78.938,0.017,71.313,72.25,55.125,57.75,0.0,36.375,72.0,70.0,1000.0,200.0,0.035,203.75,80.188,79.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.693,0.0,4.85,0.546,0.201,0.275,0.0,0.001,-0.001
8282007,702,1.0,1.0,1.0,1.0,100.0,15.635,40.0,40.0,40.0,1.0,1.0,562.226,202.635,0.022,11.777,0.0,80.0,55.0,1.4,819.875,871.754,1103.668,-0.72,51.704,72.27,71.655,72.097,49.871,1.406,1.708,0.377,62.419,49.822,94.603,49.012,0.0,72.788,116.998,90.574,115.656,31.455,54.869,33.957,-10.82,47.781,95.438,69.063,69.063,52.688,58.188,34.875,36.281,72.0,70.0,1000.0,200.0,0.1,197.875,72.438,66.375,0.322,71.563,70.75,53.406,55.188,0.0,28.75,72.0,70.0,1000.0,200.0,0.032,193.375,81.688,81.25,0.001,71.875,71.313,53.813,56.031,0.0,42.781,72.0,70.0,1000.0,200.0,0.042,223.125,79.188,79.063,0.017,71.5,72.25,55.406,57.875,0.0,36.219,72.0,70.0,1000.0,200.0,0.034,203.125,80.063,79.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.258,0.0,4.098,0.562,0.203,0.286,0.0,0.0,-0.001
8282007,703,1.0,1.0,1.0,1.0,100.0,14.67,40.0,40.0,40.0,1.0,1.0,545.827,202.635,0.022,11.896,0.0,80.0,55.0,1.4,819.875,866.006,1084.984,-2.015,52.78,72.27,71.55,72.202,51.583,1.429,1.672,0.377,62.249,49.76,95.08,49.236,0.0,72.681,116.702,90.68,115.435,30.649,57.899,33.156,-10.828,47.969,95.875,69.063,68.75,53.594,58.781,33.219,36.281,72.0,70.0,1000.0,200.0,0.101,198.75,73.563,66.75,0.294,71.563,70.938,54.125,55.688,0.0,28.125,72.0,70.0,1000.0,200.0,0.033,197.625,81.563,81.188,0.001,71.75,71.313,54.406,56.438,0.0,43.75,72.0,70.0,1000.0,200.0,0.039,213.875,79.188,78.938,0.017,71.813,72.375,55.75,57.938,0.0,35.875,72.0,70.0,1000.0,200.0,0.035,204.25,80.063,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.094,0.0,4.148,0.546,0.203,0.293,0.0,0.001,-0.001
8282007,704,1.0,1.0,1.0,1.0,100.0,15.062,40.0,40.0,40.0,1.0,1.0,559.883,200.293,0.012,11.911,0.0,80.0,55.0,1.4,805.0,867.442,1091.211,0.627,53.749,72.482,71.655,72.097,52.547,1.459,1.683,0.373,62.126,49.688,95.136,49.797,0.0,72.788,116.628,90.786,115.435,30.063,59.257,32.646,-10.82,48.406,96.313,69.438,68.75,54.219,59.5,22.266,36.594,72.0,70.0,1000.0,200.0,0.1,197.625,75.563,67.688,0.248,71.438,71.0,54.719,56.188,0.0,27.219,72.0,70.0,1000.0,200.0,0.036,204.875,81.563,81.188,0.001,71.875,71.438,55.0,56.719,0.0,44.063,72.0,70.0,1000.0,200.0,0.035,205.375,79.188,78.938,0.017,71.813,72.375,56.125,58.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.034,203.5,79.813,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,1.054,0.0,4.28,0.56,0.2,0.286,0.0,0.001,-0.0
8282007,705,1.0,1.0,1.0,1.0,100.0,15.559,40.0,40.0,40.0,1.0,1.0,541.142,199.122,0.022,11.852,0.0,80.0,55.0,1.4,817.25,876.069,1097.439,-1.013,54.394,72.27,71.55,72.097,53.189,1.417,1.625,0.373,61.98,49.569,94.94,50.666,0.0,72.681,116.48,90.786,115.213,31.382,61.033,33.811,-10.82,48.781,96.75,69.313,68.438,54.906,59.906,26.25,36.75,72.0,70.0,1000.0,200.0,0.1,198.125,77.0,67.938,0.196,71.563,71.125,55.219,56.5,0.0,27.031,72.0,70.0,1000.0,200.0,0.035,206.5,81.563,81.188,0.001,71.875,71.563,55.5,57.125,0.0,43.625,72.0,70.0,1000.0,200.0,0.038,214.375,79.188,78.813,0.017,71.938,72.438,56.344,58.344,0.0,35.406,72.0,70.0,1000.0,200.0,0.034,204.375,79.813,79.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.971,0.0,4.004,0.541,0.199,0.26,0.0,0.001,-0.0
8282007,706,1.0,1.0,1.0,1.0,100.0,16.496,40.0,40.0,40.0,1.0,1.0,549.341,202.635,0.012,11.911,0.0,80.0,55.0,1.4,817.25,851.664,1097.439,4.228,54.932,72.27,71.55,72.202,53.403,1.433,1.708,0.37,62.127,49.596,94.547,51.198,0.0,72.788,116.258,90.786,115.139,31.529,62.496,34.394,-10.82,49.219,97.125,69.563,68.563,55.406,60.531,22.688,37.25,72.0,70.0,1000.0,200.0,0.098,196.25,78.188,68.563,0.195,71.625,71.125,55.625,56.938,0.0,27.5,72.0,70.0,1000.0,200.0,0.034,203.75,81.563,81.188,0.001,71.875,71.625,55.875,57.438,0.0,44.188,72.0,70.0,1000.0,200.0,0.036,210.125,79.063,78.813,0.013,72.063,72.438,56.656,58.531,0.0,35.563,72.0,70.0,1000.0,200.0,0.034,202.0,79.75,79.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.102,0.0,4.745,0.549,0.203,0.274,0.0,0.0,-0.0
8282007,707,1.0,1.0,1.0,1.0,100.0,17.675,40.0,40.0,40.0,1.0,1.0,544.656,200.293,0.022,11.911,0.0,80.0,55.0,1.4,814.875,864.57,1081.87,3.676,55.363,72.589,71.76,72.202,53.51,1.41,1.65,0.377,61.962,49.583,94.183,51.787,0.0,72.788,116.184,90.786,114.918,32.554,62.914,34.685,-10.82,49.688,97.25,69.625,68.75,55.688,60.813,19.031,37.469,72.0,70.0,1000.0,200.0,0.099,196.25,78.813,69.375,0.146,71.563,71.25,55.844,57.313,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,200.625,81.563,81.188,0.001,72.063,71.563,56.094,57.75,0.0,44.25,72.0,70.0,1000.0,200.0,0.039,221.875,79.063,78.938,0.017,72.5,72.688,56.781,58.719,0.0,36.094,72.0,70.0,1000.0,200.0,0.034,202.5,79.75,79.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.836,0.0,3.529,0.545,0.2,0.201,0.0,0.0,-0.0
