DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,708,1.0,1.0,1.0,1.0,100.0,18.777,40.0,40.0,40.0,1.0,1.0,551.684,197.95,0.012,11.896,0.0,80.0,55.0,1.4,846.125,873.192,1084.984,-1.312,55.578,72.376,71.655,72.308,53.617,1.429,1.668,0.377,61.909,49.502,93.93,52.151,0.0,72.788,115.962,90.574,114.77,34.093,63.227,36.725,-10.82,50.313,97.375,69.563,68.875,55.906,61.0,19.188,37.906,72.0,70.0,1000.0,200.0,0.098,195.25,79.188,69.125,0.153,71.563,71.25,56.25,57.5,0.0,28.984,72.0,70.0,1000.0,200.0,0.031,192.0,81.438,81.125,0.001,72.063,71.625,56.281,57.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.039,222.125,79.063,78.938,0.017,72.875,72.688,56.906,58.906,0.0,36.844,72.0,70.0,1000.0,200.0,0.042,225.875,79.625,79.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.075,0.0,4.351,0.552,0.198,0.225,0.0,0.0,-0.001
8282007,709,1.0,1.0,1.0,1.0,100.0,20.016,40.0,40.0,40.0,1.0,1.0,562.226,208.492,0.012,11.911,0.0,80.0,55.0,1.4,866.5,942.672,1137.939,-2.531,55.901,72.376,71.76,72.308,53.831,1.345,1.636,0.395,61.954,49.513,93.846,52.459,0.0,73.003,115.814,90.892,114.622,34.386,63.332,37.162,-10.82,51.125,97.375,69.625,68.75,56.125,61.281,15.563,38.125,72.0,70.0,1000.0,200.0,0.098,195.5,79.375,69.438,0.161,71.625,71.25,56.344,57.719,0.0,27.281,72.0,70.0,1000.0,200.0,0.035,204.25,81.438,81.125,0.001,72.063,71.625,56.563,58.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.043,228.625,79.063,78.813,0.017,73.0,72.75,57.063,59.031,0.0,39.344,72.0,70.0,1000.0,200.0,0.048,237.25,79.625,79.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.142,0.0,4.594,0.562,0.208,0.234,0.0,0.001,-0.001
8282007,710,1.0,1.0,1.0,1.0,100.0,21.752,40.0,40.0,40.0,1.0,1.0,568.082,199.122,0.012,11.881,0.0,80.0,55.0,1.4,885.875,971.885,1103.668,-1.414,56.116,72.482,71.655,72.308,54.153,1.341,1.701,0.373,62.017,49.742,93.902,52.852,0.0,73.003,115.666,90.68,114.475,34.899,63.332,37.671,-10.82,51.906,97.438,69.75,68.875,56.438,61.375,12.922,36.719,72.0,70.0,1000.0,200.0,0.107,205.375,79.375,69.75,0.128,71.625,71.25,56.75,58.031,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,202.75,81.438,81.125,0.001,71.875,71.625,56.813,58.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.042,224.625,79.063,78.813,0.017,73.5,72.875,57.219,59.031,0.0,39.5,72.0,70.0,1000.0,200.0,0.057,263.5,79.625,79.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.158,0.0,4.575,0.568,0.199,0.18,0.0,0.001,-0.001
8282007,711,1.0,1.0,1.0,1.0,100.0,24.135,40.0,40.0,40.0,1.0,1.0,571.596,201.464,0.022,11.911,0.0,80.0,55.0,1.4,885.875,932.484,1100.553,-1.878,56.547,72.695,71.971,72.413,54.581,1.333,1.665,0.373,62.204,49.7,93.986,53.244,0.0,73.325,115.444,90.999,114.327,35.558,63.749,38.181,-10.82,52.125,97.5,69.625,69.063,56.719,61.719,15.766,38.219,72.0,70.0,1000.0,200.0,0.097,193.875,79.375,69.438,0.129,71.75,71.25,56.938,58.219,0.0,28.672,72.0,70.0,1000.0,200.0,0.03,194.375,81.438,81.125,0.001,72.063,71.625,57.094,58.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.04,217.125,79.063,78.813,0.017,73.688,72.875,57.438,59.156,0.0,42.063,72.0,70.0,1000.0,200.0,0.068,286.25,79.563,79.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.108,0.0,4.339,0.572,0.201,0.187,0.0,0.001,-0.001
8282007,712,1.0,1.0,1.0,1.0,100.0,26.611,40.0,40.0,40.0,1.0,1.0,595.022,199.122,0.012,11.896,0.0,80.0,55.0,1.4,937.375,983.613,1105.225,31.175,56.762,72.695,71.971,72.625,54.902,1.452,1.737,0.381,62.479,49.818,93.79,53.721,0.0,73.433,115.37,90.999,114.179,36.511,63.958,40.366,-10.82,53.375,97.75,69.625,69.063,57.125,61.844,15.891,36.594,72.0,70.0,1000.0,200.0,0.106,205.125,79.313,69.625,0.134,72.0,71.25,57.375,58.531,0.0,27.172,72.0,70.0,1000.0,200.0,0.035,205.625,81.375,81.125,0.001,72.063,71.625,57.281,58.781,0.0,43.75,72.0,70.0,1000.0,200.0,0.042,223.375,79.063,78.813,0.017,73.875,72.938,57.563,59.188,0.0,44.094,72.0,70.0,1000.0,200.0,0.081,314.5,79.563,79.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.671,0.0,6.368,0.595,0.199,0.19,0.0,0.001,-0.001
8282007,713,1.0,1.0,1.0,1.0,100.0,28.964,40.0,40.0,40.0,1.0,1.0,578.624,203.807,0.022,11.896,0.0,80.0,55.0,1.4,953.375,1011.563,1108.34,40.692,56.87,72.589,71.865,72.413,54.367,1.288,1.582,0.377,62.36,49.811,92.359,53.861,0.0,73.54,115.074,90.999,114.031,37.39,62.182,42.187,-10.82,53.844,98.188,69.75,69.375,57.188,61.938,13.258,37.969,72.0,70.0,1000.0,200.0,0.098,195.0,79.188,69.688,0.134,71.875,71.313,57.375,58.625,0.0,27.984,72.0,70.0,1000.0,200.0,0.033,200.375,81.375,81.125,0.001,72.063,71.563,57.375,59.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.04,220.5,79.188,78.813,0.017,74.25,72.938,57.625,59.313,0.0,45.563,72.0,70.0,1000.0,200.0,0.092,329.5,79.438,79.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.302,0.0,7.922,0.579,0.204,0.186,0.0,0.001,-0.001
8282007,714,1.0,1.0,1.0,1.0,100.0,30.359,40.0,40.0,40.0,1.0,1.0,606.735,204.978,0.012,11.837,0.0,80.0,55.0,1.4,996.125,1051.513,1130.147,82.074,56.655,72.589,71.865,72.519,53.617,1.448,1.74,0.37,62.317,49.849,91.013,54.001,0.0,73.647,115.0,90.999,113.884,37.976,59.153,42.77,-10.82,54.625,98.25,69.625,69.125,57.0,61.938,16.094,37.75,72.0,70.0,1000.0,200.0,0.1,197.875,78.938,69.688,0.124,71.875,71.688,57.156,58.75,0.0,28.906,72.0,70.0,1000.0,200.0,0.031,194.125,81.188,81.125,0.001,72.188,71.625,57.281,59.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.041,221.625,79.063,78.75,0.017,74.375,72.875,57.625,59.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.119,376.5,79.438,79.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.001,2.68,0.0,7.876,0.607,0.205,0.168,0.0,0.001,-0.001
8282007,715,1.0,1.0,1.0,1.0,100.0,31.668,40.0,40.0,40.0,1.0,1.0,627.818,203.807,0.012,11.822,0.0,80.0,55.0,1.4,1033.625,1099.209,1150.408,109.901,56.439,72.695,71.971,72.519,53.082,1.394,1.679,0.366,62.293,49.835,90.761,54.001,0.0,73.755,114.779,90.999,113.736,38.635,57.795,43.498,-10.828,55.25,98.188,69.625,69.125,56.906,61.719,16.203,38.094,72.0,70.0,1000.0,200.0,0.098,198.25,78.625,69.375,0.123,71.875,71.75,57.156,58.75,0.0,27.484,72.0,70.0,1000.0,200.0,0.035,202.0,81.375,81.0,0.001,72.188,71.813,57.281,59.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.044,229.5,79.188,78.75,0.017,74.5,72.938,57.625,59.156,0.0,48.438,72.0,70.0,1000.0,200.0,0.133,400.0,79.25,78.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,3.001,0.0,7.978,0.628,0.204,0.166,0.0,0.001,-0.0
8282007,716,1.0,1.0,1.0,1.0,100.0,32.894,40.0,40.0,40.0,1.0,1.0,607.906,207.321,0.012,11.703,0.0,80.0,55.0,1.4,1033.625,1138.234,1166.001,130.844,56.116,72.907,72.181,72.73,52.868,1.398,1.798,0.37,62.355,49.888,90.929,53.973,0.0,73.755,114.631,90.999,113.588,39.954,56.959,44.736,-10.82,55.625,98.375,69.625,69.063,56.719,61.719,16.313,36.594,72.0,70.0,1000.0,200.0,0.108,206.125,78.188,69.0,0.118,71.875,71.688,57.156,58.969,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,204.5,81.375,81.0,0.001,72.188,71.938,57.188,59.0,0.0,44.438,72.0,70.0,1000.0,200.0,0.045,232.25,79.0,78.75,0.017,74.625,72.875,57.563,59.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.15,424.25,79.25,78.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,3.291,0.0,7.763,0.608,0.207,0.158,0.0,0.001,-0.0
8282007,717,1.0,1.0,1.0,1.0,100.0,34.34,40.0,40.0,40.0,1.0,1.0,641.874,204.978,0.012,11.777,0.0,80.0,55.0,1.4,1066.0,1157.837,1170.68,141.814,56.116,72.695,71.971,72.625,52.868,1.406,1.762,0.366,62.391,49.978,90.985,54.085,0.0,73.862,114.483,90.999,113.514,41.053,57.063,45.756,-10.82,55.75,98.375,69.563,69.25,56.719,61.719,20.234,38.0,72.0,70.0,1000.0,200.0,0.099,196.125,77.688,69.0,0.136,71.875,71.688,57.031,58.844,0.0,27.203,72.0,70.0,1000.0,200.0,0.035,203.625,81.188,81.0,0.001,72.063,71.938,57.188,59.0,0.0,44.938,72.0,70.0,1000.0,200.0,0.045,230.125,79.0,78.75,0.017,74.75,72.875,57.438,58.906,0.0,51.781,72.0,70.0,1000.0,200.0,0.174,457.75,79.125,78.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.46,0.0,7.68,0.642,0.205,0.173,0.0,0.001,-0.0
8282007,718,1.0,1.0,1.0,1.0,100.0,35.013,40.0,40.0,40.0,1.0,1.0,674.671,209.663,0.012,11.703,0.0,80.0,55.0,1.4,1108.25,1183.561,1197.212,156.409,56.116,72.801,71.971,72.625,53.082,1.383,1.769,0.362,62.47,49.993,91.406,53.973,0.0,73.862,114.335,91.105,113.367,41.712,56.959,46.557,-10.82,55.938,98.313,69.625,69.25,56.719,61.719,16.578,37.156,72.0,70.0,1000.0,200.0,0.105,202.75,77.438,69.0,0.136,71.875,71.313,57.031,58.844,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,201.5,81.188,81.0,0.001,72.063,71.813,57.281,59.125,0.0,44.156,72.0,70.0,1000.0,200.0,0.046,240.0,79.0,78.75,0.017,74.75,72.75,57.438,58.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.19,477.5,79.125,78.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,3.719,0.0,7.861,0.675,0.21,0.168,0.0,0.001,-0.0
8282007,719,1.0,1.0,1.0,1.0,100.0,36.52,40.0,40.0,40.0,1.0,1.0,654.758,208.492,0.012,11.732,0.0,80.0,55.0,1.4,1146.625,1207.865,1205.021,171.024,56.224,72.695,71.865,72.625,53.296,1.345,1.776,0.362,62.737,50.039,91.742,54.113,0.0,73.97,114.039,90.999,113.219,42.372,56.959,47.577,-10.82,56.219,98.438,69.75,69.125,56.719,61.719,13.938,37.031,72.0,70.0,1000.0,200.0,0.104,202.375,77.125,68.75,0.133,71.875,71.563,57.031,58.844,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,199.25,81.188,81.0,0.001,72.188,71.625,57.188,59.125,0.0,44.281,72.0,70.0,1000.0,200.0,0.05,238.375,78.875,78.75,0.017,74.75,72.688,57.438,58.719,0.0,56.063,72.0,70.0,1000.0,200.0,0.212,505.25,79.125,78.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.0,4.186,0.0,8.464,0.655,0.208,0.163,0.0,0.0,-0.0
8282007,720,1.0,1.0,1.0,1.0,100.0,37.681,40.0,40.0,40.0,1.0,1.0,699.268,206.149,0.022,11.732,0.0,80.0,55.0,1.4,1146.625,1247.546,1226.9,180.238,56.116,72.801,71.865,72.625,53.296,1.379,1.809,0.362,62.855,50.256,91.686,54.197,0.0,73.97,113.965,91.105,113.071,43.104,56.959,48.305,-10.82,56.375,98.5,70.063,68.875,56.906,61.375,3.691,36.688,72.0,70.0,1000.0,200.0,0.105,203.5,77.125,68.75,0.056,72.0,71.313,57.031,58.844,0.0,27.297,72.0,70.0,1000.0,200.0,0.034,201.375,81.188,80.875,0.001,72.188,71.625,57.281,59.125,0.0,44.844,72.0,70.0,1000.0,200.0,0.049,235.625,79.0,78.75,0.017,74.938,72.688,57.438,58.719,0.0,58.438,72.0,70.0,1000.0,200.0,0.229,525.5,79.063,78.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,4.404,0.0,8.456,0.699,0.206,0.069,0.0,0.001,-0.001
8282007,721,1.0,1.0,1.0,1.0,100.0,39.616,40.0,40.0,40.0,1.0,1.0,707.467,214.348,0.022,11.732,0.0,80.0,55.0,1.4,1178.75,1267.473,1231.592,184.016,56.116,72.801,71.971,72.73,53.296,1.375,1.791,0.373,62.987,50.395,91.546,54.309,0.0,73.862,113.891,90.999,112.923,38.049,56.854,46.266,-10.82,56.5,98.5,69.938,68.875,56.906,61.219,13.992,36.625,72.0,70.0,1000.0,200.0,0.105,202.125,77.125,68.125,0.038,71.875,71.563,57.156,58.969,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,201.125,81.188,80.875,0.001,72.063,71.813,57.281,59.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.045,235.75,78.875,78.5,0.017,74.938,72.375,57.438,58.719,0.0,60.563,72.0,70.0,1000.0,200.0,0.25,548.0,79.063,78.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,5.126,0.0,13.38,0.707,0.214,0.05,0.0,0.001,-0.001
8282007,722,1.0,1.0,1.0,1.0,100.0,40.724,40.0,40.0,40.0,1.0,1.0,709.81,215.52,0.012,11.658,0.0,80.0,55.0,1.4,1178.75,1281.302,1234.72,190.168,56.009,72.801,71.971,72.73,52.44,1.391,1.856,0.362,63.16,50.51,88.377,54.253,0.0,74.077,113.669,91.105,112.776,37.39,55.601,45.319,-10.82,56.563,99.0,69.625,69.063,56.625,60.719,16.844,37.594,72.0,70.0,1000.0,200.0,0.098,195.25,77.125,66.938,-0.031,71.875,71.688,56.938,58.969,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,201.375,81.063,80.875,0.001,72.063,71.563,57.188,59.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.042,223.375,78.875,78.438,0.021,74.875,72.375,57.344,58.625,0.0,63.313,72.0,70.0,1000.0,200.0,0.274,572.0,79.063,78.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,5.076,0.0,12.832,0.71,0.216,-0.046,0.0,0.001,-0.001
8282007,723,1.0,1.0,1.0,1.0,100.0,39.625,40.0,40.0,40.0,1.0,1.0,709.81,210.835,0.022,11.673,0.0,80.0,55.0,1.4,1193.125,1295.158,1250.369,196.274,55.363,72.801,71.865,72.625,51.262,1.299,1.823,0.362,63.438,50.544,88.04,54.197,0.0,74.184,113.521,91.105,112.702,37.903,53.825,44.809,-10.82,56.625,98.813,69.75,69.125,56.125,59.906,14.203,37.656,72.0,70.0,1000.0,200.0,0.1,198.125,77.125,66.563,0.037,71.75,71.688,56.563,58.844,0.0,28.141,72.0,70.0,1000.0,200.0,0.032,197.0,81.063,80.875,0.001,72.063,71.625,56.813,58.906,0.0,44.875,72.0,70.0,1000.0,200.0,0.046,233.875,78.875,78.5,0.017,74.875,72.25,56.906,58.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.285,584.5,78.938,78.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,5.063,0.0,11.189,0.71,0.211,0.057,0.0,0.001,-0.0
8282007,724,1.0,1.0,1.0,1.0,100.0,39.134,40.0,40.0,40.0,1.0,1.0,742.606,216.691,0.012,11.732,0.0,80.0,55.0,1.4,1240.375,1322.951,1262.898,203.871,55.04,72.801,71.971,72.625,51.155,1.33,1.83,0.366,63.802,51.041,89.302,54.169,0.0,74.292,113.373,90.999,112.48,38.562,53.929,45.173,-10.82,56.625,98.5,69.563,68.875,56.0,60.0,20.828,37.188,72.0,70.0,1000.0,200.0,0.103,200.75,77.0,63.969,0.125,71.875,71.875,56.344,58.625,0.0,27.641,72.0,70.0,1000.0,200.0,0.033,200.75,81.063,80.875,0.001,72.188,71.813,56.688,58.781,0.0,45.125,72.0,70.0,1000.0,200.0,0.045,234.125,78.875,78.5,0.017,74.75,72.188,56.781,58.125,0.0,67.688,72.0,70.0,1000.0,200.0,0.311,610.5,78.875,78.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,5.047,0.0,10.763,0.743,0.217,0.238,0.0,0.001,-0.0
8282007,725,1.0,1.0,1.0,1.0,100.0,38.892,40.0,40.0,40.0,1.0,1.0,751.977,220.205,0.012,11.643,0.0,80.0,55.0,1.4,1240.375,1339.988,1283.278,210.195,54.932,72.801,71.865,72.625,51.476,1.356,1.863,0.377,64.074,51.23,90.284,54.001,0.0,74.184,113.225,90.999,112.406,38.342,54.347,45.392,-10.82,56.5,98.438,69.563,68.875,55.906,60.625,21.0,37.188,72.0,70.0,1000.0,200.0,0.104,200.5,77.0,66.938,0.181,71.75,72.0,56.344,58.625,0.0,27.547,72.0,70.0,1000.0,200.0,0.034,201.125,81.063,80.875,0.001,72.063,71.625,56.688,58.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.046,235.375,78.875,78.5,0.017,74.625,72.063,56.656,57.938,0.0,70.688,72.0,70.0,1000.0,200.0,0.328,626.5,78.875,78.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,5.129,0.0,11.391,0.752,0.22,0.266,0.0,0.001,-0.001
8282007,726,1.0,1.0,1.0,1.0,100.0,38.836,40.0,40.0,40.0,1.0,1.0,777.745,220.205,0.012,11.732,0.0,80.0,55.0,1.4,1261.75,1349.298,1289.554,220.185,54.932,72.801,71.971,72.73,51.583,1.368,1.928,0.373,64.408,51.317,90.452,53.889,0.0,74.292,113.151,90.999,112.259,37.17,54.451,44.736,-10.82,56.563,98.5,69.625,69.063,55.906,61.0,17.359,37.0,72.0,70.0,1000.0,200.0,0.103,201.25,77.188,68.375,0.193,71.75,71.875,56.25,58.531,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,201.5,81.188,80.875,0.001,72.063,71.625,56.563,58.781,0.0,45.469,72.0,70.0,1000.0,200.0,0.046,236.5,78.813,78.5,0.017,74.625,71.75,56.656,57.938,0.0,72.938,72.0,70.0,1000.0,200.0,0.352,651.0,78.875,78.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,5.137,0.0,12.323,0.778,0.22,0.249,0.0,0.001,-0.001
8282007,727,1.0,1.0,1.0,1.0,100.0,38.748,40.0,40.0,40.0,1.0,1.0,778.917,224.89,0.012,11.658,0.0,80.0,55.0,1.4,1300.125,1377.298,1316.257,224.917,54.932,72.801,71.865,72.73,51.369,1.356,1.957,0.377,64.715,51.743,89.947,53.861,0.0,74.292,113.003,90.999,112.111,36.584,54.242,44.227,-10.82,56.469,98.688,69.625,68.75,55.813,61.0,21.25,36.75,72.0,70.0,1000.0,200.0,0.104,202.25,77.438,68.75,0.155,71.75,71.75,56.125,58.531,0.0,27.125,72.0,70.0,1000.0,200.0,0.034,202.375,81.0,80.875,0.001,72.063,71.625,56.281,58.625,0.0,45.531,72.0,70.0,1000.0,200.0,0.047,237.875,78.875,78.5,0.017,74.625,71.688,56.438,57.75,0.0,75.063,72.0,70.0,1000.0,200.0,0.372,668.5,78.625,78.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,5.046,0.0,12.372,0.779,0.225,0.197,0.0,0.001,-0.0
8282007,728,1.0,1.0,1.0,1.0,100.0,38.105,40.0,40.0,40.0,1.0,1.0,795.315,224.89,0.012,11.732,0.0,80.0,55.0,1.4,1314.25,1380.415,1306.826,226.91,54.932,72.801,71.865,72.73,51.369,1.391,1.989,0.373,65.114,51.917,89.976,53.749,0.0,74.614,112.633,90.999,111.815,36.511,53.825,44.081,-10.82,56.5,98.625,69.438,69.063,55.688,61.0,25.203,36.563,72.0,70.0,1000.0,200.0,0.105,202.0,77.5,68.563,0.18,71.75,71.563,56.125,58.344,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,201.0,81.0,80.688,0.001,72.063,71.625,56.5,58.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.047,238.0,78.875,78.5,0.017,74.5,71.438,56.344,57.563,0.0,78.125,72.0,70.0,1000.0,200.0,0.391,684.0,78.625,78.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,5.129,0.0,12.332,0.795,0.225,0.235,0.0,0.001,-0.0
8282007,729,1.0,1.0,1.0,1.0,100.0,37.637,40.0,40.0,40.0,1.0,1.0,794.144,221.376,0.012,11.747,0.0,80.0,55.0,1.4,1337.875,1383.534,1313.112,229.145,54.61,72.801,71.865,72.73,51.262,1.337,1.903,0.384,65.207,52.141,90.172,53.609,0.0,74.399,112.559,91.105,111.815,36.584,53.825,44.008,-10.82,56.469,98.625,69.563,68.875,55.5,61.219,21.594,37.719,72.0,70.0,1000.0,200.0,0.097,196.5,77.688,69.063,0.203,71.75,71.688,55.938,58.344,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,202.375,81.0,80.688,0.001,72.063,71.438,56.281,58.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.047,235.25,78.875,78.438,0.021,74.625,71.25,56.219,57.438,0.0,80.625,72.0,70.0,1000.0,200.0,0.415,705.5,78.563,78.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,5.058,0.0,12.109,0.794,0.221,0.256,0.0,0.001,-0.0
8282007,730,1.0,1.0,1.0,1.0,100.0,37.24,40.0,40.0,40.0,1.0,1.0,792.972,223.719,0.022,11.643,0.0,80.0,55.0,1.4,1337.875,1399.147,1335.136,234.748,54.717,73.013,72.076,72.942,51.369,1.368,1.982,0.384,65.336,52.337,90.536,53.665,0.0,74.399,112.411,90.999,111.742,36.364,53.929,44.008,-10.828,56.406,98.625,69.625,68.75,55.5,61.219,17.969,36.906,72.0,70.0,1000.0,200.0,0.104,202.25,77.688,69.438,0.171,71.75,71.688,55.938,58.219,0.0,28.563,72.0,70.0,1000.0,200.0,0.031,191.75,81.0,80.563,0.001,72.063,71.438,56.281,58.375,0.0,45.063,72.0,70.0,1000.0,200.0,0.046,240.625,78.813,78.438,0.021,74.625,71.063,56.125,57.344,0.0,83.063,72.0,70.0,1000.0,200.0,0.443,728.0,78.563,78.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,5.067,0.0,12.359,0.793,0.224,0.206,0.0,0.001,-0.0
8282007,731,1.0,1.0,1.0,1.0,100.0,36.833,40.0,40.0,40.0,1.0,1.0,825.769,229.575,0.022,11.762,0.0,80.0,55.0,1.4,1373.625,1449.322,1354.044,242.425,54.61,72.801,71.865,72.73,51.369,1.33,1.939,0.384,65.657,52.526,90.593,53.721,0.0,74.507,112.263,90.999,111.594,35.924,53.929,43.79,-10.82,56.531,98.625,69.438,68.875,55.5,61.219,25.688,36.906,72.0,70.0,1000.0,200.0,0.104,201.375,77.688,69.375,0.176,71.75,71.563,55.844,58.219,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,203.375,81.0,80.688,0.001,72.063,71.313,56.188,58.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.051,245.25,78.875,78.438,0.021,74.5,70.875,56.063,57.188,0.0,87.0,72.0,70.0,1000.0,200.0,0.454,739.5,78.438,78.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.001,5.139,0.0,12.849,0.826,0.23,0.214,0.0,0.001,-0.0
8282007,732,1.0,1.0,1.0,1.0,100.0,36.918,40.0,40.0,40.0,1.0,1.0,826.94,229.575,0.012,11.747,0.0,80.0,55.0,1.4,1402.625,1438.319,1344.587,243.85,54.61,72.801,71.76,72.73,51.369,1.33,1.996,0.388,65.858,52.676,90.593,53.637,0.0,74.614,112.115,90.999,111.446,35.558,53.929,43.571,-10.82,56.375,98.625,69.563,68.75,55.5,61.094,22.078,36.656,72.0,70.0,1000.0,200.0,0.104,202.25,77.5,69.125,0.188,71.75,71.563,55.75,58.219,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,200.875,81.0,80.688,0.001,71.875,71.438,56.188,58.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.047,236.125,78.813,78.438,0.021,74.5,70.688,55.844,57.281,0.0,90.313,72.0,70.0,1000.0,200.0,0.479,757.5,78.313,78.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,5.124,0.0,13.074,0.827,0.23,0.23,0.0,0.001,-0.0
8282007,733,1.0,1.0,1.0,1.0,100.0,35.747,40.0,40.0,40.0,1.0,1.0,843.338,233.089,0.012,11.703,0.0,80.0,55.0,1.4,1400.625,1450.895,1369.823,248.709,54.502,72.695,71.76,72.625,51.262,1.341,1.978,0.377,66.166,52.79,90.508,53.609,0.0,74.614,111.967,90.999,111.151,35.485,53.72,43.353,-10.82,56.531,98.688,69.438,69.125,55.5,61.219,26.047,37.813,72.0,70.0,1000.0,200.0,0.097,194.125,77.188,69.125,0.233,71.75,71.563,55.844,58.125,0.0,27.438,72.0,70.0,1000.0,200.0,0.034,202.375,80.875,80.688,0.001,72.063,71.313,56.094,58.313,0.0,44.406,72.0,70.0,1000.0,200.0,0.049,246.0,78.813,78.438,0.017,74.5,70.438,55.844,56.969,0.0,93.125,72.0,70.0,1000.0,200.0,0.495,770.5,78.313,77.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,5.05,0.0,12.79,0.843,0.233,0.275,0.0,0.001,-0.0
8282007,734,1.0,1.0,1.0,1.0,100.0,35.63,40.0,40.0,40.0,1.0,1.0,852.709,230.747,0.012,11.613,0.0,80.0,55.0,1.4,1400.625,1449.322,1374.56,252.927,54.61,72.907,71.76,72.73,51.262,1.375,2.057,0.388,66.255,52.897,90.621,53.581,0.0,74.507,111.893,90.999,111.151,35.485,53.72,43.425,-10.82,56.531,98.625,69.438,69.063,55.281,61.219,26.219,37.125,72.0,70.0,1000.0,200.0,0.103,201.25,76.875,69.438,0.202,71.75,71.563,55.938,58.125,0.0,28.203,72.0,70.0,1000.0,200.0,0.031,197.5,81.0,80.688,0.001,72.063,71.313,56.094,58.188,0.0,44.594,72.0,70.0,1000.0,200.0,0.05,243.375,78.813,78.438,0.017,74.375,70.375,55.844,56.969,0.0,96.625,72.0,70.0,1000.0,200.0,0.507,780.0,78.25,77.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,0.0,5.057,0.0,12.807,0.853,0.231,0.22,0.0,0.001,-0.0
8282007,735,1.0,1.0,1.0,1.0,100.0,34.819,40.0,40.0,40.0,1.0,1.0,858.565,230.747,0.022,11.747,0.0,80.0,55.0,1.4,1426.625,1460.341,1374.56,254.368,54.502,72.907,71.865,72.73,51.369,1.36,1.978,0.381,66.473,53.122,90.845,53.609,0.0,74.507,111.819,90.999,111.003,35.338,53.72,43.28,-10.82,56.469,98.688,69.563,68.75,55.406,61.094,22.625,36.75,72.0,70.0,1000.0,200.0,0.105,202.875,76.563,69.375,0.238,71.625,71.688,55.75,58.125,0.0,27.484,72.0,70.0,1000.0,200.0,0.035,200.125,80.875,80.563,0.001,71.875,71.313,56.094,58.188,0.0,45.563,72.0,70.0,1000.0,200.0,0.047,237.25,78.813,78.438,0.017,74.375,70.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,784.0,78.25,77.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.001,5.075,0.0,12.959,0.859,0.231,0.25,0.0,0.001,-0.0
8282007,736,1.0,1.0,1.0,1.0,100.0,34.369,40.0,40.0,40.0,1.0,1.0,843.338,236.603,0.022,11.613,0.0,80.0,55.0,1.4,1417.75,1468.22,1385.623,252.388,54.502,73.119,71.971,72.942,51.262,1.387,2.032,0.384,66.425,53.183,90.733,53.384,0.0,74.614,111.597,90.999,110.929,35.192,53.72,43.207,-10.82,56.438,98.813,69.563,68.875,55.406,61.094,22.797,37.625,72.0,70.0,1000.0,200.0,0.099,196.0,76.375,69.063,0.196,71.625,71.875,55.75,58.031,0.0,27.391,72.0,70.0,1000.0,200.0,0.034,203.875,80.875,80.688,0.001,71.875,71.563,56.094,58.0,0.0,44.031,72.0,70.0,1000.0,200.0,0.046,236.5,78.875,78.438,0.017,74.375,70.0,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,78.063,77.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,5.024,0.0,12.929,0.843,0.237,0.21,0.0,0.001,-0.0
8282007,737,1.0,1.0,1.0,1.0,100.0,33.544,40.0,40.0,40.0,1.0,1.0,845.681,233.089,0.022,11.747,0.0,80.0,55.0,1.4,1417.75,1446.177,1366.665,246.524,54.394,72.801,71.865,72.836,51.262,1.383,1.964,0.388,66.51,53.159,90.48,53.272,0.0,74.722,111.45,90.892,110.781,35.045,53.616,43.061,-10.828,56.406,98.75,69.313,68.875,55.281,61.094,30.547,38.219,72.0,70.0,1000.0,200.0,0.097,194.375,75.875,69.0,0.224,71.625,71.875,55.75,57.906,0.0,28.125,72.0,70.0,1000.0,200.0,0.032,198.5,80.875,80.563,0.001,72.063,71.313,55.969,58.0,0.0,45.063,72.0,70.0,1000.0,200.0,0.043,225.375,78.813,78.438,0.017,74.188,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,78.0,77.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,5.07,0.0,13.081,0.846,0.233,0.225,0.0,0.001,-0.0
8282007,738,1.0,1.0,1.0,1.0,100.0,32.963,40.0,40.0,40.0,1.0,1.0,839.824,234.261,0.022,11.762,0.0,80.0,55.0,1.4,1418.125,1469.797,1363.509,251.2,54.394,72.907,71.865,72.73,51.262,1.391,2.018,0.395,66.539,53.232,90.705,53.384,0.0,74.722,111.302,90.999,110.634,34.899,53.616,42.988,-10.82,56.438,98.813,69.438,69.063,55.406,61.094,26.969,36.969,72.0,70.0,1000.0,200.0,0.105,203.375,75.688,68.875,0.241,71.625,71.75,55.625,58.031,0.0,28.656,72.0,70.0,1000.0,200.0,0.032,192.875,80.75,80.563,0.001,72.063,71.438,55.969,58.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.046,231.625,78.813,78.438,0.013,74.063,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,78.0,77.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,5.083,0.0,13.217,0.84,0.234,0.24,0.0,0.001,-0.0
8282007,739,1.0,1.0,1.0,1.0,100.0,32.336,40.0,40.0,40.0,1.0,1.0,865.593,231.918,0.012,11.598,0.0,80.0,55.0,1.4,1430.25,1468.22,1376.14,252.395,54.502,72.907,71.865,72.836,51.155,1.36,2.036,0.388,66.69,53.325,90.845,53.384,0.0,74.829,111.154,90.892,110.56,34.899,53.616,42.916,-10.82,56.281,98.688,69.313,68.75,55.281,60.813,30.938,36.594,72.0,70.0,1000.0,200.0,0.106,204.0,75.313,68.563,0.225,71.563,71.688,55.625,57.906,0.0,27.031,72.0,70.0,1000.0,200.0,0.035,206.0,80.875,80.5,0.001,72.063,71.438,55.969,58.0,0.0,45.25,72.0,70.0,1000.0,200.0,0.046,234.0,78.813,78.438,0.021,73.5,69.688,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,78.0,77.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.968,0.0,12.917,0.866,0.232,0.222,0.0,0.001,-0.0
8282007,740,1.0,1.0,1.0,1.0,100.0,31.739,40.0,40.0,40.0,1.0,1.0,864.422,235.432,0.022,11.688,0.0,80.0,55.0,1.4,1430.25,1452.469,1371.402,252.497,54.61,73.119,72.076,73.047,51.262,1.398,2.032,0.395,66.674,53.345,90.733,53.3,0.0,75.044,111.228,90.999,110.56,34.825,53.825,42.77,-10.82,56.219,98.688,69.438,68.875,55.281,61.0,27.375,37.938,72.0,70.0,1000.0,200.0,0.098,195.0,75.313,68.438,0.235,71.563,71.563,55.625,57.906,0.0,27.594,72.0,70.0,1000.0,200.0,0.034,202.625,80.75,80.5,0.001,72.063,71.438,55.969,57.906,0.0,45.031,72.0,70.0,1000.0,200.0,0.042,225.0,78.625,78.313,0.014,72.688,69.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,77.875,77.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,4.887,0.0,12.901,0.864,0.235,0.236,0.0,0.001,-0.0
8282007,741,1.0,1.0,1.0,1.0,100.0,31.633,40.0,40.0,40.0,1.0,1.0,855.051,231.918,0.012,11.747,0.0,80.0,55.0,1.4,1420.625,1457.191,1390.367,255.668,54.502,72.907,71.76,72.73,51.369,1.417,2.039,0.399,66.737,53.339,91.069,53.272,0.0,75.151,110.858,90.892,110.264,34.679,53.72,42.551,-10.82,56.25,98.688,69.563,68.688,55.281,60.813,27.516,36.969,72.0,70.0,1000.0,200.0,0.104,203.0,75.313,68.563,0.187,71.563,71.563,55.625,57.906,0.0,28.875,72.0,70.0,1000.0,200.0,0.031,192.25,80.75,80.5,0.001,71.875,71.438,55.875,57.906,0.0,44.969,72.0,70.0,1000.0,200.0,0.047,235.5,78.813,78.313,0.015,72.375,69.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,77.75,77.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.856,0.0,12.847,0.855,0.232,0.185,0.0,0.001,-0.0
8282007,742,1.0,1.0,1.0,1.0,100.0,30.634,40.0,40.0,40.0,1.0,1.0,843.338,231.918,0.022,11.673,0.0,80.0,55.0,1.4,1424.5,1465.067,1369.823,253.013,54.394,72.907,71.76,72.836,51.262,1.333,2.09,0.395,66.766,53.332,91.125,53.272,0.0,74.829,110.784,90.892,110.117,34.752,53.825,42.406,-10.828,56.156,98.75,69.438,68.688,55.281,60.719,27.703,36.594,72.0,70.0,1000.0,200.0,0.106,203.875,75.313,67.938,0.232,71.563,71.688,55.625,57.906,0.0,27.25,72.0,70.0,1000.0,200.0,0.035,204.625,80.75,80.563,0.001,71.875,71.563,55.875,57.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.045,235.5,78.625,78.313,0.017,72.313,69.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.5,77.75,77.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.001,4.684,0.0,12.413,0.843,0.232,0.25,0.0,0.001,-0.0
8282007,743,1.0,1.0,1.0,1.0,100.0,30.332,40.0,40.0,40.0,1.0,1.0,852.709,236.603,0.012,11.658,0.0,80.0,55.0,1.4,1414.5,1474.53,1385.623,252.546,54.717,72.907,71.76,72.836,51.476,1.398,2.014,0.399,66.755,53.393,91.125,53.412,0.0,75.151,110.71,90.786,110.117,34.606,54.033,42.26,-10.82,56.188,98.75,69.313,68.75,55.406,60.813,31.688,37.594,72.0,70.0,1000.0,200.0,0.099,196.0,75.688,68.438,0.228,71.563,71.563,55.625,57.906,0.0,28.094,72.0,70.0,1000.0,200.0,0.032,198.875,80.75,80.5,0.001,71.875,71.563,55.656,57.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.045,234.75,78.625,78.313,0.021,72.0,69.188,55.563,56.688,0.0,99.25,72.0,70.0,1000.0,200.0,0.527,794.5,77.688,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.593,0.0,12.397,0.853,0.237,0.242,0.0,0.001,-0.0
8282007,744,1.0,1.0,1.0,1.0,100.0,30.453,40.0,40.0,40.0,1.0,1.0,857.394,234.261,0.022,11.807,0.0,80.0,55.0,1.4,1414.5,1457.191,1369.823,250.026,54.825,72.907,71.76,72.836,51.583,1.398,2.0,0.395,66.753,53.394,91.266,53.328,0.0,75.151,110.562,90.892,109.895,34.532,54.138,42.187,-10.82,56.125,98.688,69.313,68.875,55.281,61.094,31.953,37.906,72.0,70.0,1000.0,200.0,0.097,197.375,75.938,68.875,0.33,71.625,71.313,55.625,57.906,0.0,28.578,72.0,70.0,1000.0,200.0,0.032,193.25,80.75,80.5,0.001,72.063,71.625,55.875,58.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.046,232.25,78.625,78.313,0.017,72.063,69.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,77.5,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,4.61,0.0,12.558,0.857,0.234,0.341,0.0,0.001,-0.0
8282007,745,1.0,1.0,1.0,1.0,100.0,29.796,40.0,40.0,40.0,1.0,1.0,850.366,235.432,0.022,11.703,0.0,80.0,55.0,1.4,1411.5,1450.895,1372.981,254.226,54.717,73.013,71.76,72.836,51.583,1.383,2.057,0.384,66.771,53.424,91.49,53.412,0.0,75.044,110.34,90.574,109.747,34.386,54.242,41.969,-10.82,56.219,98.688,69.313,68.75,55.406,61.281,32.188,36.625,72.0,70.0,1000.0,200.0,0.106,204.75,76.75,70.0,0.293,71.563,71.313,55.75,57.906,0.0,27.703,72.0,70.0,1000.0,200.0,0.035,199.625,80.75,80.5,0.001,71.875,71.438,55.969,58.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.042,223.625,78.625,78.313,0.017,71.938,68.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,792.0,77.5,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,4.469,0.0,12.33,0.85,0.235,0.289,0.0,0.001,-0.0
8282007,746,1.0,1.0,1.0,1.0,100.0,30.195,40.0,40.0,40.0,1.0,1.0,858.565,237.775,0.022,11.792,0.0,80.0,55.0,1.4,1426.5,1463.491,1379.3,252.344,54.932,72.907,71.865,72.836,51.798,1.372,2.036,0.395,66.874,53.454,91.462,53.44,0.0,75.473,110.266,90.786,109.673,34.239,54.347,41.75,-10.82,56.25,98.75,69.438,68.875,55.5,61.625,28.625,37.75,72.0,70.0,1000.0,200.0,0.099,196.125,77.5,70.188,0.291,71.625,71.563,55.75,57.906,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,204.25,80.75,80.5,0.001,72.063,71.438,55.969,58.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.048,239.25,78.5,78.25,0.017,71.813,68.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,77.5,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.001,4.405,0.0,12.307,0.859,0.238,0.311,0.0,0.001,-0.0
8282007,747,1.0,1.0,1.0,1.0,100.0,29.494,40.0,40.0,40.0,1.0,1.0,886.676,237.775,0.022,11.747,0.0,80.0,55.0,1.4,1429.75,1468.22,1379.3,248.009,54.717,72.907,71.865,72.836,51.798,1.425,2.021,0.392,66.835,53.479,91.35,53.44,0.0,75.259,110.192,90.786,109.452,34.166,54.347,41.75,-10.82,56.125,98.688,69.563,68.75,55.5,61.625,25.0,37.781,72.0,70.0,1000.0,200.0,0.1,198.625,78.0,70.25,0.236,71.563,71.688,55.844,57.906,0.0,28.328,72.0,70.0,1000.0,200.0,0.031,197.625,80.625,80.5,0.001,72.063,71.563,55.969,58.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.048,239.5,78.625,78.313,0.017,71.813,68.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,792.5,77.375,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,4.415,0.0,12.379,0.887,0.238,0.267,0.0,0.001,-0.0
8282007,748,1.0,1.0,1.0,1.0,100.0,30.044,40.0,40.0,40.0,1.0,1.0,846.852,235.432,0.012,11.747,0.0,80.0,55.0,1.4,1440.875,1461.916,1371.402,251.993,54.825,72.907,71.76,72.836,51.798,1.353,2.018,0.399,66.893,53.511,91.378,53.468,0.0,75.366,109.97,90.68,109.304,34.02,54.451,41.677,-10.82,56.219,98.813,69.438,68.75,55.5,61.625,28.969,36.75,72.0,70.0,1000.0,200.0,0.106,204.375,78.375,70.063,0.225,71.563,71.563,55.75,58.031,0.0,28.625,72.0,70.0,1000.0,200.0,0.032,193.75,80.625,80.5,0.001,71.875,71.313,55.969,57.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.047,239.375,78.625,78.313,0.017,71.813,68.688,55.75,56.781,0.0,99.313,72.0,70.0,1000.0,200.0,0.522,791.0,77.25,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,4.402,0.0,12.499,0.847,0.235,0.273,0.0,0.001,-0.0
8282007,749,1.0,1.0,1.0,1.0,100.0,29.473,40.0,40.0,40.0,1.0,1.0,852.709,235.432,0.022,11.688,0.0,80.0,55.0,1.4,1440.875,1457.191,1382.461,248.258,54.825,73.225,72.076,73.047,51.798,1.345,2.101,0.403,66.884,53.493,91.153,53.44,0.0,75.366,109.97,90.68,109.378,33.946,54.347,41.605,-10.82,56.125,98.875,69.625,68.75,55.5,61.719,21.578,37.688,72.0,70.0,1000.0,200.0,0.099,196.75,78.625,70.25,0.244,71.563,71.313,55.844,58.031,0.0,27.469,72.0,70.0,1000.0,200.0,0.035,202.375,80.625,80.5,0.001,72.063,71.313,55.969,58.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.043,228.375,78.5,78.25,0.017,71.688,68.688,55.75,56.781,0.0,99.938,72.0,70.0,1000.0,200.0,0.525,794.0,77.188,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,4.388,0.0,12.44,0.853,0.235,0.299,0.0,0.001,-0.0
8282007,750,1.0,1.0,1.0,1.0,100.0,29.348,40.0,40.0,40.0,1.0,1.0,864.422,237.775,0.012,11.688,0.0,80.0,55.0,1.4,1415.375,1458.765,1377.72,246.49,54.825,73.225,71.971,73.047,51.798,1.394,2.043,0.392,66.96,53.456,90.929,53.496,0.0,75.473,109.748,90.68,109.156,33.8,54.347,41.532,-10.82,56.063,98.813,69.625,68.688,55.5,61.719,21.703,38.0,72.0,70.0,1000.0,200.0,0.098,196.875,78.813,70.25,0.187,71.563,71.313,55.75,58.031,0.0,27.422,72.0,70.0,1000.0,200.0,0.034,204.25,80.438,80.5,0.001,71.875,71.438,56.094,58.0,0.0,44.281,72.0,70.0,1000.0,200.0,0.044,229.0,78.5,78.25,0.021,71.813,68.625,55.75,56.781,0.0,99.375,72.0,70.0,1000.0,200.0,0.525,792.5,77.188,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,4.398,0.0,12.559,0.864,0.238,0.234,-0.0,0.001,-0.0
8282007,751,1.0,1.0,1.0,1.0,100.0,29.671,40.0,40.0,40.0,1.0,1.0,855.051,236.603,0.012,11.732,0.0,80.0,55.0,1.4,1417.375,1480.844,1379.3,250.688,55.04,72.907,71.76,72.836,51.905,1.394,2.007,0.388,66.946,53.516,91.125,53.637,0.0,75.688,109.6,90.786,109.009,33.8,54.347,41.313,-10.82,56.156,98.75,69.625,68.688,55.688,61.375,21.813,36.781,72.0,70.0,1000.0,200.0,0.106,204.25,78.813,70.063,0.175,71.563,71.313,55.844,58.031,0.0,27.922,72.0,70.0,1000.0,200.0,0.033,200.625,80.438,80.375,0.001,72.063,71.438,56.094,58.188,0.0,44.094,72.0,70.0,1000.0,200.0,0.044,229.625,78.5,78.25,0.017,71.813,68.625,55.75,56.781,0.0,99.625,72.0,70.0,1000.0,200.0,0.522,790.0,77.063,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.29,0.0,12.249,0.855,0.237,0.224,0.0,0.001,-0.0
8282007,752,1.0,1.0,1.0,1.0,100.0,29.17,40.0,40.0,40.0,1.0,1.0,855.051,237.775,0.022,11.703,0.0,80.0,55.0,1.4,1433.75,1457.191,1372.981,246.703,55.148,72.907,71.655,72.942,51.905,1.391,2.108,0.403,66.98,53.624,91.182,53.384,0.0,75.796,109.526,90.574,108.861,33.727,54.347,41.313,-10.82,56.031,98.813,69.625,68.688,55.5,61.375,21.922,36.656,72.0,70.0,1000.0,200.0,0.106,202.5,78.813,69.75,0.187,71.625,71.563,55.844,58.031,0.0,28.734,72.0,70.0,1000.0,200.0,0.032,192.75,80.438,80.5,0.001,72.063,71.313,56.094,58.188,0.0,44.625,72.0,70.0,1000.0,200.0,0.046,236.25,78.5,78.25,0.017,71.688,68.625,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,77.063,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,4.305,0.0,12.338,0.855,0.238,0.248,-0.0,0.001,-0.0
8282007,753,1.0,1.0,1.0,1.0,100.0,29.325,40.0,40.0,40.0,1.0,1.0,873.792,236.603,0.022,11.703,0.0,80.0,55.0,1.4,1433.75,1476.108,1388.786,252.338,54.825,73.013,71.76,72.836,51.798,1.433,2.072,0.392,66.98,53.602,91.069,53.496,0.0,75.581,109.304,90.574,108.787,33.653,54.451,41.24,-10.828,56.031,98.813,69.625,68.688,55.688,61.375,22.031,38.0,72.0,70.0,1000.0,200.0,0.097,194.75,78.688,70.0,0.184,71.563,71.563,55.844,58.031,0.0,28.063,72.0,70.0,1000.0,200.0,0.033,197.0,80.438,80.375,0.001,72.063,71.563,56.094,58.188,0.0,44.031,72.0,70.0,1000.0,200.0,0.049,243.75,78.5,78.25,0.017,71.688,68.625,55.75,56.781,0.0,98.938,72.0,70.0,1000.0,200.0,0.525,792.5,76.875,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,4.269,0.0,12.34,0.874,0.237,0.234,0.0,0.001,-0.0
8282007,754,1.0,1.0,1.0,1.0,100.0,29.005,40.0,40.0,40.0,1.0,1.0,849.195,238.946,0.022,11.807,0.0,80.0,55.0,1.4,1422.375,1472.952,1388.786,247.442,54.825,73.119,71.865,73.047,51.69,1.345,2.09,0.392,67.018,53.588,91.013,53.468,0.0,75.688,109.23,90.467,108.566,33.58,54.347,41.168,-10.82,56.031,98.813,69.438,68.688,55.688,61.625,33.531,37.531,72.0,70.0,1000.0,200.0,0.102,200.375,78.625,70.0,0.196,71.625,71.563,55.844,58.031,0.0,27.25,72.0,70.0,1000.0,200.0,0.035,204.875,80.438,80.375,0.001,72.063,71.563,56.094,58.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.045,235.875,78.375,78.25,0.017,71.813,68.625,55.75,56.781,0.0,96.563,72.0,70.0,1000.0,200.0,0.524,793.0,76.875,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.001,4.314,0.0,12.451,0.849,0.239,0.247,0.0,0.0,-0.0
8282007,755,1.0,1.0,1.0,1.0,100.0,28.89,40.0,40.0,40.0,1.0,1.0,879.649,238.946,0.022,11.807,0.0,80.0,55.0,1.4,1431.5,1474.53,1385.623,252.347,54.825,73.013,71.76,72.836,51.798,1.356,2.021,0.403,67.071,53.648,91.097,53.637,0.0,75.796,109.082,90.574,108.566,33.58,54.347,41.168,-10.82,56.063,98.813,69.313,68.75,55.688,61.719,33.75,36.781,72.0,70.0,1000.0,200.0,0.106,204.0,78.188,70.625,0.294,71.563,71.563,55.844,58.219,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,202.25,80.438,80.375,0.001,72.063,71.563,56.188,58.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.049,238.625,78.5,78.25,0.017,71.688,68.5,55.75,56.781,0.0,98.563,72.0,70.0,1000.0,200.0,0.518,788.5,76.813,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,4.314,0.0,12.451,0.88,0.239,0.325,0.0,0.001,-0.0
8282007,756,1.0,1.0,1.0,1.0,100.0,28.784,40.0,40.0,40.0,1.0,1.0,892.533,237.775,0.022,11.717,0.0,80.0,55.0,1.4,1439.0,1491.906,1380.881,249.773,54.825,73.013,71.76,72.942,51.69,1.433,2.05,0.395,67.031,53.671,91.097,53.524,0.0,75.796,108.934,90.574,108.418,33.58,54.347,41.168,-10.82,56.031,98.813,69.438,68.75,55.688,61.938,30.172,36.625,72.0,70.0,1000.0,200.0,0.107,202.375,77.75,71.375,0.309,71.563,71.563,55.844,58.031,0.0,28.75,72.0,70.0,1000.0,200.0,0.031,192.625,80.438,80.375,0.001,71.875,71.313,56.094,58.188,0.0,44.594,72.0,70.0,1000.0,200.0,0.049,238.75,78.25,78.25,0.017,71.813,68.5,55.75,56.781,0.0,96.688,72.0,70.0,1000.0,200.0,0.524,792.5,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,4.281,0.0,12.356,0.893,0.238,0.288,0.0,0.0,-0.0
8282007,757,1.0,1.0,1.0,1.0,100.0,29.18,40.0,40.0,40.0,1.0,1.0,845.681,237.775,0.012,11.807,0.0,80.0,55.0,1.4,1439.0,1452.469,1377.72,247.065,54.717,72.907,71.76,72.942,51.69,1.421,2.079,0.399,67.062,53.656,90.957,53.468,0.0,75.796,108.934,90.467,108.27,33.433,54.242,41.095,-10.828,55.844,98.813,69.313,68.75,55.688,62.219,34.156,37.719,72.0,70.0,1000.0,200.0,0.098,196.625,77.188,71.25,0.313,71.563,71.688,55.844,58.031,0.0,27.703,72.0,70.0,1000.0,200.0,0.034,199.5,80.438,80.375,0.001,72.063,71.625,56.188,58.0,0.0,45.25,72.0,70.0,1000.0,200.0,0.046,234.625,78.375,78.25,0.017,71.688,68.5,55.75,56.781,0.0,95.438,72.0,70.0,1000.0,200.0,0.526,795.0,76.688,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,4.347,0.0,12.573,0.846,0.238,0.272,0.0,0.0,-0.0
8282007,758,1.0,1.0,1.0,1.0,100.0,29.032,40.0,40.0,40.0,1.0,1.0,884.334,236.603,0.012,11.792,0.0,80.0,55.0,1.4,1427.125,1485.583,1387.204,247.622,55.04,73.013,71.76,72.942,52.012,1.429,2.025,0.392,67.027,53.585,91.097,53.581,0.0,76.118,108.786,90.467,108.122,33.433,54.451,40.949,-10.82,55.938,98.813,69.563,68.75,55.688,62.031,26.797,38.219,72.0,70.0,1000.0,200.0,0.097,195.25,76.563,70.938,0.302,71.563,71.688,55.844,58.031,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,204.375,80.375,80.375,0.001,72.063,71.563,56.094,58.0,0.0,44.563,72.0,70.0,1000.0,200.0,0.047,241.125,78.375,78.125,0.017,71.375,68.5,55.75,56.781,0.0,94.5,72.0,70.0,1000.0,200.0,0.525,792.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,0.001,-0.222,-0.072,0.0,4.217,0.0,12.318,0.884,0.237,0.248,0.0,0.001,-0.0
