DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,759,1.0,1.0,1.0,1.0,100.0,28.778,40.0,40.0,40.0,1.0,1.0,886.676,238.946,0.012,11.747,0.0,80.0,55.0,1.4,1435.125,1452.469,1372.981,243.258,54.932,73.013,71.865,72.942,51.905,1.375,2.054,0.392,67.115,53.683,91.069,53.496,0.0,76.011,108.638,90.361,107.975,33.433,54.556,40.876,-10.82,55.875,98.813,69.625,68.75,55.688,61.844,23.156,36.844,72.0,70.0,1000.0,200.0,0.106,204.375,76.188,70.375,0.209,71.563,71.563,55.75,58.031,0.0,27.938,72.0,70.0,1000.0,200.0,0.033,200.25,80.438,80.375,0.001,71.875,71.438,56.094,58.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.046,239.875,78.375,78.25,0.017,71.5,68.5,55.75,56.781,0.0,92.375,72.0,70.0,1000.0,200.0,0.516,785.5,76.563,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.146,0.0,4.139,0.0,12.152,0.887,0.239,0.178,0.0,0.0,-0.0
8282007,800,1.0,1.0,1.0,1.0,100.0,28.753,40.0,40.0,40.0,1.0,1.0,850.366,237.775,0.012,11.747,0.0,80.0,55.0,1.4,1434.5,1458.765,1368.244,239.809,54.932,73.013,71.76,72.942,51.905,1.448,2.086,0.395,66.995,53.639,90.985,53.468,0.0,76.011,108.49,90.361,107.901,33.36,54.556,40.876,-10.82,55.813,98.875,69.438,68.875,55.688,61.375,30.859,37.625,72.0,70.0,1000.0,200.0,0.101,197.25,75.75,69.125,0.207,71.563,71.563,55.844,58.031,0.0,28.797,72.0,70.0,1000.0,200.0,0.031,192.375,80.375,80.375,0.001,71.875,71.563,56.094,58.188,0.0,43.688,72.0,70.0,1000.0,200.0,0.046,236.0,78.375,78.25,0.017,71.688,68.5,55.75,56.781,0.0,90.375,72.0,70.0,1000.0,200.0,0.515,785.5,76.563,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,4.165,0.0,12.271,0.85,0.238,0.201,0.0,0.0,-0.0
8282007,801,1.0,1.0,1.0,1.0,100.0,28.694,40.0,40.0,40.0,1.0,1.0,867.936,240.117,0.012,11.777,0.0,80.0,55.0,1.4,1434.5,1454.042,1372.981,241.963,54.932,72.907,71.865,72.942,51.798,1.394,2.057,0.395,66.992,53.62,90.901,53.552,0.0,76.118,108.342,90.361,107.753,33.214,54.347,40.803,-10.82,55.781,98.938,69.438,70.375,55.688,61.281,31.047,38.031,72.0,70.0,1000.0,200.0,0.097,197.0,75.375,69.0,0.284,71.563,71.25,55.844,58.031,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,206.25,80.375,80.25,0.001,72.063,71.313,56.188,58.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.047,238.625,78.25,78.125,0.017,71.688,68.5,55.75,56.781,0.0,89.75,72.0,70.0,1000.0,200.0,0.505,776.0,76.313,75.938,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.264,6.334,5.864,6.179,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,112.313,548.0,541.5,525.0,0.001,543.5,534.0,0.001,0.0,4.229,0.0,12.423,0.868,0.24,0.265,0.0,0.0,-0.0
8282007,802,1.0,1.0,1.0,1.0,100.0,28.364,40.0,40.0,40.0,1.0,1.0,859.736,234.261,0.022,11.732,0.0,80.0,55.0,1.4,1420.125,1465.067,1380.881,244.746,55.148,73.013,72.181,72.942,52.119,1.417,2.007,0.392,66.958,53.562,90.817,53.16,0.0,76.548,108.194,90.255,107.679,33.214,54.347,40.803,-10.82,55.938,98.875,69.313,72.688,55.5,61.219,35.031,36.531,72.0,70.0,1000.0,200.0,0.108,205.625,75.063,69.063,0.255,71.625,71.563,55.844,58.125,0.0,27.625,72.0,70.0,1000.0,200.0,0.034,203.125,80.438,80.25,0.001,72.063,71.813,56.094,58.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.045,235.875,78.375,78.125,0.017,71.813,68.5,55.75,56.781,0.0,88.438,72.0,70.0,1000.0,200.0,0.499,773.5,76.313,75.875,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.253,6.32,5.852,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,556.0,559.0,545.0,292.25,555.5,553.5,543.5,0.001,4.213,0.0,12.375,0.86,0.234,0.224,0.0,0.001,-0.0
8282007,803,1.0,1.0,1.0,1.0,100.0,28.73,40.0,40.0,40.0,1.0,1.0,866.764,240.117,0.012,11.822,0.0,80.0,55.0,1.4,1416.625,1454.042,1385.623,244.995,55.04,73.119,72.496,72.942,51.905,1.44,2.075,0.388,67.011,53.588,91.182,52.487,0.0,76.44,108.121,90.255,107.531,33.287,54.451,40.585,-10.82,55.813,98.875,69.438,72.938,55.5,61.281,31.453,37.969,72.0,70.0,1000.0,200.0,0.098,195.375,74.688,69.0,0.246,71.875,72.0,55.844,58.031,0.0,27.938,72.0,70.0,1000.0,200.0,0.033,201.25,80.375,80.25,0.001,72.188,72.0,56.094,58.188,0.0,44.75,72.0,70.0,1000.0,200.0,0.05,245.25,78.375,77.938,0.017,72.313,68.5,55.75,56.781,0.0,90.313,72.0,70.0,1000.0,200.0,0.506,778.5,76.313,75.875,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.241,6.311,5.84,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,556.0,560.0,551.0,303.25,557.0,558.0,554.0,0.0,4.077,0.0,11.992,0.867,0.24,0.205,0.0,0.001,-0.0
8282007,804,1.0,1.0,1.0,1.0,100.0,28.41,40.0,40.0,40.0,1.0,1.0,850.366,238.946,0.022,11.792,0.0,80.0,55.0,1.4,1425.125,1460.341,1377.72,246.426,54.932,73.331,72.917,73.153,52.012,1.433,2.065,0.392,67.009,53.614,91.378,51.927,0.0,76.225,108.047,90.255,107.384,33.14,54.765,40.73,-10.82,55.719,98.813,69.625,73.875,55.688,61.281,24.094,37.594,72.0,70.0,1000.0,200.0,0.102,200.375,74.563,68.875,0.257,72.0,72.563,55.938,58.031,0.0,28.297,72.0,70.0,1000.0,200.0,0.033,196.375,80.375,80.25,0.001,72.313,72.5,56.094,58.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.049,243.25,78.25,78.125,0.014,73.063,68.313,55.844,56.781,0.0,93.875,72.0,70.0,1000.0,200.0,0.511,780.5,76.25,75.688,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.241,6.311,5.843,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,555.0,559.0,552.5,307.0,556.0,558.0,555.0,0.001,4.139,0.0,12.44,0.85,0.239,0.214,0.0,0.0,-0.0
8282007,805,1.0,1.0,1.0,1.0,100.0,28.886,40.0,40.0,40.0,1.0,1.0,878.477,236.603,0.012,11.732,0.0,80.0,55.0,1.4,1442.75,1479.265,1388.786,253.529,55.04,73.437,73.127,73.47,52.012,1.387,2.054,0.395,67.052,53.676,91.546,51.338,0.0,76.225,107.973,90.149,107.31,33.214,54.765,40.658,-10.82,55.563,98.875,69.625,75.063,55.813,61.094,24.234,36.938,72.0,70.0,1000.0,200.0,0.105,203.125,74.5,68.563,0.214,72.25,72.938,55.938,58.031,0.0,28.578,72.0,70.0,1000.0,200.0,0.035,205.75,80.25,80.25,0.001,72.313,72.438,56.188,58.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.052,248.125,78.25,77.938,0.021,73.0,68.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.0,76.125,75.625,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.237,6.308,5.84,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,553.0,558.0,553.0,307.5,554.5,556.5,555.0,0.0,4.052,0.0,12.139,0.878,0.237,0.186,0.0,0.001,-0.0
8282007,806,1.0,1.0,1.0,1.0,100.0,28.754,40.0,40.0,40.0,1.0,1.0,905.417,243.631,0.022,11.762,0.0,80.0,55.0,1.4,1442.75,1514.074,1412.535,257.471,55.148,73.65,73.443,73.47,52.333,1.383,2.122,0.395,67.192,53.735,91.686,50.89,0.0,76.225,107.677,90.149,107.236,33.14,54.974,40.803,-10.82,55.188,98.813,69.75,75.063,55.813,61.0,21.594,36.781,72.0,70.0,1000.0,200.0,0.105,203.0,74.5,67.938,0.225,72.313,73.188,55.938,58.031,0.0,28.891,72.0,70.0,1000.0,200.0,0.039,214.5,80.25,80.25,0.001,72.5,72.625,56.188,58.0,0.0,44.781,72.0,70.0,1000.0,200.0,0.059,267.25,78.25,78.125,0.021,73.0,68.313,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.5,76.125,75.625,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.234,6.303,5.835,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,551.5,556.0,552.5,306.75,553.5,555.5,554.0,0.001,4.128,0.0,12.528,0.905,0.244,0.216,0.0,0.0,-0.0
8282007,807,1.0,1.0,1.0,1.0,100.0,29.391,40.0,40.0,40.0,1.0,1.0,862.079,241.288,0.022,11.807,0.0,80.0,55.0,1.4,1466.625,1509.319,1423.637,261.382,55.148,73.756,73.548,73.575,52.333,1.353,2.065,0.395,67.269,53.708,91.574,50.525,0.0,76.333,107.603,90.149,107.088,33.067,54.974,40.803,-10.82,55.125,98.75,69.75,75.438,55.906,61.0,21.703,36.688,72.0,70.0,1000.0,200.0,0.105,202.375,74.5,67.938,0.222,72.438,73.375,55.938,58.125,0.0,28.422,72.0,70.0,1000.0,200.0,0.041,223.25,80.375,80.25,0.001,72.5,72.5,56.188,58.188,0.0,45.5,72.0,70.0,1000.0,200.0,0.059,266.0,78.25,78.125,0.017,73.0,68.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,76.0,75.5,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.225,6.292,5.825,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,550.0,554.5,552.5,306.0,551.5,553.5,553.0,0.001,4.169,0.0,12.696,0.862,0.241,0.213,0.0,0.0,-0.0
8282007,808,1.0,1.0,1.0,1.0,100.0,29.704,40.0,40.0,40.0,1.0,1.0,899.561,244.802,0.012,11.837,0.0,80.0,55.0,1.4,1473.25,1520.419,1418.878,259.978,55.255,74.074,73.863,73.892,52.333,1.387,2.09,0.388,67.374,53.915,91.49,50.217,0.0,76.44,107.603,90.042,107.014,33.14,55.078,40.803,-10.82,54.813,98.875,69.75,75.063,55.906,61.0,21.766,37.813,72.0,70.0,1000.0,200.0,0.097,194.75,74.5,67.875,0.152,72.438,73.5,56.125,58.125,0.0,29.219,72.0,70.0,1000.0,200.0,0.043,227.375,80.25,80.125,0.001,72.5,72.625,56.281,58.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.061,269.25,78.25,78.125,0.017,73.5,68.313,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,76.0,75.375,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.228,6.296,5.83,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,548.0,552.5,551.5,306.0,549.0,551.5,552.0,0.0,4.135,0.0,12.608,0.9,0.245,0.147,0.0,0.0,-0.0
8282007,809,1.0,1.0,1.0,1.0,100.0,29.982,40.0,40.0,40.0,1.0,1.0,910.103,247.145,0.022,11.807,0.0,80.0,55.0,1.4,1486.25,1520.419,1437.928,264.044,55.255,73.968,73.863,73.892,52.44,1.391,2.14,0.392,67.623,54.055,91.574,50.105,0.0,76.548,107.455,90.042,106.867,33.14,55.078,40.876,-10.828,54.625,98.813,69.938,75.75,55.906,60.719,14.367,37.094,72.0,70.0,1000.0,200.0,0.103,201.875,74.563,67.375,0.128,72.625,73.5,56.125,58.125,0.0,30.031,72.0,70.0,1000.0,200.0,0.043,227.125,80.25,80.25,0.001,72.688,72.438,56.281,58.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.063,275.75,78.25,78.125,0.017,73.188,68.5,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.0,75.938,75.375,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.228,6.299,5.828,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,546.5,550.5,551.0,306.0,548.0,549.5,550.5,0.001,4.164,0.0,12.696,0.91,0.247,0.135,0.0,0.0,-0.0
8282007,810,1.0,1.0,1.0,1.0,100.0,30.595,40.0,40.0,40.0,1.0,1.0,925.33,244.802,0.022,11.881,0.0,80.0,55.0,1.4,1486.25,1556.995,1434.751,274.14,55.471,74.286,74.179,73.998,52.547,1.394,2.065,0.403,67.721,54.17,91.771,49.881,0.0,76.548,107.381,89.936,106.793,33.214,55.183,40.949,-10.82,54.719,98.75,69.938,76.125,56.0,60.719,14.367,36.844,72.0,70.0,1000.0,200.0,0.104,202.25,74.563,66.938,0.127,72.625,73.375,56.25,58.125,0.0,29.5,72.0,70.0,1000.0,200.0,0.048,236.5,80.25,80.25,0.001,72.5,72.625,56.5,58.188,0.0,46.875,72.0,70.0,1000.0,200.0,0.065,279.75,78.188,78.125,0.017,73.688,68.5,56.219,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,75.938,75.375,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.226,6.292,5.832,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,545.0,549.5,550.5,306.0,545.0,548.5,549.5,0.001,4.183,0.0,12.773,0.925,0.245,0.142,0.0,0.0,-0.0
8282007,811,1.0,1.0,1.0,1.0,100.0,31.41,40.0,40.0,40.0,1.0,1.0,903.075,245.974,0.022,11.792,0.0,80.0,55.0,1.4,1499.25,1568.158,1447.468,271.883,55.471,74.286,73.968,74.104,52.654,1.379,2.093,0.384,67.914,54.224,91.911,49.965,0.0,76.762,107.233,89.936,106.645,33.214,55.287,41.022,-10.82,54.469,98.813,70.063,75.625,56.125,60.625,11.492,36.656,72.0,70.0,1000.0,200.0,0.105,202.5,74.75,66.75,0.104,72.625,73.375,56.25,58.125,0.0,30.422,72.0,70.0,1000.0,200.0,0.051,248.625,80.125,80.125,0.001,72.5,72.438,56.563,58.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.071,286.75,78.188,77.938,0.017,73.563,68.625,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,75.75,75.313,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.207,6.278,5.815,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,543.5,548.0,550.0,306.0,544.5,546.5,548.5,0.001,4.171,0.0,12.797,0.903,0.246,0.122,0.0,0.001,-0.0
8282007,812,1.0,1.0,1.0,1.0,100.0,32.14,40.0,40.0,40.0,1.0,1.0,926.501,249.488,0.012,11.807,0.0,80.0,55.0,1.4,1517.625,1563.372,1453.833,275.662,55.578,74.498,74.179,74.315,52.654,1.364,2.119,0.388,67.926,54.353,91.63,49.825,0.0,76.762,107.085,89.936,106.497,33.214,55.392,41.022,-10.82,54.313,98.813,70.063,75.438,56.344,60.625,11.484,38.0,72.0,70.0,1000.0,200.0,0.096,193.75,75.063,66.5,0.097,72.625,73.5,56.344,58.125,0.0,31.766,72.0,70.0,1000.0,200.0,0.051,246.625,80.25,80.25,0.001,72.688,72.5,56.563,58.188,0.0,46.563,72.0,70.0,1000.0,200.0,0.072,293.25,78.188,78.125,0.017,73.813,68.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,75.75,75.313,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.212,6.281,5.822,6.129,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,542.0,546.5,549.5,305.75,542.0,545.0,547.5,0.0,4.157,0.0,12.814,0.927,0.249,0.122,0.0,0.0,-0.0
8282007,813,1.0,1.0,1.0,1.0,100.0,33.476,40.0,40.0,40.0,1.0,1.0,971.01,247.145,0.012,11.747,0.0,80.0,55.0,1.4,1517.625,1592.128,1466.575,282.625,55.794,74.286,73.968,74.209,52.868,1.387,2.158,0.388,68.142,54.398,91.799,49.825,0.0,76.977,107.011,90.042,106.423,33.214,55.496,41.022,-10.82,54.313,98.75,70.125,75.813,56.344,60.531,8.727,37.25,72.0,70.0,1000.0,200.0,0.102,201.25,75.063,66.188,0.097,72.438,73.5,56.438,58.125,0.0,30.469,72.0,70.0,1000.0,200.0,0.058,264.0,80.125,80.125,0.001,72.5,72.188,56.688,58.188,0.0,46.844,72.0,70.0,1000.0,200.0,0.073,295.75,78.188,77.938,0.017,73.813,68.688,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,783.5,75.75,75.125,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.233,6.299,5.835,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,540.5,545.0,549.0,305.75,541.0,543.5,546.0,0.0,4.116,0.0,12.748,0.971,0.247,0.126,0.0,0.001,-0.0
8282007,814,1.0,1.0,1.0,1.0,100.0,34.396,40.0,40.0,40.0,1.0,1.0,952.269,253.001,0.012,11.717,0.0,80.0,55.0,1.4,1546.75,1592.128,1471.359,284.639,55.794,74.392,73.968,74.315,52.868,1.349,2.122,0.395,68.179,54.548,91.714,49.825,0.0,76.762,106.863,89.83,106.276,33.287,55.496,41.168,-10.82,54.094,98.813,70.063,75.75,56.344,60.531,11.43,36.813,72.0,70.0,1000.0,200.0,0.105,202.75,75.313,66.188,0.056,72.625,73.375,56.438,58.219,0.0,30.734,72.0,70.0,1000.0,200.0,0.059,266.0,80.25,80.125,0.001,72.375,72.438,56.563,58.188,0.0,47.594,72.0,70.0,1000.0,200.0,0.074,296.25,78.188,77.813,0.017,73.875,68.688,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,75.625,75.125,-0.004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.223,6.294,5.83,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,539.0,543.5,548.5,305.5,539.5,542.5,545.5,0.0,4.158,0.0,12.834,0.952,0.253,0.075,0.0,0.001,-0.0
8282007,815,1.0,1.0,1.0,1.0,100.0,35.191,40.0,40.0,40.0,1.0,1.0,947.584,254.173,0.012,11.777,0.0,80.0,55.0,1.4,1554.75,1580.934,1469.764,284.854,55.794,74.498,73.968,74.315,52.975,1.383,2.176,0.399,68.28,54.648,91.574,49.825,0.0,76.977,106.567,89.83,106.128,33.14,55.601,41.022,-10.828,53.938,98.813,70.25,75.625,56.438,60.094,8.656,37.594,72.0,70.0,1000.0,200.0,0.1,196.5,75.375,66.375,-0.052,72.438,73.063,56.563,58.125,0.0,31.516,72.0,70.0,1000.0,200.0,0.059,266.25,80.125,80.125,0.001,72.375,72.188,56.688,58.188,0.0,47.375,72.0,70.0,1000.0,200.0,0.074,297.0,78.188,77.813,0.017,73.813,68.813,56.438,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,75.625,75.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.637,11.709,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,537.5,543.0,548.0,305.25,538.5,541.0,544.5,0.0,4.133,0.0,12.902,0.948,0.254,-0.068,0.0,0.001,-0.0
8282007,816,1.0,1.0,1.0,1.0,100.0,36.075,40.0,40.0,40.0,1.0,1.0,944.07,251.83,0.022,11.792,0.0,80.0,55.0,1.4,1547.25,1593.728,1484.126,289.056,55.794,74.71,74.284,74.632,52.975,1.368,2.133,0.399,68.394,54.658,91.63,49.713,0.0,76.87,106.567,89.83,106.128,33.287,55.601,41.24,-10.82,53.938,98.813,70.063,76.25,56.531,59.375,11.359,37.25,72.0,70.0,1000.0,200.0,0.103,200.625,75.313,66.375,-0.052,72.438,73.0,56.563,58.219,0.0,30.547,72.0,70.0,1000.0,200.0,0.059,266.5,80.125,80.125,0.001,72.375,72.438,56.688,58.188,0.0,48.063,72.0,70.0,1000.0,200.0,0.078,303.25,78.0,77.813,0.017,74.063,68.813,56.438,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,75.5,75.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.597,11.664,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,535.5,541.5,547.5,305.25,537.0,540.0,544.0,0.001,4.203,0.0,13.035,0.944,0.252,-0.068,0.0,0.0,-0.0
8282007,817,1.0,1.0,1.0,1.0,100.0,37.324,40.0,40.0,40.0,1.0,1.0,963.982,253.001,0.022,11.866,0.0,80.0,55.0,1.4,1547.25,1606.542,1490.516,290.99,55.901,74.604,74.179,74.315,52.975,1.356,2.119,0.395,68.436,54.723,91.546,49.488,0.0,76.977,106.493,89.724,105.98,33.36,55.601,41.532,-10.82,53.844,98.813,70.125,76.125,56.438,58.875,8.578,36.844,72.0,70.0,1000.0,200.0,0.104,202.625,75.063,66.5,-0.052,72.625,73.063,56.563,58.125,0.0,30.969,72.0,70.0,1000.0,200.0,0.06,267.0,80.125,80.125,0.001,72.688,72.625,56.688,58.313,0.0,48.875,72.0,70.0,1000.0,200.0,0.082,314.75,78.0,77.813,0.017,74.375,68.875,56.656,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,75.5,75.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.596,11.661,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,534.5,540.5,547.0,304.75,535.5,539.0,543.0,0.001,4.36,0.0,13.477,0.964,0.253,-0.065,0.0,0.0,-0.0
8282007,818,1.0,1.0,1.0,1.0,100.0,38.071,40.0,40.0,40.0,1.0,1.0,994.436,258.858,0.012,11.777,0.0,80.0,55.0,1.4,1572.375,1669.269,1525.749,301.907,55.901,74.71,74.494,74.526,52.868,1.391,2.18,0.399,68.581,54.817,90.929,49.124,0.0,76.977,106.345,89.724,105.906,33.36,55.287,42.042,-10.82,53.813,98.875,70.563,76.125,56.531,58.344,0.0,36.563,72.0,70.0,1000.0,200.0,0.105,203.0,75.063,66.563,-0.052,72.688,73.5,56.438,58.219,0.0,32.031,72.0,70.0,1000.0,200.0,0.066,282.5,80.125,80.125,0.001,72.813,72.75,56.688,58.313,0.0,47.844,72.0,70.0,1000.0,200.0,0.093,335.0,78.0,77.688,0.017,74.5,69.063,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.0,75.438,74.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.593,11.664,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,532.5,539.5,547.0,304.5,532.5,538.0,542.5,0.0,4.663,0.0,14.211,0.994,0.259,-0.065,0.0,0.001,-0.0
8282007,819,1.0,1.0,1.0,1.0,100.0,38.958,40.0,40.0,40.0,1.0,1.0,1015.52,269.4,0.012,11.673,0.0,80.0,55.0,1.4,1612.0,1659.591,1541.814,303.055,55.794,74.71,74.599,74.632,52.868,1.41,2.155,0.406,68.643,54.84,90.845,48.844,0.0,77.085,106.271,89.618,105.759,33.36,55.078,42.042,-10.82,53.563,98.875,70.688,76.625,56.531,58.281,0.0,38.0,72.0,70.0,1000.0,200.0,0.096,193.875,75.063,66.625,-0.052,72.875,73.813,56.563,58.125,0.0,32.719,72.0,70.0,1000.0,200.0,0.068,285.75,80.125,80.25,0.001,72.875,73.0,56.688,58.188,0.0,48.188,72.0,70.0,1000.0,200.0,0.1,347.25,78.0,77.813,0.017,74.625,69.188,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.0,75.438,74.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.58,11.666,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,531.5,538.0,546.5,304.5,532.0,537.0,542.0,0.0,4.666,0.0,14.086,1.016,0.269,-0.064,-0.0,0.0,-0.0
8282007,820,1.0,1.0,1.0,1.0,100.0,39.857,40.0,40.0,40.0,1.0,1.0,1013.177,264.715,0.022,11.688,0.0,80.0,55.0,1.4,1637.625,1703.224,1549.858,314.089,55.686,74.923,74.809,74.949,52.654,1.368,2.27,0.395,68.754,54.977,90.593,48.283,0.0,76.977,106.197,89.618,105.611,33.507,54.765,42.551,-10.82,53.5,98.813,70.875,76.875,56.438,58.063,0.0,37.031,72.0,70.0,1000.0,200.0,0.104,202.25,75.063,66.75,-0.052,72.938,74.125,56.438,58.125,0.0,33.594,72.0,70.0,1000.0,200.0,0.074,297.25,79.938,80.125,0.001,72.938,73.0,56.688,58.188,0.0,49.219,72.0,70.0,1000.0,200.0,0.101,350.5,78.0,77.813,0.017,74.625,69.25,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.5,75.438,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.571,11.643,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.5,537.0,546.5,304.25,531.0,536.5,541.5,0.001,4.973,0.0,14.691,1.013,0.265,-0.063,-0.0,0.0,-0.0
8282007,821,1.0,1.0,1.0,1.0,100.0,40.296,40.0,40.0,40.0,1.0,1.0,1001.464,258.858,0.012,11.673,0.0,80.0,55.0,1.4,1637.625,1709.706,1536.991,319.475,55.578,75.029,74.915,75.054,52.547,1.364,2.176,0.392,68.767,55.021,90.761,48.227,0.0,77.192,106.049,89.618,105.537,33.58,54.66,42.697,-10.82,53.438,98.813,70.938,77.063,56.438,57.969,0.0,36.75,72.0,70.0,1000.0,200.0,0.106,201.75,75.063,66.75,-0.052,72.938,74.188,56.438,58.031,0.0,34.406,72.0,70.0,1000.0,200.0,0.08,307.0,80.125,80.125,0.001,73.063,73.125,56.563,58.188,0.0,49.844,72.0,70.0,1000.0,200.0,0.107,359.0,78.0,77.688,0.017,74.875,69.5,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,789.5,75.438,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.572,11.648,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,529.5,536.0,546.0,304.25,530.0,535.5,540.5,0.0,5.049,0.0,14.79,1.001,0.259,-0.063,0.0,0.001,-0.0
8282007,822,1.0,1.0,1.0,1.0,100.0,41.063,40.0,40.0,40.0,1.0,1.0,1047.145,271.742,0.022,11.613,0.0,80.0,55.0,1.4,1653.625,1716.192,1553.078,322.305,55.578,75.135,75.02,75.054,52.547,1.402,2.187,0.392,68.853,55.096,90.677,47.891,0.0,77.085,105.975,89.618,105.463,33.727,54.556,42.988,-10.82,53.219,98.813,70.938,77.5,56.438,57.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.097,194.5,74.75,66.75,-0.052,73.0,74.188,56.344,58.031,0.0,34.844,72.0,70.0,1000.0,200.0,0.084,316.0,79.938,80.125,0.001,73.063,73.125,56.563,58.0,0.0,51.156,72.0,70.0,1000.0,200.0,0.113,366.5,78.0,77.813,0.017,74.75,69.688,56.438,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,787.0,75.313,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.584,11.663,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,535.0,546.0,304.0,529.5,534.5,540.0,0.001,5.163,0.0,14.946,1.047,0.272,-0.061,-0.0,0.0,-0.0
8282007,823,1.0,1.0,1.0,1.0,100.0,41.73,40.0,40.0,40.0,1.0,1.0,1043.631,263.543,0.012,11.613,0.0,80.0,55.0,1.4,1710.75,1743.806,1565.972,329.634,55.578,75.135,75.125,75.054,52.547,1.394,2.277,0.384,69.052,55.179,90.677,47.751,0.0,77.407,105.753,89.511,105.316,33.8,54.451,43.28,-10.82,53.094,98.75,71.125,77.313,56.344,57.781,0.0,36.969,72.0,70.0,1000.0,200.0,0.104,202.875,74.75,66.938,-0.052,72.938,74.125,56.344,57.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.088,323.5,79.938,79.938,0.001,72.938,73.125,56.563,57.906,0.0,51.594,72.0,70.0,1000.0,200.0,0.127,388.5,78.0,77.688,0.017,74.875,69.813,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.0,75.313,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.599,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,534.5,546.0,304.0,529.5,534.0,539.5,0.0,5.331,0.0,15.299,1.044,0.264,-0.059,0.0,0.001,-0.0
8282007,824,1.0,1.0,1.0,1.0,100.0,42.072,40.0,40.0,40.0,1.0,1.0,1055.344,263.543,0.012,11.643,0.0,80.0,55.0,1.4,1710.75,1766.607,1586.971,339.045,55.471,75.453,75.23,75.266,52.547,1.356,2.281,0.384,69.158,55.247,90.761,47.639,0.0,77.299,105.679,89.511,105.168,33.946,54.347,43.498,-10.82,53.063,98.813,71.188,76.375,56.344,57.781,0.0,36.75,72.0,70.0,1000.0,200.0,0.105,203.125,74.75,66.938,-0.052,72.938,74.188,56.344,57.719,0.0,35.875,72.0,70.0,1000.0,200.0,0.092,332.5,79.938,80.125,0.001,73.313,73.0,56.5,57.906,0.0,51.219,72.0,70.0,1000.0,200.0,0.131,391.25,78.0,77.813,0.017,74.875,69.875,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,75.313,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.604,11.686,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,533.5,545.5,303.75,527.5,533.0,539.0,0.0,5.451,0.0,15.454,1.055,0.264,-0.059,-0.0,0.0,-0.0
8282007,825,1.0,1.0,1.0,1.0,100.0,42.652,40.0,40.0,40.0,1.0,1.0,1068.228,269.4,0.022,11.673,0.0,80.0,55.0,1.4,1711.75,1779.659,1596.683,340.02,55.686,75.453,75.23,75.371,52.654,1.372,2.302,0.395,69.408,55.443,90.957,47.695,0.0,77.514,105.531,89.405,105.094,34.02,54.451,43.571,-10.82,52.813,98.813,71.188,76.375,56.344,57.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.104,203.0,74.75,67.063,-0.052,72.938,74.188,56.25,57.719,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,342.5,79.938,79.938,0.001,73.063,72.625,56.5,57.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.14,408.75,77.938,77.813,0.017,74.875,70.0,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,786.0,75.313,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.612,11.688,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,532.5,545.5,303.75,527.0,532.5,538.5,0.001,5.457,0.0,15.492,1.068,0.269,-0.058,0.0,0.0,-0.0
8282007,826,1.0,1.0,1.0,1.0,100.0,43.225,40.0,40.0,40.0,1.0,1.0,1085.798,270.571,0.012,11.658,0.0,80.0,55.0,1.4,1739.625,1779.659,1590.207,342.779,55.471,75.347,74.915,75.16,52.547,1.368,2.317,0.388,69.427,55.541,90.733,47.695,0.0,77.514,105.383,89.511,104.946,34.166,54.138,43.79,-10.82,52.813,98.813,71.313,75.375,56.344,57.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.105,202.75,74.688,67.063,-0.052,72.938,74.125,56.25,57.625,0.0,36.844,72.0,70.0,1000.0,200.0,0.102,346.5,79.938,79.938,0.001,73.063,73.125,56.5,57.813,0.0,52.688,72.0,70.0,1000.0,200.0,0.139,407.25,77.938,77.813,0.01,74.875,70.063,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,75.125,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.638,11.705,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,532.0,545.0,303.75,526.5,531.5,537.5,0.0,5.618,0.0,15.59,1.086,0.271,-0.058,0.0,0.0,-0.0
8282007,827,1.0,1.0,1.0,1.0,100.0,43.751,40.0,40.0,40.0,1.0,1.0,1075.256,271.742,0.012,11.628,0.0,80.0,55.0,1.4,1767.125,1792.729,1617.771,343.007,55.471,75.347,74.915,75.266,52.547,1.356,2.313,0.388,69.566,55.499,90.985,47.751,0.0,77.407,105.309,89.405,104.872,34.459,54.138,44.154,-10.828,52.75,98.75,71.438,75.625,56.344,57.688,0.0,38.063,72.0,70.0,1000.0,200.0,0.095,193.125,74.688,67.188,-0.052,73.0,74.125,56.25,57.625,0.0,36.563,72.0,70.0,1000.0,200.0,0.108,360.5,79.938,79.938,0.001,73.063,72.625,56.5,57.813,0.0,52.25,72.0,70.0,1000.0,200.0,0.149,421.75,77.938,77.813,0.017,75.063,70.063,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.0,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.647,11.712,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.5,526.0,531.0,537.0,0.0,5.729,0.0,15.663,1.075,0.272,-0.057,0.0,0.0,-0.0
8282007,828,1.0,1.0,1.0,1.0,100.0,44.779,40.0,40.0,40.0,1.0,1.0,1106.881,275.256,0.022,11.688,0.0,80.0,55.0,1.4,1767.125,1807.452,1622.646,353.669,55.471,75.347,74.915,75.266,52.44,1.36,2.364,0.395,69.76,55.764,90.929,47.835,0.0,77.622,105.235,89.299,104.799,34.679,54.033,44.445,-10.82,52.75,98.625,71.5,75.063,56.344,57.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.103,201.375,74.563,67.188,-0.052,72.938,74.125,56.25,57.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.115,367.5,79.938,79.938,0.001,73.063,72.5,56.5,57.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.149,427.25,77.938,77.688,0.017,74.875,70.25,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.0,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.627,11.689,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.5,545.0,303.5,524.5,530.5,536.5,0.001,5.898,0.0,15.858,1.107,0.275,-0.056,0.0,0.001,-0.0
8282007,829,1.0,1.0,1.0,1.0,100.0,44.904,40.0,40.0,40.0,1.0,1.0,1124.451,274.085,0.012,11.658,0.0,80.0,55.0,1.4,1785.75,1833.68,1640.551,359.067,55.471,75.347,74.704,75.16,52.547,1.337,2.349,0.392,70.063,56.051,90.845,47.863,0.0,77.622,105.013,89.299,104.577,34.825,54.033,44.736,-10.82,52.719,98.75,71.938,75.063,56.344,57.688,0.0,36.844,72.0,70.0,1000.0,200.0,0.104,202.625,74.688,67.25,-0.052,72.938,74.125,56.25,57.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.119,373.75,79.938,79.938,0.001,73.063,72.438,56.281,57.75,0.0,53.875,72.0,70.0,1000.0,200.0,0.165,443.5,77.938,77.813,0.017,75.25,70.375,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.5,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.622,11.684,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.0,545.0,303.5,525.0,530.0,536.5,0.0,6.015,0.0,16.052,1.124,0.274,-0.057,0.0,0.0,-0.0
8282007,830,1.0,1.0,1.0,1.0,100.0,45.431,40.0,40.0,40.0,1.0,1.0,1122.109,277.599,0.022,11.703,0.0,80.0,55.0,1.4,1804.0,1832.039,1643.811,359.555,55.471,75.347,74.915,75.266,52.547,1.379,2.378,0.395,70.199,56.141,90.901,47.891,0.0,77.622,104.939,89.299,104.577,35.192,53.929,44.882,-10.82,52.688,98.688,72.0,75.75,56.344,57.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.105,202.75,74.688,67.25,-0.052,72.938,74.063,56.25,57.625,0.0,38.813,72.0,70.0,1000.0,200.0,0.12,375.25,79.938,79.938,0.001,72.938,72.5,56.5,57.813,0.0,54.0,72.0,70.0,1000.0,200.0,0.163,443.5,77.938,77.813,0.017,75.063,70.438,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.63,11.691,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.5,544.5,303.5,523.5,529.5,536.0,0.001,6.052,0.0,15.753,1.122,0.278,-0.057,0.0,0.0,-0.0
8282007,831,1.0,1.0,1.0,1.0,100.0,46.252,40.0,40.0,40.0,1.0,1.0,1164.275,289.312,0.022,11.688,0.0,80.0,55.0,1.4,1819.0,1864.912,1676.503,357.582,55.578,75.559,75.125,75.477,52.547,1.345,2.414,0.388,70.438,56.286,90.873,47.723,0.0,77.514,106.197,89.193,103.912,35.485,54.033,45.246,-10.828,52.469,98.688,72.0,75.75,56.344,57.688,0.0,36.5,72.0,70.0,1000.0,200.0,0.105,202.5,74.563,67.25,-0.052,73.0,73.75,56.25,57.625,0.0,37.781,72.0,70.0,1000.0,200.0,0.129,394.5,79.938,79.938,0.001,73.063,72.438,56.281,57.75,0.0,52.875,72.0,70.0,1000.0,200.0,0.17,455.0,77.938,77.813,0.017,75.25,70.563,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.634,11.694,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.0,544.5,303.25,523.5,529.0,535.5,0.003,6.151,0.0,15.846,1.164,0.289,-0.056,0.0,0.0,-0.0
8282007,832,1.0,1.0,1.0,1.0,100.0,46.862,40.0,40.0,40.0,1.0,1.0,1145.535,279.941,25.44,11.762,0.0,80.0,55.0,1.4,1819.0,1848.463,1656.868,364.269,55.578,75.347,74.704,75.16,52.44,1.364,2.403,0.392,70.581,56.286,90.733,47.779,0.0,77.729,133.569,89.193,134.491,35.705,53.929,45.538,-10.82,52.469,98.625,72.125,75.25,56.344,57.688,0.0,37.844,72.0,70.0,1000.0,200.0,0.097,194.0,74.563,67.375,-0.052,73.0,73.375,56.25,57.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.132,397.75,79.875,79.938,0.001,72.938,72.438,56.5,57.75,0.0,54.219,72.0,70.0,1000.0,200.0,0.171,448.5,77.813,77.688,0.021,75.063,70.563,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.62,11.691,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,529.0,544.5,303.5,523.0,529.0,535.0,-0.529,6.346,-3.372,16.063,1.146,0.28,-0.055,-0.0,0.0,-0.0
8282007,833,1.0,1.0,1.0,1.0,100.0,47.429,40.0,40.0,40.0,1.0,1.0,1174.817,277.599,25.575,11.747,0.0,80.0,55.0,1.4,1833.25,1883.036,1676.503,370.912,55.578,75.347,74.389,75.266,52.547,1.349,2.414,0.395,70.87,56.488,91.013,48.115,0.0,77.729,127.503,80.376,126.071,36.071,53.929,45.975,-10.82,52.656,98.563,72.5,75.25,56.344,57.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.103,200.875,74.5,67.375,-0.052,73.25,72.813,56.25,57.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.139,406.25,79.938,79.938,0.001,73.063,72.188,56.5,57.75,0.0,54.219,72.0,70.0,1000.0,200.0,0.184,468.5,77.938,77.688,0.02,75.25,70.688,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.609,11.676,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,528.0,545.0,303.25,523.0,528.5,534.5,0.777,6.515,5.274,16.157,1.175,0.278,-0.054,0.0,0.001,-0.0
8282007,834,1.0,1.0,1.0,1.0,100.0,47.938,40.0,40.0,40.0,1.0,1.0,1207.614,288.141,25.533,11.717,0.0,80.0,55.0,1.4,1886.375,1909.453,1694.552,373.242,55.578,75.347,74.494,75.266,52.654,1.345,2.436,0.395,71.202,56.949,90.985,48.143,0.0,77.837,138.821,73.259,137.372,36.218,53.929,46.047,-10.82,52.594,98.563,72.5,75.625,56.438,57.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.109,208.25,74.563,67.375,-0.052,73.0,72.5,56.25,57.406,0.0,40.813,72.0,70.0,1000.0,200.0,0.149,423.0,79.938,79.938,0.006,72.938,72.438,56.5,57.75,0.0,55.031,72.0,70.0,1000.0,200.0,0.188,473.0,77.938,77.688,0.017,75.25,70.875,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.589,11.659,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.0,544.5,303.25,522.5,528.0,534.0,0.564,6.503,5.31,15.993,1.208,0.288,-0.055,0.0,0.001,-0.0
8282007,835,1.0,1.0,1.0,1.0,100.0,49.136,40.0,40.0,40.0,1.0,1.0,1212.299,291.654,25.585,11.732,0.0,80.0,55.0,1.4,1886.375,1906.147,1712.653,376.261,55.578,75.241,74.389,75.16,52.654,1.353,2.461,0.392,71.356,57.083,90.705,48.031,0.0,77.837,132.977,74.533,132.497,36.511,53.825,46.557,-10.82,52.656,98.688,72.438,75.375,56.438,57.594,0.0,38.938,72.0,70.0,1000.0,200.0,0.105,202.75,74.5,67.375,-0.052,72.875,72.25,56.25,57.406,0.0,41.25,72.0,70.0,1000.0,200.0,0.149,422.25,79.875,79.938,0.006,72.938,72.438,56.5,57.75,0.0,55.0,72.0,70.0,1000.0,200.0,0.191,478.5,77.688,77.688,0.017,75.063,70.875,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.609,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,527.5,544.5,303.25,522.5,528.0,534.0,0.21,6.807,1.766,16.365,1.212,0.292,-0.054,-0.0,0.0,-0.0
8282007,836,1.0,1.0,1.0,1.0,100.0,50.188,40.0,40.0,40.0,1.0,1.0,1234.553,291.654,25.585,11.732,0.0,80.0,55.0,1.4,1885.25,1937.591,1715.95,380.499,56.009,75.241,74.284,76.005,52.975,1.341,2.49,0.395,71.652,57.224,91.434,48.339,0.0,78.159,142.076,74.852,140.548,36.73,54.347,47.213,-10.828,52.688,98.5,72.625,75.625,56.438,57.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.114,211.75,74.5,67.563,-0.052,72.875,72.25,56.344,57.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.154,435.0,79.875,79.875,0.006,72.938,71.938,56.563,57.75,0.0,55.844,72.0,70.0,1000.0,200.0,0.196,481.75,77.938,77.688,0.017,75.063,70.938,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.0,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.594,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,520.5,527.5,544.5,303.25,522.0,528.0,533.5,0.582,6.981,5.605,17.076,1.235,0.292,-0.053,0.0,0.001,-0.0
8282007,837,1.0,1.0,1.0,1.0,100.0,51.804,40.0,40.0,40.0,1.0,1.0,1253.294,292.826,25.637,11.777,0.0,80.0,55.0,1.4,1916.875,1949.198,1729.154,391.687,55.901,75.135,74.179,77.167,53.082,1.322,2.493,0.384,71.95,57.366,91.574,48.479,0.0,77.944,138.747,75.596,138.037,37.023,54.66,47.868,-10.82,52.625,98.438,72.5,75.75,56.531,57.781,0.0,38.531,72.0,70.0,1000.0,200.0,0.115,213.0,74.5,67.563,-0.052,72.875,72.375,56.438,57.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.162,440.5,79.875,79.938,0.006,73.5,71.938,56.688,57.813,0.0,56.125,72.0,70.0,1000.0,200.0,0.206,497.5,77.813,77.688,0.017,75.25,70.938,56.656,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.0,74.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.589,11.671,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,527.5,544.5,303.25,522.0,527.5,533.5,0.288,7.242,2.612,17.732,1.253,0.293,-0.053,-0.0,0.0,-0.0
8282007,838,1.0,1.0,1.0,1.0,100.0,52.836,40.0,40.0,40.0,1.0,1.0,1301.318,308.053,25.626,11.762,0.0,80.0,55.0,1.4,1934.875,1990.749,1767.275,393.982,56.116,75.241,74.073,78.012,53.296,1.341,2.49,0.41,72.34,57.881,91.21,48.732,0.0,78.051,136.898,78.782,135.526,37.39,54.66,48.524,-10.82,52.719,98.438,72.5,75.375,56.719,57.781,0.0,38.719,72.0,70.0,1000.0,200.0,0.114,211.5,74.5,67.688,-0.052,72.938,72.375,56.75,57.625,0.0,40.938,72.0,70.0,1000.0,200.0,0.164,444.0,79.938,79.938,0.006,73.375,71.938,56.813,57.813,0.0,57.469,72.0,70.0,1000.0,200.0,0.233,528.0,77.813,77.688,0.017,75.313,70.938,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,777.5,74.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.585,11.661,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,520.0,526.5,544.5,303.0,520.0,527.5,533.0,0.605,7.583,5.049,18.179,1.301,0.308,-0.052,0.0,0.0,-0.0
8282007,839,1.0,1.0,1.0,1.0,100.0,54.426,40.0,40.0,40.0,1.0,1.0,1289.605,318.594,25.554,11.852,0.0,80.0,55.0,1.4,1961.375,2002.41,1793.939,402.07,56.224,75.347,74.494,78.646,53.403,1.33,2.533,0.414,72.591,57.951,90.901,48.928,0.0,78.051,139.635,83.775,138.702,37.61,54.556,48.961,-10.828,52.594,98.5,72.625,75.625,56.906,57.969,0.0,38.906,72.0,70.0,1000.0,200.0,0.115,212.125,74.438,67.688,-0.052,73.0,72.25,56.75,57.625,0.0,41.625,72.0,70.0,1000.0,200.0,0.17,454.25,79.875,79.938,0.006,73.313,71.938,56.813,57.906,0.0,57.969,72.0,70.0,1000.0,200.0,0.24,534.0,77.813,77.688,0.017,75.563,71.063,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.0,74.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.591,11.669,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,526.0,544.5,303.25,521.5,527.0,532.5,0.427,7.939,3.421,18.674,1.29,0.319,-0.051,-0.0,0.0,-0.0
8282007,840,1.0,1.0,1.0,1.0,100.0,56.156,40.0,40.0,40.0,1.0,1.0,1350.512,305.71,25.575,11.866,0.0,80.0,55.0,1.4,1997.875,2039.136,1782.258,408.413,56.547,75.135,74.284,78.857,53.617,1.326,2.533,0.41,73.076,58.206,90.677,48.788,0.0,78.266,136.602,86.856,135.747,38.049,54.451,49.471,-10.82,52.688,98.438,72.625,75.938,56.906,58.063,0.0,39.313,72.0,70.0,1000.0,200.0,0.114,211.625,74.5,67.813,-0.052,73.0,72.0,56.875,57.719,0.0,41.938,72.0,70.0,1000.0,200.0,0.178,462.25,79.875,79.938,0.006,73.313,71.938,56.906,57.906,0.0,58.156,72.0,70.0,1000.0,200.0,0.26,555.0,77.938,77.688,0.017,75.313,71.125,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.501,775.0,74.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.591,11.668,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,519.5,525.5,544.5,303.25,520.0,527.0,532.5,0.44,8.263,3.14,18.811,1.351,0.306,-0.051,-0.0,0.001,-0.0
8282007,841,1.0,1.0,1.0,1.0,100.0,57.833,40.0,40.0,40.0,1.0,1.0,1351.684,311.567,25.616,11.837,0.0,80.0,55.0,1.4,1997.875,2044.153,1787.261,406.906,56.332,75.241,74.073,78.963,53.617,1.341,2.562,0.399,73.322,58.655,90.536,48.928,0.0,78.266,137.046,88.555,136.19,38.415,54.242,49.835,-10.82,52.688,98.438,72.938,75.625,57.0,58.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.116,213.125,74.438,67.813,-0.052,72.875,72.25,56.875,57.719,0.0,42.406,72.0,70.0,1000.0,200.0,0.182,467.5,79.875,79.938,0.006,73.375,71.938,56.906,57.906,0.0,59.094,72.0,70.0,1000.0,200.0,0.26,556.0,77.813,77.688,0.017,75.438,71.25,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,777.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.591,11.671,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,519.5,525.5,544.0,303.25,521.0,527.0,532.5,0.452,8.541,3.149,18.759,1.352,0.312,-0.05,-0.0,0.0,-0.0
8282007,842,1.0,1.0,1.0,1.0,100.0,59.402,40.0,40.0,40.0,1.0,1.0,1385.652,322.108,25.585,11.881,0.0,80.0,55.0,1.4,2026.0,2084.362,1807.316,426.279,56.439,75.347,74.179,79.069,53.617,1.314,2.605,0.41,73.759,58.951,90.48,49.18,0.0,78.266,137.046,89.299,136.264,38.708,54.242,50.417,-10.828,52.75,98.375,73.0,75.813,57.0,58.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.13,223.625,74.438,67.813,-0.052,72.688,72.188,56.938,57.719,0.0,42.094,72.0,70.0,1000.0,200.0,0.191,479.75,79.875,79.875,0.006,73.063,71.938,57.094,58.0,0.0,58.969,72.0,70.0,1000.0,200.0,0.274,574.0,77.813,77.688,0.017,75.438,71.25,56.906,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,775.5,74.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.596,11.666,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,519.0,525.0,544.5,303.25,519.5,526.5,531.5,0.419,8.955,2.873,19.304,1.386,0.322,-0.05,0.0,0.0,-0.0
8282007,843,1.0,1.0,1.0,1.0,100.0,61.237,40.0,40.0,40.0,1.0,1.0,1416.105,319.766,25.595,11.881,0.0,80.0,55.0,1.4,2036.5,2086.04,1812.342,418.848,56.439,75.029,74.073,78.857,53.724,1.345,2.63,0.399,73.99,59.143,90.172,49.18,0.0,78.374,135.936,89.511,135.156,39.295,54.033,50.709,-10.82,52.688,98.313,72.688,76.125,57.0,58.063,0.0,40.25,72.0,70.0,1000.0,200.0,0.126,223.875,74.188,67.813,-0.052,72.688,72.25,56.938,57.906,0.0,42.313,72.0,70.0,1000.0,200.0,0.195,481.25,79.875,79.938,0.006,72.938,71.813,57.188,58.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.261,560.0,77.813,77.688,0.021,75.688,71.25,56.906,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.5,74.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.612,11.688,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,519.0,525.5,544.5,303.25,520.5,526.5,531.5,0.43,9.201,2.868,18.814,1.416,0.32,-0.049,-0.0,0.0,-0.0
8282007,844,1.0,1.0,1.0,1.0,100.0,63.114,40.0,40.0,40.0,1.0,1.0,1417.277,317.423,25.585,11.792,0.0,80.0,55.0,1.4,2061.125,2102.835,1817.371,430.69,56.655,75.135,74.073,79.069,53.831,1.349,2.641,0.406,74.357,59.215,90.2,49.096,0.0,78.374,136.084,89.724,135.156,39.514,54.033,51.146,-10.828,52.844,98.25,72.688,76.125,57.125,58.188,0.0,39.5,72.0,70.0,1000.0,200.0,0.134,229.125,74.188,67.875,-0.052,72.625,72.25,56.938,57.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.2,485.75,79.875,79.875,0.006,72.875,72.125,57.188,58.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.276,576.5,77.813,77.688,0.017,75.563,71.438,56.906,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,779.0,74.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.602,11.671,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,519.0,525.0,544.5,303.0,518.5,526.5,531.5,0.512,9.447,3.41,19.029,1.417,0.317,-0.048,0.0,0.0,-0.0
8282007,845,1.0,1.0,1.0,1.0,100.0,64.934,40.0,40.0,40.0,1.0,1.0,1390.337,322.108,25.585,11.807,0.0,80.0,55.0,1.4,2061.125,2079.328,1832.486,413.461,56.655,75.029,74.073,78.857,53.617,1.36,2.619,0.417,74.344,59.456,89.891,49.124,0.0,78.481,135.566,89.618,134.861,39.807,53.825,51.51,-10.828,52.688,98.188,72.938,75.938,57.188,58.188,0.0,40.281,72.0,70.0,1000.0,200.0,0.125,220.875,74.438,67.875,-0.052,72.625,72.25,57.031,57.906,0.0,43.781,72.0,70.0,1000.0,200.0,0.189,482.0,79.75,79.875,0.006,73.063,71.813,57.188,58.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.271,568.0,77.813,77.688,0.017,75.688,71.563,57.063,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.594,11.656,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,518.5,525.5,544.5,303.0,520.0,526.5,531.0,0.393,9.857,2.591,19.168,1.39,0.322,-0.05,-0.0,0.0,-0.0
8282007,846,1.0,1.0,1.0,1.0,100.0,66.996,40.0,40.0,40.0,1.0,1.0,1423.133,342.021,25.575,11.688,0.0,80.0,55.0,1.4,2059.25,2114.605,1878.079,421.864,56.762,75.135,73.968,78.857,53.831,1.36,2.684,0.425,74.675,59.746,90.06,49.32,0.0,78.588,135.048,89.511,134.344,40.32,53.929,52.02,-10.82,52.594,98.188,72.938,75.813,57.125,58.281,0.0,40.219,72.0,70.0,1000.0,200.0,0.134,229.0,74.438,67.938,-0.052,72.625,72.25,57.031,58.031,0.0,44.188,72.0,70.0,1000.0,200.0,0.19,480.25,79.875,79.875,0.006,72.938,71.938,57.188,58.188,0.0,59.875,72.0,70.0,1000.0,200.0,0.291,590.0,77.813,77.688,0.017,75.688,71.563,57.063,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.0,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.589,11.651,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,518.5,525.0,544.5,303.0,518.5,526.5,531.0,0.395,10.048,2.587,18.967,1.423,0.342,-0.049,0.0,0.0,-0.0
8282007,847,1.0,1.0,1.0,1.0,100.0,69.091,40.0,40.0,40.0,1.0,1.0,1426.647,327.965,25.544,11.628,0.0,80.0,55.0,1.4,2090.0,2128.07,1852.703,427.035,56.655,74.923,73.968,78.857,53.724,1.345,2.674,0.414,74.94,59.857,90.032,49.488,0.0,78.481,136.972,89.299,135.673,40.54,53.825,52.457,-10.828,52.719,98.063,73.0,75.75,57.188,58.188,0.0,40.5,72.0,70.0,1000.0,200.0,0.135,229.5,74.188,67.938,-0.052,72.625,72.25,57.156,58.031,0.0,43.375,72.0,70.0,1000.0,200.0,0.207,497.0,79.875,79.875,0.006,72.813,71.563,57.281,58.188,0.0,60.969,72.0,70.0,1000.0,200.0,0.288,588.5,77.813,77.813,0.017,75.563,71.688,57.219,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,782.5,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.585,11.648,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,524.5,544.5,303.0,518.5,526.5,531.0,0.696,10.431,4.765,19.218,1.427,0.328,-0.048,0.0,0.0,-0.0
8282007,848,1.0,1.0,1.0,1.0,100.0,71.226,40.0,40.0,40.0,1.0,1.0,1498.097,331.479,25.585,11.569,0.0,80.0,55.0,1.4,2108.5,2139.863,1856.079,435.55,56.655,75.029,73.863,78.752,53.938,1.364,2.713,0.414,75.198,60.016,89.947,49.685,0.0,78.696,137.416,89.193,136.855,41.053,53.825,52.894,-10.82,52.75,98.063,73.125,75.375,57.188,58.281,0.0,41.156,72.0,70.0,1000.0,200.0,0.135,230.25,74.125,67.938,-0.052,72.688,72.25,57.156,58.125,0.0,44.063,72.0,70.0,1000.0,200.0,0.208,499.25,79.75,79.938,0.006,72.875,71.938,57.375,58.313,0.0,60.938,72.0,70.0,1000.0,200.0,0.297,595.5,77.813,77.688,0.021,75.688,71.688,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.587,11.648,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.5,524.5,544.5,303.0,520.0,526.5,530.5,0.298,10.726,2.061,18.996,1.498,0.331,-0.047,-0.0,0.0,-0.0
8282007,849,1.0,1.0,1.0,1.0,100.0,73.641,40.0,40.0,40.0,1.0,1.0,1519.18,333.821,25.554,11.598,0.0,80.0,55.0,1.4,2130.0,2180.378,1874.689,443.224,56.762,75.029,73.758,78.857,53.938,1.333,2.677,0.414,75.568,60.454,90.172,49.713,0.0,78.696,135.566,89.086,134.713,41.2,53.929,53.185,-10.82,52.906,98.0,73.563,76.25,57.281,58.281,0.0,41.188,72.0,70.0,1000.0,200.0,0.143,236.875,74.125,68.125,-0.052,72.625,72.188,57.156,58.031,0.0,44.656,72.0,70.0,1000.0,200.0,0.218,511.25,79.75,79.938,0.006,72.875,72.0,57.375,58.375,0.0,61.188,72.0,70.0,1000.0,200.0,0.309,605.5,77.813,77.688,0.017,75.875,71.75,57.344,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,74.688,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.599,11.659,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,524.5,544.5,303.0,520.0,526.5,530.0,0.469,10.92,3.131,19.274,1.519,0.334,-0.046,-0.0,0.0,-0.0
