DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,850,1.0,1.0,1.0,1.0,100.0,75.757,40.0,40.0,40.0,1.0,1.0,1509.81,334.993,25.575,11.509,0.0,80.0,55.0,1.4,2130.0,2166.859,1879.775,444.993,57.085,75.135,73.863,78.752,54.045,1.36,2.735,0.414,75.75,60.547,90.172,49.685,0.0,78.911,136.602,88.874,135.747,41.712,54.033,53.476,-10.82,52.938,98.0,73.188,76.125,57.281,58.344,0.0,41.531,72.0,70.0,1000.0,200.0,0.147,240.625,74.188,67.938,-0.052,72.688,71.875,57.375,58.031,0.0,44.906,72.0,70.0,1000.0,200.0,0.217,505.75,79.75,79.875,0.006,72.688,71.813,57.469,58.313,0.0,61.375,72.0,70.0,1000.0,200.0,0.305,605.0,77.813,77.688,0.017,75.688,71.813,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,785.0,74.688,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.571,11.636,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.5,544.5,303.0,519.5,526.5,530.0,0.458,10.989,3.14,18.771,1.51,0.335,-0.048,-0.0,0.0,-0.0
8282007,851,1.0,1.0,1.0,1.0,100.0,78.125,40.0,40.0,40.0,1.0,1.0,1540.264,340.849,25.585,11.554,0.0,80.0,55.0,1.4,2139.875,2197.297,1889.962,444.065,56.977,75.135,73.758,78.752,54.153,1.36,2.76,0.421,75.915,60.631,90.256,49.881,0.0,78.803,138.525,89.086,137.741,41.932,54.138,53.695,-10.82,53.0,97.875,73.125,75.75,57.625,58.344,0.0,41.469,72.0,70.0,1000.0,200.0,0.148,241.25,74.125,68.125,-0.052,72.688,72.0,57.469,58.219,0.0,44.469,72.0,70.0,1000.0,200.0,0.224,519.0,79.75,79.875,0.006,72.813,72.188,57.656,58.5,0.0,61.625,72.0,70.0,1000.0,200.0,0.305,604.5,77.813,77.688,0.017,75.688,71.813,57.438,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.589,11.655,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,524.5,544.5,303.0,520.0,526.5,530.0,0.406,11.135,2.879,18.841,1.54,0.341,-0.046,-0.0,0.0,-0.0
8282007,852,1.0,1.0,1.0,1.0,100.0,81.705,40.0,40.0,40.0,1.0,1.0,1567.204,342.021,25.585,11.375,0.0,80.0,55.0,1.4,2149.75,2205.764,1901.872,452.627,57.408,75.029,73.758,78.752,54.367,1.349,2.749,0.421,76.241,60.838,90.228,49.965,0.0,78.911,136.084,89.299,135.23,42.298,54.242,54.059,-10.82,53.094,97.875,73.188,75.625,57.75,58.563,0.0,42.406,72.0,70.0,1000.0,200.0,0.148,240.5,74.125,68.125,-0.052,72.688,72.25,57.594,58.219,0.0,45.406,72.0,70.0,1000.0,200.0,0.225,519.0,79.75,79.875,0.006,72.688,71.625,57.781,58.625,0.0,61.469,72.0,70.0,1000.0,200.0,0.32,619.0,77.938,77.688,0.017,75.688,72.063,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,74.688,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.577,11.647,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,524.5,544.0,303.0,520.5,527.0,530.0,0.467,11.201,3.138,18.544,1.567,0.342,-0.046,-0.0,0.001,-0.0
8282007,853,1.0,1.0,1.0,1.0,100.0,84.299,40.0,40.0,40.0,1.0,1.0,1580.088,343.192,25.606,11.39,0.0,80.0,55.0,1.4,2166.5,2219.322,1895.063,456.883,57.408,75.135,73.758,78.752,54.474,1.341,2.774,0.436,76.446,61.091,90.228,50.077,0.0,79.018,136.602,89.193,135.673,42.592,54.347,54.496,-10.82,53.344,97.875,73.125,76.125,57.844,58.688,0.0,42.25,72.0,70.0,1000.0,200.0,0.154,246.75,74.125,68.25,-0.052,72.625,72.188,57.594,58.344,0.0,45.5,72.0,70.0,1000.0,200.0,0.23,528.5,79.75,79.875,0.006,72.5,71.938,57.875,58.625,0.0,62.531,72.0,70.0,1000.0,200.0,0.32,618.5,77.688,77.688,0.017,75.875,72.063,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,782.5,74.688,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.576,11.639,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.5,544.5,303.0,518.5,527.0,529.5,0.502,11.534,3.416,18.793,1.58,0.343,-0.045,-0.0,0.0,-0.0
8282007,854,1.0,1.0,1.0,1.0,100.0,87.55,40.0,40.0,40.0,1.0,1.0,1569.546,350.22,25.585,11.39,0.0,80.0,55.0,1.4,2166.5,2217.626,1900.169,451.975,57.408,75.029,73.758,78.752,54.581,1.356,2.782,0.417,76.684,61.276,90.172,50.217,0.0,79.126,136.306,89.086,135.526,42.738,54.556,54.642,-10.82,53.125,97.75,73.0,75.813,57.844,58.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.162,250.125,74.0,68.25,-0.052,72.438,72.25,57.781,58.531,0.0,46.438,72.0,70.0,1000.0,200.0,0.228,521.0,79.75,79.875,0.006,72.5,72.0,57.875,58.781,0.0,61.188,72.0,70.0,1000.0,200.0,0.321,620.5,77.813,77.688,0.017,75.938,72.063,57.938,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.568,11.638,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.5,544.5,303.0,519.0,527.0,529.0,0.423,11.473,2.866,18.792,1.57,0.35,-0.044,-0.0,0.0,-0.0
8282007,855,1.0,1.0,1.0,1.0,100.0,90.713,40.0,40.0,40.0,1.0,1.0,1575.403,342.021,25.564,11.39,0.0,80.0,55.0,1.4,2181.625,2234.591,1920.642,455.007,57.623,75.135,73.863,78.752,54.688,1.341,2.771,0.428,76.873,61.403,90.228,50.441,0.0,79.126,138.599,89.299,137.298,42.958,54.66,54.787,-10.828,53.406,97.688,73.0,75.813,57.875,58.781,0.0,42.938,72.0,70.0,1000.0,200.0,0.151,242.75,74.125,68.25,-0.052,72.688,72.25,57.969,58.625,0.0,45.281,72.0,70.0,1000.0,200.0,0.24,537.0,79.75,79.875,0.006,72.688,71.938,58.094,58.906,0.0,61.344,72.0,70.0,1000.0,200.0,0.322,621.5,77.813,77.688,0.017,75.938,72.188,57.938,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.584,11.651,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,524.5,544.5,303.0,520.0,527.0,529.0,0.675,11.514,4.773,18.672,1.575,0.342,-0.045,-0.0,0.0,-0.0
8282007,856,1.0,1.0,1.0,1.0,100.0,93.981,40.0,40.0,40.0,1.0,1.0,1633.968,351.391,25.606,11.39,0.0,80.0,55.0,1.4,2196.875,2254.976,1925.773,464.411,57.731,75.135,73.758,78.857,54.902,1.36,2.796,0.425,77.178,61.566,90.284,50.554,0.0,79.126,139.487,89.193,138.775,43.251,54.869,54.933,-10.82,53.531,97.688,73.313,76.625,58.313,58.969,0.0,42.406,72.0,70.0,1000.0,200.0,0.162,251.75,74.125,68.375,-0.052,72.688,72.25,58.063,58.75,0.0,46.75,72.0,70.0,1000.0,200.0,0.241,537.5,79.75,79.875,0.006,72.813,71.813,58.25,59.0,0.0,62.719,72.0,70.0,1000.0,200.0,0.336,633.0,77.563,77.688,0.017,76.063,72.25,58.031,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.576,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,524.5,544.0,303.0,519.5,527.5,529.0,0.362,11.453,2.616,18.438,1.634,0.351,-0.044,-0.0,-0.0,-0.0
8282007,857,1.0,1.0,1.0,1.0,100.0,97.156,40.0,40.0,40.0,1.0,1.0,1630.454,358.419,25.595,11.405,0.0,80.0,55.0,1.4,2196.875,2278.797,1946.347,470.599,57.946,75.135,73.758,78.752,55.116,1.322,2.81,0.421,77.548,61.786,90.396,50.582,0.0,79.233,136.676,88.98,135.747,43.544,55.078,55.152,-10.82,53.563,97.625,73.188,76.125,58.313,59.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.162,251.875,74.125,68.375,-0.052,72.625,72.188,58.219,58.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.25,548.0,79.75,79.875,0.006,72.875,71.938,58.375,59.125,0.0,64.063,72.0,70.0,1000.0,200.0,0.347,644.0,77.813,77.688,0.017,76.188,72.25,58.125,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.582,11.638,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,518.0,524.0,544.5,303.0,519.5,527.5,528.5,0.499,11.478,3.415,18.344,1.63,0.358,-0.044,-0.0,0.0,-0.0
8282007,858,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1664.422,364.275,25.575,11.479,0.0,80.0,55.0,1.4,2233.5,2290.721,1965.279,469.553,58.161,75.347,73.968,78.752,55.223,1.356,2.85,0.439,77.775,62.226,90.144,50.862,0.0,79.233,137.786,88.98,136.855,43.837,55.183,55.297,-10.828,53.531,97.563,73.125,75.75,58.406,59.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.163,252.875,74.0,68.375,-0.052,72.688,72.188,58.375,58.969,0.0,46.656,72.0,70.0,1000.0,200.0,0.254,546.5,79.625,79.875,0.006,72.813,72.125,58.531,59.219,0.0,64.688,72.0,70.0,1000.0,200.0,0.352,648.5,77.688,77.688,0.017,76.188,72.375,58.219,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.574,11.633,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,524.5,544.5,303.0,520.5,527.5,528.5,0.488,11.594,3.418,18.226,1.664,0.364,-0.043,-0.0,0.0,-0.0
8282007,859,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1713.616,366.618,25.616,11.554,0.0,80.0,55.0,1.4,2243.125,2319.723,1967.004,478.91,58.484,75.135,73.758,78.752,55.651,1.345,2.893,0.425,78.202,62.308,90.144,50.974,0.0,79.448,137.046,89.086,136.338,44.13,55.392,55.37,-10.82,53.625,97.438,73.188,75.938,58.531,59.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.172,260.5,74.0,68.375,-0.052,72.625,72.25,58.375,59.156,0.0,47.344,72.0,70.0,1000.0,200.0,0.258,554.5,79.75,79.875,0.006,72.5,72.125,58.531,59.375,0.0,63.875,72.0,70.0,1000.0,200.0,0.362,659.5,77.688,77.688,0.015,76.25,72.438,58.5,59.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.58,11.638,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.0,544.0,303.0,520.5,527.5,528.0,0.378,11.531,2.604,17.991,1.714,0.367,-0.043,-0.0,0.0,-0.0
8282007,900,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1711.274,365.447,25.585,11.583,0.0,80.0,55.0,1.4,2243.125,2307.774,1972.181,472.743,58.592,75.135,73.653,78.646,55.758,1.364,2.893,0.428,78.269,62.605,89.919,51.254,0.0,79.448,136.38,89.511,135.452,44.13,55.392,55.516,-10.82,53.625,97.375,73.313,75.938,58.75,59.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.179,263.75,74.0,68.438,-0.052,72.625,72.25,58.688,59.281,0.0,48.375,72.0,70.0,1000.0,200.0,0.254,552.0,79.75,79.875,0.006,72.813,72.0,58.656,59.5,0.0,64.875,72.0,70.0,1000.0,200.0,0.356,651.5,77.688,77.688,0.019,76.188,72.438,58.5,59.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.589,11.643,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,517.5,524.5,544.0,303.0,520.0,528.0,528.0,0.507,11.711,3.41,18.271,1.711,0.365,-0.042,-0.0,0.0,-0.0
8282007,901,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1690.19,368.96,25.554,11.628,0.0,80.0,55.0,1.4,2254.0,2324.847,1986.013,477.231,58.7,75.347,73.968,78.752,55.865,1.356,2.908,0.436,78.591,62.742,89.947,51.338,0.0,79.555,136.38,89.299,135.599,44.496,55.705,55.589,-10.82,53.906,97.25,73.188,75.938,58.906,59.594,0.0,43.656,72.0,70.0,1000.0,200.0,0.176,262.75,74.0,68.438,-0.052,72.625,72.25,58.781,59.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,548.5,79.75,79.875,0.007,72.813,72.125,58.875,59.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.378,673.0,77.688,77.688,0.017,76.25,72.688,58.625,59.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.587,11.643,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.0,544.0,303.25,520.5,528.0,528.0,0.424,11.508,2.866,17.868,1.69,0.369,-0.042,-0.0,0.0,-0.0
8282007,902,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1742.899,371.303,25.564,11.703,0.0,80.0,55.0,1.4,2276.25,2333.391,1992.944,479.904,58.7,75.135,73.653,78.646,55.865,1.364,2.908,0.439,78.777,63.027,89.947,51.506,0.0,79.555,135.788,89.299,135.082,44.643,55.705,55.807,-10.82,54.031,97.25,73.625,75.938,59.031,59.594,0.0,44.094,72.0,70.0,1000.0,200.0,0.178,263.75,74.0,68.438,-0.052,72.625,72.188,58.875,59.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.264,560.5,79.75,79.875,0.007,72.688,72.0,58.938,59.688,0.0,65.688,72.0,70.0,1000.0,200.0,0.375,670.0,77.688,77.688,0.017,76.563,72.75,58.719,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.582,11.633,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,521.0,528.5,527.5,0.388,11.811,2.593,18.097,1.743,0.371,-0.042,-0.0,0.0,-0.0
8282007,903,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1809.664,375.988,25.585,11.762,0.0,80.0,55.0,1.4,2292.5,2369.327,2010.313,494.464,58.807,75.135,73.758,78.646,55.972,1.36,2.955,0.443,79.147,63.221,90.032,51.759,0.0,79.555,135.566,89.086,134.787,44.863,55.81,56.026,-10.828,54.281,97.188,73.75,75.813,59.125,60.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.188,272.5,74.0,68.563,-0.052,72.688,72.375,59.0,59.563,0.0,48.563,72.0,70.0,1000.0,200.0,0.273,570.0,79.625,79.875,0.007,72.813,72.125,59.156,59.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.387,679.0,77.688,77.688,0.017,76.563,72.75,59.031,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.647,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,521.0,528.5,527.5,0.429,11.994,2.863,18.186,1.81,0.376,-0.041,-0.0,0.0,-0.0
8282007,904,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1794.437,378.331,25.626,11.792,0.0,80.0,55.0,1.4,2292.5,2367.614,2017.277,493.916,59.13,75.135,73.758,78.646,56.079,1.349,2.969,0.436,79.407,63.309,89.667,51.843,0.0,79.555,135.196,88.98,134.491,44.643,55.81,56.026,-10.82,54.219,97.125,73.563,75.813,59.125,60.0,0.0,45.5,72.0,70.0,1000.0,200.0,0.192,274.0,74.0,68.438,-0.052,72.625,72.25,59.219,59.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.268,566.5,79.625,79.875,0.007,72.813,72.125,59.25,60.0,0.0,66.188,72.0,70.0,1000.0,200.0,0.396,688.5,77.688,77.688,0.017,76.563,72.875,59.031,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.584,11.648,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,517.5,524.5,544.0,303.0,521.5,528.5,527.5,0.391,12.02,2.596,18.593,1.794,0.378,-0.042,-0.0,0.0,-0.0
8282007,905,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1789.751,380.674,25.585,11.792,0.0,80.0,55.0,1.4,2323.75,2374.468,2034.732,491.42,59.022,75.241,73.758,78.646,56.079,1.333,2.969,0.443,79.744,63.725,89.022,51.899,0.0,79.555,140.079,88.874,139.145,43.544,55.601,55.807,-10.82,54.25,97.063,73.313,75.938,59.469,60.0,0.0,45.969,72.0,70.0,1000.0,200.0,0.191,273.0,74.0,68.563,-0.052,72.438,72.25,59.281,59.813,0.0,49.156,72.0,70.0,1000.0,200.0,0.287,585.0,79.563,79.813,0.007,72.813,72.125,59.25,60.0,0.0,66.813,72.0,70.0,1000.0,200.0,0.395,688.0,77.688,77.688,0.019,76.75,72.938,59.125,60.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,74.438,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.577,11.647,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,522.0,528.5,527.0,0.467,11.993,3.428,20.037,1.79,0.381,-0.041,-0.0,0.0,-0.0
8282007,906,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1808.492,381.845,25.533,11.747,0.0,80.0,55.0,1.4,2323.75,2388.185,2036.481,504.725,58.915,75.241,73.758,78.541,55.865,1.341,2.976,0.443,79.957,63.844,88.321,51.927,0.0,79.663,136.676,88.662,136.043,42.372,54.869,55.079,-10.82,54.344,96.938,73.563,76.125,59.313,60.094,0.0,45.875,72.0,70.0,1000.0,200.0,0.191,273.5,74.0,68.75,-0.052,72.625,72.375,59.219,59.813,0.0,49.844,72.0,70.0,1000.0,200.0,0.283,582.5,79.75,79.875,0.007,72.875,72.188,59.25,60.063,0.0,66.625,72.0,70.0,1000.0,200.0,0.409,698.0,77.688,77.688,0.021,76.563,73.063,59.125,60.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.58,11.647,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.0,544.0,303.0,520.5,529.0,527.0,0.337,11.944,2.321,20.69,1.808,0.382,-0.04,-0.0,0.0,-0.0
8282007,907,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1888.141,390.044,25.523,11.747,0.0,80.0,55.0,1.4,2350.75,2427.688,2052.249,508.248,58.7,75.453,73.863,78.541,55.437,1.322,3.048,0.45,80.43,64.163,88.04,51.927,0.0,79.663,136.75,88.662,135.821,41.786,54.451,54.569,-10.828,54.313,96.75,73.563,76.125,59.125,60.0,0.0,45.094,72.0,70.0,1000.0,200.0,0.209,286.75,74.0,68.75,-0.052,72.688,72.375,59.219,59.75,0.0,49.438,72.0,70.0,1000.0,200.0,0.293,595.0,79.625,79.875,0.007,72.688,72.438,59.156,60.0,0.0,67.25,72.0,70.0,1000.0,200.0,0.413,704.5,77.688,77.688,0.021,76.625,73.063,59.031,60.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.5,74.438,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.561,11.636,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,524.5,544.0,303.0,520.5,529.0,526.5,0.493,11.856,3.405,20.818,1.888,0.39,-0.04,-0.0,0.0,-0.0
8282007,908,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1877.599,393.558,25.544,11.792,0.0,80.0,55.0,1.4,2367.0,2432.848,2050.494,508.742,58.592,75.241,73.548,78.646,55.223,1.322,3.023,0.458,80.714,64.405,87.984,51.871,0.0,79.77,136.898,88.555,136.116,41.493,54.138,54.35,-10.82,54.188,96.563,73.75,76.375,59.031,59.906,0.0,46.563,72.0,70.0,1000.0,200.0,0.203,283.25,74.0,68.75,-0.052,72.625,72.25,58.875,59.563,0.0,50.375,72.0,70.0,1000.0,200.0,0.3,599.0,79.625,79.875,0.007,72.5,72.125,59.063,60.0,0.0,67.563,72.0,70.0,1000.0,200.0,0.421,709.5,77.688,77.688,0.02,76.625,73.25,59.031,59.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.577,11.645,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,523.0,529.0,526.5,0.413,11.99,2.868,21.02,1.878,0.394,-0.04,-0.0,0.0,-0.0
8282007,909,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1898.682,413.47,25.554,11.822,0.0,80.0,55.0,1.4,2367.0,2432.848,2083.942,503.583,58.377,75.347,73.863,78.646,55.009,1.353,3.063,0.469,80.88,64.636,87.872,51.871,0.0,79.77,135.788,88.874,135.008,41.053,53.929,54.132,-10.82,53.969,96.438,73.625,76.125,58.906,59.781,0.0,46.281,72.0,70.0,1000.0,200.0,0.216,291.25,74.0,68.75,-0.052,72.625,72.375,59.0,59.563,0.0,50.656,72.0,70.0,1000.0,200.0,0.287,589.0,79.625,79.875,0.007,72.688,72.125,59.063,60.0,0.0,66.875,72.0,70.0,1000.0,200.0,0.426,714.0,77.688,77.688,0.021,76.625,73.25,59.031,59.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.574,11.648,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,525.5,543.5,303.25,522.0,529.0,526.5,0.425,12.008,2.863,21.441,1.899,0.413,-0.04,-0.0,0.0,-0.0
8282007,910,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1926.794,405.271,25.637,11.673,0.0,80.0,55.0,1.4,2382.0,2456.949,2089.244,521.138,58.592,75.347,73.758,78.646,55.116,1.326,3.106,0.458,81.246,64.983,87.928,51.675,0.0,79.985,140.227,88.98,138.997,40.54,53.72,53.913,-10.82,53.969,96.375,73.75,76.375,58.844,59.781,0.0,46.75,72.0,70.0,1000.0,200.0,0.216,290.25,74.0,68.875,-0.052,72.438,72.375,58.781,59.438,0.0,49.063,72.0,70.0,1000.0,200.0,0.305,603.5,79.625,79.875,0.007,72.688,72.0,58.875,59.688,0.0,67.75,72.0,70.0,1000.0,200.0,0.434,721.0,77.688,77.688,0.019,76.625,73.375,58.813,59.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,788.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.574,11.642,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,543.5,303.0,522.0,529.5,526.5,0.615,11.844,4.523,21.649,1.927,0.405,-0.039,-0.0,0.0,-0.0
8282007,911,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1942.021,424.012,25.564,11.762,0.0,80.0,55.0,1.4,2400.75,2455.226,2117.626,510.988,58.161,75.347,73.758,78.541,54.688,1.337,3.063,0.483,81.411,65.133,87.564,51.394,0.0,79.985,137.194,88.874,136.56,39.881,53.302,53.476,-10.82,53.906,96.313,73.625,76.25,58.75,59.594,0.0,47.156,72.0,70.0,1000.0,200.0,0.219,292.25,74.0,68.875,-0.052,72.313,72.375,58.688,59.438,0.0,49.438,72.0,70.0,1000.0,200.0,0.306,605.5,79.625,79.875,0.007,72.688,71.938,58.656,59.594,0.0,68.688,72.0,70.0,1000.0,200.0,0.426,713.5,77.563,77.688,0.018,76.625,73.25,58.813,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.585,11.65,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,544.0,303.0,524.0,529.5,526.0,0.335,11.914,2.327,22.181,1.942,0.424,-0.039,-0.0,-0.0,-0.0
8282007,912,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1946.706,407.613,25.564,11.822,0.0,80.0,55.0,1.4,2404.5,2469.013,2094.553,529.269,58.054,75.347,73.653,78.646,54.581,1.345,3.088,0.461,81.647,65.29,87.648,51.45,0.0,79.985,136.824,88.662,135.969,39.588,53.407,53.331,-10.82,54.0,96.25,73.313,75.813,58.531,59.781,0.0,47.063,72.0,70.0,1000.0,200.0,0.227,298.75,73.875,68.875,-0.052,72.313,72.375,58.594,59.281,0.0,49.281,72.0,70.0,1000.0,200.0,0.309,608.5,79.625,79.813,0.007,72.5,71.813,58.656,59.594,0.0,68.438,72.0,70.0,1000.0,200.0,0.437,725.0,77.688,77.688,0.019,76.625,73.375,58.719,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.574,11.64,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,543.5,303.0,524.0,529.5,526.0,0.454,11.757,3.139,22.539,1.947,0.408,-0.038,-0.0,0.0,-0.0
8282007,913,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1959.59,405.271,25.595,11.777,0.0,80.0,55.0,1.4,2404.5,2446.616,2083.942,522.446,57.946,75.347,73.758,78.541,54.367,1.368,3.099,0.465,81.683,65.41,87.62,51.366,0.0,80.092,137.86,88.555,136.855,39.295,53.093,53.112,-10.82,53.938,96.25,73.188,75.75,58.406,59.375,0.0,46.406,72.0,70.0,1000.0,200.0,0.236,303.75,73.875,69.0,-0.052,72.438,72.25,58.375,59.281,0.0,50.844,72.0,70.0,1000.0,200.0,0.295,593.5,79.625,79.875,0.007,72.375,72.0,58.531,59.5,0.0,67.688,72.0,70.0,1000.0,200.0,0.431,720.0,77.688,77.813,0.021,76.563,73.375,58.625,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.589,11.653,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,526.0,543.5,302.75,524.0,529.5,526.0,0.522,11.793,3.693,22.576,1.96,0.405,-0.037,-0.0,-0.0,-0.0
8282007,914,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1975.989,405.271,25.544,11.762,0.0,80.0,55.0,1.4,2422.0,2455.226,2094.553,528.806,57.839,75.135,73.548,78.541,54.367,1.353,3.106,0.458,81.986,65.525,87.592,51.086,0.0,80.2,136.75,88.768,135.895,39.002,52.78,52.967,-10.82,53.781,96.188,73.125,76.25,58.406,59.375,0.0,47.625,72.0,70.0,1000.0,200.0,0.22,293.25,73.875,69.0,-0.052,72.313,72.188,58.375,59.156,0.0,50.719,72.0,70.0,1000.0,200.0,0.308,607.5,79.625,79.813,0.007,72.5,71.813,58.375,59.375,0.0,69.0,72.0,70.0,1000.0,200.0,0.445,730.0,77.688,77.688,0.02,76.5,73.438,58.625,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.576,11.643,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,543.5,303.25,524.0,529.5,526.0,0.455,11.922,3.136,22.791,1.976,0.405,-0.037,-0.0,0.0,-0.0
8282007,915,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1984.188,411.127,25.544,11.777,0.0,80.0,55.0,1.4,2422.0,2469.013,2091.013,528.269,57.731,75.241,73.548,78.541,54.153,1.353,3.106,0.461,82.174,65.667,87.564,50.946,0.0,80.307,136.454,89.086,135.599,38.635,52.571,52.748,-10.82,53.688,96.063,73.0,76.25,58.313,59.313,0.0,47.938,72.0,70.0,1000.0,200.0,0.219,292.5,73.875,69.0,-0.052,72.313,72.0,58.313,59.156,0.0,49.969,72.0,70.0,1000.0,200.0,0.311,609.0,79.625,79.813,0.007,72.375,71.938,58.375,59.219,0.0,68.875,72.0,70.0,1000.0,200.0,0.443,729.0,77.688,77.688,0.019,76.625,73.5,58.5,59.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.568,11.639,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,525.5,544.0,303.5,524.5,530.0,525.5,0.461,11.927,3.137,23.064,1.984,0.411,-0.037,-0.0,0.0,-0.0
8282007,916,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1981.845,425.183,25.575,11.703,0.0,80.0,55.0,1.4,2422.0,2477.635,2108.738,531.609,57.516,75.135,73.443,78.541,54.045,1.349,3.145,0.465,82.315,65.76,87.536,50.89,0.0,80.415,136.232,88.98,135.452,38.415,52.362,52.53,-10.828,53.563,96.125,73.0,75.938,58.313,59.219,0.0,46.656,72.0,70.0,1000.0,200.0,0.234,303.0,73.875,69.0,-0.052,72.313,72.0,58.219,58.844,0.0,51.281,72.0,70.0,1000.0,200.0,0.311,610.5,79.625,79.813,0.007,72.313,71.813,58.25,59.0,0.0,68.188,72.0,70.0,1000.0,200.0,0.446,731.0,77.563,77.688,0.021,76.625,73.5,58.406,59.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.58,11.651,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,525.5,543.5,303.0,525.0,529.5,526.0,0.422,11.844,2.865,22.924,1.982,0.425,-0.037,-0.0,-0.0,-0.0
8282007,917,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2015.813,414.641,25.502,11.747,0.0,80.0,55.0,1.4,2435.5,2482.81,2101.64,535.37,57.623,75.135,73.337,78.541,54.045,1.375,3.124,0.447,82.409,65.913,87.283,50.862,0.0,80.522,135.714,88.874,134.861,38.196,52.153,52.457,-10.828,53.219,96.063,73.0,75.813,58.125,59.219,0.0,46.531,72.0,70.0,1000.0,200.0,0.237,304.25,73.875,69.063,-0.052,72.313,71.75,58.063,58.844,0.0,50.906,72.0,70.0,1000.0,200.0,0.312,611.0,79.563,79.875,0.007,72.375,71.625,58.25,59.125,0.0,68.375,72.0,70.0,1000.0,200.0,0.447,731.0,77.688,77.688,0.021,76.625,73.5,58.219,59.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.579,11.655,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,525.5,544.0,303.0,524.0,530.0,525.5,0.464,12.003,3.125,23.25,2.016,0.415,-0.037,-0.0,0.0,-0.0
8282007,918,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2005.271,415.813,25.575,11.732,0.0,80.0,55.0,1.4,2439.25,2469.013,2110.514,524.037,57.3,75.347,73.548,78.541,53.831,1.379,3.16,0.465,82.409,65.969,87.227,50.61,0.0,80.522,135.418,88.874,134.713,38.049,52.362,52.238,-10.82,53.094,95.938,72.938,76.25,57.875,58.969,0.0,47.25,72.0,70.0,1000.0,200.0,0.228,297.75,73.875,69.063,-0.052,72.25,71.688,57.969,58.625,0.0,51.125,72.0,70.0,1000.0,200.0,0.315,614.0,79.563,79.875,0.007,72.313,71.563,57.969,59.0,0.0,68.313,72.0,70.0,1000.0,200.0,0.445,729.5,77.688,77.688,0.021,76.625,73.5,58.219,59.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,74.563,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.593,11.661,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,517.0,526.0,543.5,303.0,524.5,530.0,525.5,0.387,11.63,2.59,23.104,2.005,0.416,-0.037,-0.0,0.0,-0.0
8282007,919,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1978.331,409.956,25.606,11.628,0.0,80.0,55.0,1.4,2434.75,2479.36,2128.313,530.875,57.193,75.347,73.548,78.541,53.724,1.356,3.171,0.469,82.506,65.979,87.283,50.497,0.0,80.415,140.449,88.555,139.44,37.829,51.944,52.093,-10.82,52.875,95.938,72.938,75.75,57.844,58.875,0.0,47.125,72.0,70.0,1000.0,200.0,0.23,301.0,73.875,69.0,-0.052,72.125,71.75,57.781,58.625,0.0,51.094,72.0,70.0,1000.0,200.0,0.313,612.5,79.563,79.875,0.007,72.313,71.625,57.969,58.906,0.0,68.25,72.0,70.0,1000.0,200.0,0.448,733.0,77.563,77.688,0.022,76.625,73.5,58.125,59.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.572,11.638,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,526.0,543.5,303.0,524.0,530.0,525.5,0.498,11.751,3.706,23.022,1.978,0.41,-0.037,-0.0,-0.0,-0.0
8282007,920,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2014.641,422.84,25.554,11.673,0.0,80.0,55.0,1.4,2446.25,2484.536,2112.291,537.043,57.3,75.029,73.127,78.329,53.617,1.364,3.156,0.476,82.552,66.029,87.311,50.554,0.0,80.737,137.416,88.449,136.855,37.683,51.944,52.02,-10.82,52.969,95.938,72.938,75.438,57.75,58.781,0.0,46.969,72.0,70.0,1000.0,200.0,0.229,298.25,73.875,69.125,-0.052,72.125,72.0,57.781,58.531,0.0,50.375,72.0,70.0,1000.0,200.0,0.316,614.0,79.563,79.813,0.007,72.188,71.438,57.875,58.781,0.0,68.375,72.0,70.0,1000.0,200.0,0.449,735.5,77.563,77.688,0.019,76.875,73.5,58.031,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,800.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.577,11.647,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,526.0,544.0,303.0,524.0,530.0,525.5,0.293,11.735,2.058,23.23,2.015,0.423,-0.036,-0.0,-0.0,-0.0
8282007,921,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2033.382,419.327,25.513,11.807,0.0,80.0,55.0,1.4,2446.25,2481.085,2119.405,534.717,57.3,75.029,73.127,78.329,53.51,1.394,3.203,0.483,82.624,66.085,87.479,50.61,0.0,80.737,136.676,88.449,135.747,37.536,51.735,51.874,-10.82,53.125,95.875,72.938,75.625,57.75,58.781,0.0,47.0,72.0,70.0,1000.0,200.0,0.238,304.75,74.0,69.125,-0.052,72.125,71.75,57.688,58.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.314,614.5,79.563,79.875,0.007,72.313,71.563,57.781,58.625,0.0,68.875,72.0,70.0,1000.0,200.0,0.443,727.5,77.688,77.688,0.021,76.625,73.5,57.938,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.574,11.636,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,526.0,543.5,303.25,524.5,530.0,525.5,0.491,11.923,3.404,23.499,2.033,0.419,-0.037,-0.0,0.0,-0.0
8282007,922,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2007.614,415.813,25.637,11.688,0.0,80.0,55.0,1.4,2450.25,2487.988,2117.626,536.767,56.977,75.135,73.232,78.329,53.403,1.372,3.138,0.465,82.722,66.149,87.479,50.525,0.0,80.629,137.712,88.237,136.929,37.39,51.631,51.801,-10.82,52.969,95.875,72.688,75.625,57.75,58.688,0.0,47.125,72.0,70.0,1000.0,200.0,0.238,305.25,73.813,69.125,-0.052,72.25,71.75,57.688,58.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.312,610.5,79.563,79.875,0.006,72.188,71.438,57.781,58.625,0.0,68.875,72.0,70.0,1000.0,200.0,0.453,736.0,77.563,77.688,0.021,76.625,73.5,57.813,59.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.576,11.642,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,526.0,543.5,303.0,524.5,530.0,525.5,0.406,11.828,2.882,23.382,2.008,0.416,-0.036,-0.0,-0.0,-0.0
8282007,923,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2029.868,419.327,25.533,11.717,0.0,80.0,55.0,1.4,2455.5,2496.62,2121.186,541.155,57.193,75.029,73.127,78.329,53.403,1.349,3.171,0.469,82.838,66.226,87.451,50.301,0.0,80.737,136.306,88.662,135.452,37.17,51.631,51.728,-10.828,52.906,95.813,72.938,76.125,57.625,58.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.238,304.75,73.875,69.375,-0.052,72.125,71.563,57.594,58.219,0.0,50.906,72.0,70.0,1000.0,200.0,0.321,620.5,79.563,79.813,0.006,72.063,71.563,57.656,58.5,0.0,68.125,72.0,70.0,1000.0,200.0,0.455,737.0,77.563,77.688,0.021,76.625,73.5,57.813,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.596,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,526.0,543.5,302.75,526.0,529.5,525.5,0.458,11.796,3.132,23.681,2.03,0.419,-0.034,-0.0,-0.0,-0.0
8282007,924,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2034.554,438.067,25.544,11.717,0.0,80.0,55.0,1.4,2455.5,2479.36,2144.391,523.083,56.87,75.029,72.917,78.118,53.189,1.413,3.192,0.498,82.816,66.313,87.171,50.357,0.0,80.629,136.306,88.768,135.452,37.023,51.422,51.583,-10.82,52.656,95.813,72.938,75.438,57.5,58.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.244,309.0,73.875,69.125,-0.052,72.125,71.563,57.469,58.219,0.0,51.219,72.0,70.0,1000.0,200.0,0.309,606.0,79.563,79.813,0.006,72.188,71.438,57.656,58.5,0.0,68.5,72.0,70.0,1000.0,200.0,0.444,728.0,77.563,77.688,0.017,76.625,73.625,57.625,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.593,11.648,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,526.5,544.0,303.0,524.5,530.0,525.5,0.459,11.848,3.133,23.685,2.035,0.438,-0.036,-0.0,-0.0,-0.0
8282007,925,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2011.127,429.868,25.595,11.747,0.0,80.0,55.0,1.4,2450.5,2500.073,2121.186,538.13,56.762,75.241,73.127,78.329,53.189,1.368,3.163,0.472,82.902,66.31,87.423,50.329,0.0,80.629,136.084,88.662,135.304,37.097,51.317,51.583,-10.82,52.813,95.813,72.938,75.438,57.5,58.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.239,305.5,73.875,69.375,-0.052,72.0,71.563,57.469,58.125,0.0,50.406,72.0,70.0,1000.0,200.0,0.32,620.0,79.563,79.875,0.006,72.188,71.563,57.469,58.375,0.0,68.688,72.0,70.0,1000.0,200.0,0.453,735.0,77.688,77.688,0.021,76.563,73.5,57.625,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.582,11.645,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,527.0,543.5,303.25,524.0,530.0,525.5,0.421,11.967,2.867,23.624,2.011,0.43,-0.034,-0.0,0.0,-0.0
8282007,926,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2055.637,424.012,25.544,11.792,0.0,80.0,55.0,1.4,2456.25,2505.256,2124.748,538.182,56.977,74.923,73.022,78.118,53.189,1.368,3.199,0.472,82.949,66.316,87.423,50.189,0.0,80.737,135.344,88.555,134.565,37.023,51.422,51.51,-10.82,52.969,95.688,72.688,75.25,57.281,58.281,0.0,47.469,72.0,70.0,1000.0,200.0,0.239,305.0,73.813,69.375,-0.052,72.125,71.563,57.375,58.031,0.0,50.469,72.0,70.0,1000.0,200.0,0.312,614.0,79.563,79.813,0.006,72.313,71.313,57.375,58.375,0.0,68.875,72.0,70.0,1000.0,200.0,0.46,742.0,77.563,77.688,0.021,76.563,73.625,57.563,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.594,11.655,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,527.0,543.5,303.0,523.5,529.5,525.5,0.425,11.864,2.859,23.717,2.056,0.424,-0.034,-0.0,-0.0,-0.0
8282007,927,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2022.841,420.498,25.533,11.777,0.0,80.0,55.0,1.4,2464.75,2491.44,2124.748,534.625,56.977,75.029,73.022,78.118,53.189,1.387,3.207,0.472,82.96,66.418,87.283,50.273,0.0,80.737,140.449,88.449,139.514,36.877,51.317,51.437,-10.82,52.75,95.813,72.688,75.438,57.5,58.281,0.0,47.438,72.0,70.0,1000.0,200.0,0.241,306.75,73.875,69.375,-0.052,72.0,71.313,57.375,58.031,0.0,50.906,72.0,70.0,1000.0,200.0,0.311,609.0,79.563,79.813,0.006,72.063,71.0,57.375,58.313,0.0,69.313,72.0,70.0,1000.0,200.0,0.454,735.5,77.563,77.688,0.021,76.563,73.5,57.563,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.569,11.63,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,517.5,527.0,543.5,303.25,524.0,529.5,525.5,0.459,11.875,3.424,23.807,2.023,0.42,-0.034,-0.0,-0.0,-0.0
8282007,928,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2061.493,421.669,25.554,11.688,0.0,80.0,55.0,1.4,2464.75,2486.262,2131.881,535.94,56.87,75.241,73.337,78.224,53.189,1.406,3.203,0.469,82.978,66.365,87.367,50.049,0.0,80.952,137.416,88.343,136.781,36.804,51.422,51.437,-10.82,52.844,95.688,72.688,75.625,57.188,58.188,0.0,47.875,72.0,70.0,1000.0,200.0,0.24,307.0,73.813,69.438,-0.052,72.0,71.125,57.375,58.031,0.0,50.406,72.0,70.0,1000.0,200.0,0.315,612.5,79.563,79.813,0.006,72.375,71.438,57.281,58.313,0.0,68.813,72.0,70.0,1000.0,200.0,0.45,735.5,77.563,77.688,0.021,76.563,73.5,57.438,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.556,11.617,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,518.0,527.0,543.5,303.0,524.0,529.5,526.0,0.331,11.7,2.33,23.746,2.061,0.422,-0.033,-0.0,-0.0,-0.0
8282007,929,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2068.521,419.327,25.585,11.658,0.0,80.0,55.0,1.4,2456.75,2500.073,2135.452,535.379,56.655,75.135,73.232,78.329,52.975,1.394,3.225,0.469,82.981,66.381,87.367,49.965,0.0,80.952,136.676,88.237,135.821,36.73,51.213,51.364,-10.82,52.75,95.75,72.688,75.25,57.188,58.188,0.0,48.313,72.0,70.0,1000.0,200.0,0.24,306.75,73.875,69.438,-0.052,71.875,71.313,57.156,57.906,0.0,50.438,72.0,70.0,1000.0,200.0,0.304,603.5,79.563,79.813,0.006,72.063,71.313,57.375,58.188,0.0,68.563,72.0,70.0,1000.0,200.0,0.466,743.5,77.563,77.688,0.021,76.563,73.5,57.438,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,804.0,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.556,11.604,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,527.5,544.0,303.0,526.5,529.5,526.0,0.452,11.78,3.141,23.688,2.069,0.419,-0.034,-0.0,-0.0,-0.0
8282007,930,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2042.753,420.498,25.533,11.673,0.0,80.0,55.0,1.4,2449.5,2482.81,2114.069,530.561,56.547,75.135,73.232,78.329,52.975,1.394,3.192,0.469,82.969,66.379,87.367,50.021,0.0,80.952,137.416,88.13,136.633,36.73,51.422,51.364,-10.82,52.656,95.688,72.688,75.375,57.125,58.188,0.0,48.594,72.0,70.0,1000.0,200.0,0.244,307.5,73.813,69.438,-0.052,72.0,71.25,57.031,57.906,0.0,50.0,72.0,70.0,1000.0,200.0,0.305,604.0,79.563,79.813,0.006,71.75,71.563,57.375,58.188,0.0,68.25,72.0,70.0,1000.0,200.0,0.443,729.5,77.688,77.688,0.02,76.563,73.5,57.438,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,802.5,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.558,11.607,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,527.5,544.0,303.0,525.0,529.5,525.5,0.406,11.627,2.87,23.718,2.043,0.42,-0.033,-0.0,0.0,-0.0
8282007,931,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2061.493,420.498,25.585,11.658,0.0,80.0,55.0,1.4,2451.0,2487.988,2126.53,535.752,56.655,75.241,73.127,78.329,53.082,1.391,3.192,0.469,82.99,66.38,87.564,49.881,0.0,81.166,136.232,88.662,135.452,36.657,51.213,51.437,-10.82,52.656,95.75,72.625,75.438,57.125,58.188,0.0,47.75,72.0,70.0,1000.0,200.0,0.254,315.5,73.875,69.438,-0.052,72.0,71.25,57.031,57.906,0.0,50.031,72.0,70.0,1000.0,200.0,0.315,612.5,79.563,79.813,0.006,71.875,71.188,57.281,58.188,0.0,67.688,72.0,70.0,1000.0,200.0,0.434,725.0,77.563,77.688,0.021,76.563,73.5,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.556,11.603,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,527.5,544.0,303.0,526.0,529.5,525.5,0.42,11.837,2.866,23.924,2.061,0.42,-0.034,-0.0,-0.0,-0.0
8282007,932,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2053.294,416.984,25.544,11.747,0.0,80.0,55.0,1.4,2451.0,2482.81,2112.291,541.602,56.547,74.923,72.917,78.118,52.868,1.413,3.207,0.476,82.998,66.38,87.479,49.965,0.0,81.059,136.232,88.768,135.378,36.511,51.108,51.291,-10.82,52.594,95.75,72.688,75.063,57.188,58.063,0.0,47.5,72.0,70.0,1000.0,200.0,0.257,316.5,73.813,69.625,-0.052,71.875,71.313,57.031,57.906,0.0,49.719,72.0,70.0,1000.0,200.0,0.304,604.5,79.563,79.875,0.006,72.063,70.938,57.188,58.0,0.0,68.188,72.0,70.0,1000.0,200.0,0.452,734.5,77.563,77.688,0.023,76.188,73.5,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.5,74.563,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.546,11.601,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,528.0,544.0,303.25,524.0,530.0,526.0,0.46,11.894,3.133,24.108,2.053,0.417,-0.032,-0.0,-0.0,-0.0
8282007,933,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2025.183,421.669,25.575,11.658,0.0,80.0,55.0,1.4,2456.75,2486.262,2119.405,532.536,56.439,75.029,72.812,78.118,52.868,1.394,3.171,0.469,82.989,66.392,87.564,49.937,0.0,81.166,139.487,88.662,138.406,36.657,51.213,51.291,-10.828,52.688,95.75,72.688,75.375,57.125,58.063,0.0,48.219,72.0,70.0,1000.0,200.0,0.249,310.5,73.813,69.625,-0.052,71.625,71.313,57.031,57.719,0.0,49.313,72.0,70.0,1000.0,200.0,0.305,605.5,79.563,79.813,0.006,72.063,71.0,57.188,58.0,0.0,69.188,72.0,70.0,1000.0,200.0,0.445,729.0,77.563,77.688,0.019,76.25,73.438,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.539,11.587,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,518.0,528.0,544.0,303.0,526.5,530.0,526.0,0.544,11.72,3.967,23.688,2.025,0.422,-0.032,-0.0,-0.0,-0.0
8282007,934,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2080.234,422.84,25.606,11.598,0.0,80.0,55.0,1.4,2450.0,2487.988,2128.313,534.728,56.332,75.135,73.022,78.224,52.868,1.402,3.225,0.465,82.992,66.394,87.648,50.049,0.0,81.381,137.416,88.555,136.633,36.511,51.422,51.364,-10.828,52.875,95.75,72.625,74.875,57.0,57.781,0.0,47.844,72.0,70.0,1000.0,200.0,0.256,316.5,73.813,69.688,-0.052,71.75,71.25,57.031,57.719,0.0,49.906,72.0,70.0,1000.0,200.0,0.29,593.0,79.563,79.813,0.007,72.063,71.188,57.188,58.0,0.0,68.813,72.0,70.0,1000.0,200.0,0.451,733.0,77.563,77.688,0.013,76.188,73.5,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,805.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.547,11.603,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,518.5,528.0,544.0,303.5,526.0,530.0,526.0,0.41,11.553,2.879,23.92,2.08,0.423,-0.031,-0.0,-0.0,-0.0
8282007,935,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2025.183,420.498,25.554,11.598,0.0,80.0,55.0,1.4,2449.5,2475.91,2122.967,534.214,56.762,75.241,73.022,78.224,53.082,1.406,3.207,0.469,82.996,66.397,87.536,50.021,0.0,81.381,136.528,88.449,135.673,36.511,51.213,51.291,-10.82,52.813,95.75,72.625,75.125,57.125,58.063,0.0,47.625,72.0,70.0,1000.0,200.0,0.259,318.5,73.813,69.688,-0.052,71.75,71.25,57.031,57.719,0.0,50.156,72.0,70.0,1000.0,200.0,0.295,592.5,79.563,79.813,0.007,72.063,71.188,57.188,58.0,0.0,67.938,72.0,70.0,1000.0,200.0,0.444,729.5,77.563,77.688,0.021,76.188,73.5,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,806.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.53,11.592,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,518.5,528.5,544.0,303.25,524.0,530.0,526.0,0.454,11.66,3.138,23.802,2.025,0.42,-0.031,-0.0,-0.0,-0.0
8282007,936,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2065.007,425.183,25.585,11.598,0.0,80.0,55.0,1.4,2449.5,2489.714,2142.601,534.921,56.655,75.241,73.232,78.329,52.975,1.41,3.207,0.465,83.016,66.398,87.536,49.825,0.0,81.381,137.564,88.343,136.707,36.584,51.213,51.364,-10.82,52.625,95.75,72.625,75.25,57.125,57.969,0.0,47.875,72.0,70.0,1000.0,200.0,0.258,317.5,73.813,69.688,-0.052,71.75,71.313,57.031,57.719,0.0,49.469,72.0,70.0,1000.0,200.0,0.291,589.5,79.563,79.813,0.007,72.063,71.0,57.188,58.0,0.0,68.75,72.0,70.0,1000.0,200.0,0.461,741.5,77.563,77.688,0.021,76.188,73.5,57.219,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.625,11.683,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,528.5,543.5,303.0,526.0,529.0,526.0,0.445,11.718,3.148,23.802,2.065,0.425,-0.031,-0.0,-0.0,-0.0
8282007,937,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,419.327,25.575,11.539,0.0,80.0,55.0,1.4,2451.5,2498.346,2130.097,532.875,56.547,75.029,73.022,78.118,52.975,1.417,3.203,0.465,83.023,66.415,87.479,49.657,0.0,81.489,136.528,88.449,135.821,36.584,51.213,51.291,-10.82,52.25,95.75,72.625,75.438,57.125,57.969,0.0,47.938,72.0,70.0,1000.0,200.0,0.259,318.75,73.813,69.625,-0.052,71.875,71.313,57.031,57.719,0.0,49.5,72.0,70.0,1000.0,200.0,0.296,593.5,79.563,79.813,0.007,72.188,70.938,57.188,57.906,0.0,69.438,72.0,70.0,1000.0,200.0,0.456,740.0,77.563,77.688,0.021,76.063,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,802.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.613,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,518.0,528.5,543.5,303.0,525.5,529.5,526.0,0.376,11.601,2.597,23.564,2.071,0.419,-0.032,-0.0,-0.0,-0.0
8282007,938,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2043.924,418.155,25.533,11.464,0.0,80.0,55.0,1.4,2453.75,2484.536,2112.291,535.225,56.332,75.241,73.022,78.329,52.868,1.402,3.221,0.469,83.018,66.414,87.62,49.909,0.0,81.489,136.158,88.768,135.378,36.511,51.422,51.291,-10.82,52.438,95.625,72.688,75.063,57.125,57.969,0.0,48.156,72.0,70.0,1000.0,200.0,0.259,318.0,73.813,69.75,-0.052,71.875,71.313,56.938,57.625,0.0,49.094,72.0,70.0,1000.0,200.0,0.289,588.5,79.375,79.875,0.007,71.875,71.0,57.188,57.906,0.0,68.188,72.0,70.0,1000.0,200.0,0.462,744.0,77.563,77.688,0.019,76.063,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.623,11.688,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.5,528.5,544.0,303.0,523.5,529.5,526.0,0.42,11.363,2.86,23.527,2.044,0.418,-0.031,-0.001,-0.0,-0.0
8282007,939,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2053.294,414.641,25.564,11.316,0.0,80.0,55.0,1.4,2449.25,2479.36,2112.291,529.449,56.547,75.029,72.812,78.329,52.868,1.417,3.207,0.483,82.989,66.414,87.592,49.993,0.0,81.596,136.084,88.768,135.304,36.511,51.317,51.437,-10.82,52.531,95.75,72.625,75.125,57.125,57.969,0.0,48.188,72.0,70.0,1000.0,200.0,0.262,319.75,73.813,69.688,-0.052,72.0,71.688,56.938,57.719,0.0,49.5,72.0,70.0,1000.0,200.0,0.292,591.0,79.563,79.813,0.007,72.188,71.188,57.188,57.906,0.0,67.688,72.0,70.0,1000.0,200.0,0.442,728.0,77.563,77.688,0.021,76.063,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.601,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,529.0,544.0,303.25,525.0,529.5,526.0,0.421,11.408,2.864,23.453,2.053,0.415,-0.031,-0.0,-0.0,-0.0
8282007,940,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2034.554,426.354,25.533,11.301,0.0,80.0,55.0,1.4,2447.5,2481.085,2110.514,531.711,56.547,75.029,72.917,78.118,52.975,1.387,3.185,0.476,83.02,66.415,87.592,49.741,0.0,81.811,135.492,88.662,134.713,36.511,51.317,51.51,-10.82,52.313,95.688,72.625,75.375,57.125,57.969,0.0,49.156,72.0,70.0,1000.0,200.0,0.257,316.75,73.813,69.75,-0.052,71.875,71.688,57.031,57.719,0.0,49.938,72.0,70.0,1000.0,200.0,0.29,588.0,79.563,79.813,0.007,72.063,71.0,57.188,58.0,0.0,68.75,72.0,70.0,1000.0,200.0,0.459,743.0,77.688,77.688,0.021,75.938,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.607,11.672,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,519.0,529.0,544.0,303.0,525.5,529.0,526.0,0.425,11.448,2.857,23.536,2.035,0.426,-0.031,-0.0,0.0,-0.0
