DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,941,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2055.637,420.498,25.544,11.301,0.0,80.0,55.0,1.4,2448.75,2489.714,2122.967,533.807,56.439,75.241,73.232,78.435,52.868,1.398,3.225,0.483,83.026,66.43,87.676,49.601,0.0,81.704,140.227,88.555,139.219,36.511,51.422,51.437,-10.82,52.375,95.625,72.5,75.438,57.0,57.969,0.0,49.656,72.0,70.0,1000.0,200.0,0.256,317.0,73.563,69.688,-0.052,72.0,71.313,56.938,57.719,0.0,49.313,72.0,70.0,1000.0,200.0,0.304,603.0,79.563,79.813,0.007,71.75,71.188,57.188,57.906,0.0,68.125,72.0,70.0,1000.0,200.0,0.448,733.0,77.563,77.688,0.017,76.188,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.604,11.671,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,529.0,544.0,303.25,523.5,529.0,526.0,0.498,11.312,3.694,23.422,2.056,0.42,-0.029,-0.0,-0.0,-0.0
8282007,942,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2062.665,420.498,25.585,11.301,0.0,80.0,55.0,1.4,2448.75,2491.44,2137.238,533.303,56.762,75.241,73.127,78.435,52.975,1.394,3.174,0.461,83.028,66.418,87.844,49.601,0.0,82.026,136.972,88.449,136.338,36.437,51.422,51.51,-10.82,52.5,95.688,72.438,74.75,57.0,57.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.271,325.75,73.5,69.75,-0.052,72.0,71.25,57.031,57.719,0.0,49.375,72.0,70.0,1000.0,200.0,0.303,602.0,79.563,79.813,0.007,72.188,71.0,57.188,58.0,0.0,67.813,72.0,70.0,1000.0,200.0,0.449,732.5,77.563,77.688,0.017,76.25,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,74.688,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.602,11.672,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,519.0,529.0,544.0,303.0,525.0,529.0,526.0,0.334,11.367,2.329,23.653,2.063,0.42,-0.029,-0.0,-0.0,-0.0
8282007,943,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2020.498,425.183,25.554,11.316,0.0,80.0,55.0,1.4,2464.0,2487.988,2137.238,537.773,56.439,75.241,73.022,78.435,52.975,1.391,3.185,0.454,83.057,66.421,87.62,49.797,0.0,82.026,136.75,88.343,135.747,36.437,51.317,51.51,-10.82,52.438,95.625,72.5,75.063,57.125,58.063,0.0,49.5,72.0,70.0,1000.0,200.0,0.259,318.0,73.813,69.75,-0.052,71.875,71.313,57.031,57.719,0.0,49.125,72.0,70.0,1000.0,200.0,0.303,602.5,79.375,79.813,0.007,72.063,71.188,57.188,57.906,0.0,69.188,72.0,70.0,1000.0,200.0,0.458,741.0,77.563,77.688,0.021,76.188,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.596,11.666,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,519.0,529.0,544.0,303.0,525.5,529.0,526.5,0.529,11.463,3.681,23.684,2.02,0.425,-0.031,-0.0,-0.0,-0.0
8282007,944,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2041.581,426.354,25.585,11.271,0.0,80.0,55.0,1.4,2452.0,2494.893,2128.313,536.179,56.547,75.241,73.127,78.329,52.975,1.372,3.196,0.461,83.039,66.434,87.536,49.797,0.0,81.918,137.342,88.237,136.486,36.291,51.317,51.51,-10.828,52.438,95.563,72.5,75.125,57.125,57.969,0.0,49.281,72.0,70.0,1000.0,200.0,0.267,323.75,73.813,70.0,-0.052,71.75,71.563,57.031,57.719,0.0,49.469,72.0,70.0,1000.0,200.0,0.288,590.0,79.375,79.813,0.007,71.75,71.188,57.188,57.906,0.0,68.688,72.0,70.0,1000.0,200.0,0.459,741.0,77.563,77.625,0.017,76.063,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.609,11.671,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,519.0,529.0,544.0,303.0,523.5,529.0,526.0,0.446,11.416,3.144,23.82,2.042,0.426,-0.029,-0.0,-0.0,-0.0
8282007,945,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2055.637,433.382,25.523,11.286,0.0,80.0,55.0,1.4,2452.0,2482.81,2137.238,531.662,56.547,75.029,72.812,78.329,52.975,1.402,3.225,0.476,83.062,66.451,87.423,49.853,0.0,81.918,136.158,88.768,135.304,36.218,51.317,51.364,-10.82,52.469,95.563,72.5,75.063,57.125,57.969,0.0,48.625,72.0,70.0,1000.0,200.0,0.276,327.75,73.813,70.0,-0.052,71.875,71.563,57.031,57.719,0.0,49.438,72.0,70.0,1000.0,200.0,0.288,585.5,79.563,79.813,0.007,71.875,71.438,57.188,57.906,0.0,68.0,72.0,70.0,1000.0,200.0,0.448,734.0,77.375,77.688,0.021,75.938,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.589,11.656,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.0,529.0,544.0,303.25,524.0,529.0,526.0,0.46,11.321,3.131,23.738,2.056,0.433,-0.029,-0.0,-0.001,-0.0
8282007,946,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2019.327,422.84,25.544,11.301,0.0,80.0,55.0,1.4,2454.5,2475.91,2108.738,535.265,56.547,75.029,72.917,78.329,52.868,1.413,3.228,0.476,83.061,66.449,87.367,49.741,0.0,81.918,136.01,88.768,135.304,36.437,51.317,51.51,-10.82,52.344,95.625,72.5,75.438,57.125,57.969,0.0,48.375,72.0,70.0,1000.0,200.0,0.278,328.75,73.813,70.0,-0.052,71.875,71.688,57.031,57.719,0.0,48.844,72.0,70.0,1000.0,200.0,0.291,588.0,79.375,79.813,0.007,71.875,71.0,57.094,57.906,0.0,68.5,72.0,70.0,1000.0,200.0,0.442,728.0,77.563,77.688,0.02,76.063,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.582,11.655,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.0,529.0,544.0,303.0,526.0,529.0,526.0,0.382,11.448,2.59,23.653,2.019,0.423,-0.029,-0.0,-0.0,-0.0
8282007,947,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2041.581,414.641,25.502,11.256,0.0,80.0,55.0,1.4,2454.5,2481.085,2117.626,533.425,56.655,75.135,73.022,78.435,52.975,1.421,3.214,0.465,83.006,66.412,87.479,49.629,0.0,82.241,136.38,88.555,135.378,36.364,51.422,51.437,-10.82,52.188,95.563,72.5,75.375,57.125,57.969,0.0,49.281,72.0,70.0,1000.0,200.0,0.273,327.5,73.813,70.0,-0.052,71.875,71.75,56.938,57.625,0.0,48.688,72.0,70.0,1000.0,200.0,0.283,581.0,79.375,79.813,0.007,72.063,71.313,57.188,57.906,0.0,68.688,72.0,70.0,1000.0,200.0,0.44,728.0,77.563,77.688,0.022,75.938,73.375,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,807.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.587,11.653,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.5,529.5,544.0,303.0,525.5,529.0,526.0,0.534,11.267,3.67,23.559,2.042,0.415,-0.029,-0.0,-0.0,-0.0
8282007,948,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2070.864,425.183,25.554,11.301,0.0,80.0,55.0,1.4,2441.25,2484.536,2126.53,534.325,56.439,75.347,73.127,78.435,52.868,1.406,3.232,0.487,83.03,66.424,87.479,49.545,0.0,82.026,140.449,88.555,139.588,36.218,51.317,51.437,-10.82,52.031,95.438,72.5,75.25,57.0,57.969,0.0,49.438,72.0,70.0,1000.0,200.0,0.275,328.25,73.563,70.0,-0.052,72.0,71.688,56.938,57.625,0.0,48.781,72.0,70.0,1000.0,200.0,0.287,585.0,79.375,79.813,0.007,72.063,71.188,57.188,57.906,0.0,68.938,72.0,70.0,1000.0,200.0,0.454,737.5,77.563,77.625,0.02,76.063,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.584,11.642,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.5,529.5,544.0,303.25,525.0,529.5,526.0,0.424,11.391,3.156,23.884,2.071,0.425,-0.027,-0.0,-0.0,-0.0
8282007,949,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2082.577,418.155,25.564,11.256,0.0,80.0,55.0,1.4,2460.75,2489.714,2130.097,538.844,56.439,75.029,72.917,78.435,52.868,1.394,3.218,0.469,83.135,66.474,87.564,49.488,0.0,82.026,136.898,88.449,136.19,36.218,51.213,51.364,-10.82,52.219,95.563,72.5,75.25,57.0,57.969,0.0,49.5,72.0,70.0,1000.0,200.0,0.271,325.5,73.813,70.063,-0.052,71.875,71.688,56.938,57.719,0.0,49.344,72.0,70.0,1000.0,200.0,0.292,591.0,79.375,79.813,0.007,72.063,71.0,57.188,57.906,0.0,69.313,72.0,70.0,1000.0,200.0,0.464,744.0,77.375,77.688,0.023,76.188,73.438,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.561,11.626,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,519.0,529.5,544.0,303.0,526.0,529.0,526.0,0.374,11.369,2.599,23.675,2.083,0.418,-0.029,-0.0,-0.001,-0.0
8282007,950,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2043.924,426.354,25.564,11.271,0.0,80.0,55.0,1.4,2453.25,2487.988,2142.601,534.032,56.439,75.347,73.127,78.435,52.868,1.394,3.214,0.472,83.085,66.472,87.536,49.741,0.0,82.133,137.416,88.237,136.486,36.218,51.213,51.364,-10.82,52.188,95.5,72.5,74.875,57.125,57.781,0.0,49.281,72.0,70.0,1000.0,200.0,0.276,328.25,73.563,70.063,-0.052,71.875,71.563,56.938,57.625,0.0,48.469,72.0,70.0,1000.0,200.0,0.29,586.5,79.375,79.625,0.007,72.188,71.188,57.188,57.906,0.0,69.25,72.0,70.0,1000.0,200.0,0.455,739.5,77.563,77.625,0.021,76.188,73.438,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.56,11.617,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,529.0,544.0,303.0,526.0,529.0,526.5,0.483,11.384,3.413,23.706,2.044,0.426,-0.027,-0.0,-0.0,-0.0
8282007,951,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2074.378,424.012,25.606,11.301,0.0,80.0,55.0,1.4,2453.25,2494.893,2133.666,535.805,56.439,75.241,73.022,78.435,52.868,1.394,3.225,0.461,83.134,66.469,87.592,49.685,0.0,82.133,137.416,88.449,136.56,36.144,51.317,51.437,-10.828,52.063,95.563,72.5,75.375,57.0,57.969,0.0,49.875,72.0,70.0,1000.0,200.0,0.273,327.75,73.563,70.063,-0.052,71.875,71.313,56.938,57.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.287,586.5,79.375,79.625,0.007,72.188,71.313,57.094,57.906,0.0,69.063,72.0,70.0,1000.0,200.0,0.468,749.0,77.375,77.625,0.021,76.063,73.438,57.063,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.551,11.617,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,529.0,544.0,303.0,525.0,529.0,526.5,0.448,11.39,3.147,24.0,2.074,0.424,-0.027,-0.0,-0.001,-0.0
8282007,952,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2040.41,429.868,25.502,11.227,0.0,80.0,55.0,1.4,2459.5,2493.166,2126.53,538.144,56.439,75.135,72.917,78.329,52.975,1.379,3.203,0.472,83.137,66.507,87.479,49.629,0.0,82.348,136.306,88.98,135.452,36.218,51.317,51.437,-10.82,52.219,95.5,72.5,75.375,57.0,57.969,0.0,50.625,72.0,70.0,1000.0,200.0,0.274,327.75,73.563,70.188,-0.052,71.75,71.313,56.938,57.719,0.0,47.781,72.0,70.0,1000.0,200.0,0.288,587.5,79.375,79.813,0.007,71.75,71.313,57.094,57.906,0.0,69.313,72.0,70.0,1000.0,200.0,0.47,748.5,77.375,77.688,0.02,76.188,73.438,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.552,11.615,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,529.5,544.0,303.25,525.0,529.5,526.0,0.46,11.316,3.128,23.727,2.04,0.43,-0.026,-0.0,-0.001,-0.0
8282007,953,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,416.984,25.554,11.286,0.0,80.0,55.0,1.4,2459.5,2469.013,2110.514,529.669,56.655,75.347,72.812,78.435,52.975,1.425,3.214,0.476,83.02,66.417,87.311,49.769,0.0,82.455,136.38,88.98,135.526,36.144,51.213,51.291,-10.82,52.031,95.438,72.438,74.688,57.0,57.781,0.0,50.094,72.0,70.0,1000.0,200.0,0.279,329.75,73.5,70.188,-0.052,71.875,71.563,56.938,57.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.274,576.0,79.375,79.813,0.007,71.75,71.313,57.094,58.0,0.0,68.25,72.0,70.0,1000.0,200.0,0.447,729.5,77.563,77.688,0.02,76.063,73.438,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,806.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.547,11.601,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,519.5,529.0,544.5,303.25,525.0,529.5,526.0,0.46,11.344,3.134,23.74,2.045,0.417,-0.025,-0.0,-0.0,-0.0
8282007,954,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,422.84,25.575,11.286,0.0,80.0,55.0,1.4,2444.5,2481.085,2110.514,536.352,56.439,75.347,73.127,78.435,52.868,1.406,3.207,0.469,83.071,66.454,87.395,49.685,0.0,82.455,135.936,88.874,135.156,36.218,51.213,51.364,-10.82,52.031,95.438,72.625,74.563,57.0,57.969,0.0,50.594,72.0,70.0,1000.0,200.0,0.278,329.75,73.563,70.25,-0.052,71.875,71.125,56.938,57.625,0.0,47.219,72.0,70.0,1000.0,200.0,0.287,587.0,79.375,79.813,0.007,71.75,71.188,57.188,57.906,0.0,67.625,72.0,70.0,1000.0,200.0,0.445,731.0,77.375,77.625,0.024,75.938,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.56,11.607,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,520.0,529.5,544.5,303.0,525.0,529.5,526.5,0.424,11.4,2.865,23.738,2.045,0.423,-0.025,-0.0,-0.001,-0.0
8282007,955,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2048.609,422.84,25.554,11.227,0.0,80.0,55.0,1.4,2448.25,2470.737,2117.626,535.856,56.439,75.029,72.812,78.224,52.868,1.413,3.243,0.48,83.061,66.443,87.479,49.657,0.0,82.455,135.566,88.662,134.713,36.144,51.213,51.364,-10.82,52.125,95.375,72.5,74.875,57.0,57.781,0.0,50.844,72.0,70.0,1000.0,200.0,0.278,329.0,73.563,70.188,-0.052,71.875,71.563,56.938,57.625,0.0,48.281,72.0,70.0,1000.0,200.0,0.286,586.0,79.375,79.813,0.007,71.875,71.313,57.094,57.813,0.0,67.375,72.0,70.0,1000.0,200.0,0.442,729.0,77.375,77.625,0.021,75.938,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.563,11.609,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,519.5,529.5,544.0,303.0,525.5,529.0,526.5,0.465,11.34,3.131,23.729,2.049,0.423,-0.026,-0.0,-0.001,-0.0
8282007,956,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2075.549,424.012,25.626,11.256,0.0,80.0,55.0,1.4,2450.25,2486.262,2117.626,534.297,56.655,75.135,73.022,78.329,52.868,1.406,3.228,0.469,83.036,66.447,87.423,49.488,0.0,82.455,140.523,88.662,139.44,36.144,51.213,51.291,-10.82,51.969,95.438,72.5,76.125,57.0,57.781,0.0,49.969,72.0,70.0,1000.0,200.0,0.292,337.5,73.563,70.188,-0.052,71.75,71.313,56.938,57.625,0.0,47.906,72.0,70.0,1000.0,200.0,0.279,579.5,79.25,79.813,0.007,72.063,71.313,57.094,57.906,0.0,67.813,72.0,70.0,1000.0,200.0,0.445,729.0,77.563,77.688,0.021,75.875,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.564,11.604,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,519.5,529.5,544.0,303.0,525.0,529.5,526.0,0.535,11.314,3.981,23.677,2.076,0.424,-0.026,-0.001,-0.0,-0.0
8282007,957,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2056.808,425.183,25.544,11.286,0.0,80.0,55.0,1.4,2450.25,2487.988,2122.967,537.098,56.439,75.135,73.127,78.329,52.868,1.391,3.21,0.469,83.079,66.437,87.451,49.236,0.0,82.455,137.268,88.555,136.633,36.144,51.213,51.291,-10.82,51.719,95.438,72.438,75.625,56.906,57.781,0.0,50.031,72.0,70.0,1000.0,200.0,0.291,336.75,73.5,70.188,-0.052,72.0,71.25,56.938,57.625,0.0,46.969,72.0,70.0,1000.0,200.0,0.283,583.0,79.25,79.813,0.007,72.313,71.313,57.094,57.813,0.0,69.25,72.0,70.0,1000.0,200.0,0.459,739.0,77.375,77.625,0.021,76.063,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.547,11.601,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,519.5,529.5,544.0,303.0,525.5,529.0,526.5,0.333,11.344,2.329,23.74,2.057,0.425,-0.025,-0.001,-0.001,-0.0
8282007,958,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2068.521,421.669,25.585,11.212,0.0,80.0,55.0,1.4,2458.0,2484.536,2121.186,537.613,56.439,75.453,73.127,78.541,52.761,1.417,3.21,0.461,83.063,66.451,87.564,49.46,0.0,82.563,137.12,88.343,136.19,36.218,51.213,51.364,-10.82,51.906,95.438,72.438,75.125,56.906,57.781,0.0,49.5,72.0,70.0,1000.0,200.0,0.293,338.5,73.5,70.188,-0.052,71.875,71.125,56.938,57.625,0.0,48.438,72.0,70.0,1000.0,200.0,0.266,565.5,79.375,79.813,0.007,71.75,71.438,57.094,57.906,0.0,69.438,72.0,70.0,1000.0,200.0,0.46,742.0,77.375,77.688,0.021,75.938,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.563,11.61,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,520.0,529.5,544.0,303.0,525.0,529.5,526.5,0.488,11.325,3.417,23.582,2.069,0.422,-0.025,-0.0,-0.001,-0.0
8282007,959,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2069.693,424.012,25.554,11.197,0.0,80.0,55.0,1.4,2449.25,2489.714,2124.748,543.388,56.655,75.453,73.127,78.541,52.975,1.421,3.232,0.469,83.048,66.443,87.76,49.516,0.0,82.563,137.49,88.449,136.781,36.218,51.317,51.364,-10.82,52.281,95.438,72.438,74.688,57.0,57.781,0.0,50.688,72.0,70.0,1000.0,200.0,0.281,331.0,73.5,70.25,-0.052,72.0,71.25,56.938,57.625,0.0,48.156,72.0,70.0,1000.0,200.0,0.288,583.0,79.375,79.813,0.007,71.688,71.438,57.094,57.813,0.0,67.938,72.0,70.0,1000.0,200.0,0.444,729.0,77.563,77.688,0.024,75.875,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.547,11.609,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,519.5,529.5,544.0,303.0,525.0,530.0,526.0,0.369,11.232,2.601,23.55,2.07,0.424,-0.025,-0.0,-0.0,-0.0
8282007,1000,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2062.665,421.669,25.544,11.242,0.0,80.0,55.0,1.4,2444.75,2474.186,2114.069,530.989,56.655,75.135,72.812,78.435,52.975,1.398,3.254,0.469,83.029,66.422,87.62,49.685,0.0,82.885,136.232,88.768,135.526,35.924,51.526,51.437,-10.82,52.406,95.563,72.5,74.75,57.0,57.781,0.0,50.75,72.0,70.0,1000.0,200.0,0.279,332.25,73.5,70.25,-0.052,72.0,71.313,56.938,57.625,0.0,47.625,72.0,70.0,1000.0,200.0,0.291,588.0,79.375,79.813,0.007,72.063,71.188,57.094,57.813,0.0,67.063,72.0,70.0,1000.0,200.0,0.44,726.5,77.375,77.688,0.021,75.875,73.375,56.906,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.564,11.617,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.0,529.5,544.0,302.75,525.0,529.5,526.0,0.38,11.178,2.59,24.22,2.063,0.422,-0.025,-0.0,-0.001,-0.0
8282007,1001,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2019.327,419.327,25.564,11.227,0.0,80.0,55.0,1.4,2444.75,2479.36,2114.069,532.234,56.439,75.241,73.022,78.541,52.761,1.394,3.196,0.469,83.024,66.419,87.395,49.545,0.0,82.778,136.232,88.98,135.452,35.631,51.213,51.219,-10.82,52.375,95.375,72.438,75.625,57.0,57.781,0.0,50.031,72.0,70.0,1000.0,200.0,0.295,339.25,73.5,70.25,-0.052,71.875,71.563,56.938,57.625,0.0,48.625,72.0,70.0,1000.0,200.0,0.274,572.5,79.375,79.813,0.007,72.063,71.438,57.094,57.813,0.0,67.75,72.0,70.0,1000.0,200.0,0.443,728.0,77.563,77.625,0.018,75.938,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,803.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.56,11.615,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.0,529.5,544.5,303.0,525.0,530.0,526.0,0.422,11.231,2.864,24.307,2.019,0.419,-0.025,-0.0,-0.0,-0.0
8282007,1002,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2054.466,420.498,25.564,11.242,0.0,80.0,55.0,1.4,2445.25,2474.186,2115.847,531.711,56.547,75.453,73.337,78.435,52.868,1.398,3.214,0.465,83.037,66.42,87.423,49.292,0.0,82.885,136.084,88.768,135.23,35.631,51.213,51.219,-10.828,51.875,95.438,72.438,75.25,56.906,57.781,0.0,50.406,72.0,70.0,1000.0,200.0,0.292,338.5,73.5,70.25,-0.052,71.875,71.563,56.938,57.625,0.0,48.656,72.0,70.0,1000.0,200.0,0.271,574.5,79.375,79.625,0.007,72.063,71.188,57.094,57.906,0.0,68.688,72.0,70.0,1000.0,200.0,0.457,740.0,77.375,77.625,0.02,75.875,73.375,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.53,11.588,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,520.0,529.5,544.0,303.0,525.5,530.0,526.0,0.461,11.246,3.136,24.339,2.054,0.42,-0.025,-0.0,-0.001,-0.0
8282007,1003,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2021.669,422.84,25.554,11.197,0.0,80.0,55.0,1.4,2455.0,2475.91,2119.405,535.239,56.332,75.453,73.232,78.646,52.654,1.398,3.167,0.469,83.029,66.425,87.339,49.292,0.0,82.778,135.64,88.768,134.787,35.558,51.004,51.146,-10.82,52.0,95.375,72.438,75.25,56.906,57.781,0.0,50.656,72.0,70.0,1000.0,200.0,0.293,338.25,73.5,70.375,-0.052,71.875,71.563,56.938,57.625,0.0,48.875,72.0,70.0,1000.0,200.0,0.281,579.0,79.375,79.625,0.007,72.188,71.188,56.906,57.906,0.0,68.438,72.0,70.0,1000.0,200.0,0.441,725.5,77.313,77.688,0.024,76.063,73.375,56.906,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.546,11.595,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,520.0,530.0,544.0,303.0,525.0,530.0,526.0,0.465,11.3,3.131,24.242,2.022,0.423,-0.024,-0.0,-0.001,-0.0
8282007,1004,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2032.211,425.183,25.513,11.167,0.0,80.0,55.0,1.4,2448.0,2487.988,2126.53,536.823,56.224,75.347,73.022,78.541,52.547,1.383,3.228,0.469,83.026,66.412,87.199,49.152,0.0,82.778,140.671,88.662,139.736,35.192,50.899,51.0,-10.82,51.906,95.375,72.313,75.25,56.906,57.688,0.0,50.094,72.0,70.0,1000.0,200.0,0.293,339.25,73.5,70.25,-0.052,71.875,71.313,56.875,57.5,0.0,47.594,72.0,70.0,1000.0,200.0,0.279,578.5,79.375,79.625,0.007,72.063,71.313,56.906,57.813,0.0,67.688,72.0,70.0,1000.0,200.0,0.448,732.0,77.375,77.688,0.021,75.938,73.375,56.906,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.53,11.585,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,520.0,530.0,544.5,303.0,524.5,530.5,526.0,0.459,11.239,3.421,24.521,2.032,0.425,-0.025,-0.0,-0.001,-0.0
8282007,1005,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,424.012,25.544,11.227,0.0,80.0,55.0,1.4,2447.5,2489.714,2122.967,541.099,56.116,75.559,73.232,78.541,52.44,1.383,3.192,0.469,83.026,66.42,87.255,49.264,0.0,83.1,136.676,88.555,135.895,35.192,50.899,50.854,-10.82,51.813,95.313,72.313,74.875,56.719,57.594,0.0,50.438,72.0,70.0,1000.0,200.0,0.292,337.0,73.375,70.25,-0.052,71.875,71.125,56.75,57.5,0.0,47.469,72.0,70.0,1000.0,200.0,0.277,575.5,79.375,79.625,0.007,72.063,71.313,56.813,57.75,0.0,68.25,72.0,70.0,1000.0,200.0,0.455,739.5,77.375,77.625,0.021,75.875,73.375,56.906,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.607,11.666,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.0,529.5,544.0,303.0,525.0,530.5,526.0,0.415,11.195,2.865,24.426,2.045,0.424,-0.024,-0.0,-0.001,-0.0
8282007,1006,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2040.41,419.327,25.564,11.242,0.0,80.0,55.0,1.4,2447.5,2479.36,2119.405,535.952,56.332,75.241,72.917,78.435,52.547,1.406,3.21,0.472,83.027,66.422,87.199,49.124,0.0,83.1,137.268,88.449,136.338,35.119,50.69,50.782,-10.82,51.563,95.25,72.313,75.063,56.625,57.594,0.0,50.531,72.0,70.0,1000.0,200.0,0.292,338.0,73.375,70.25,-0.052,72.0,71.125,56.75,57.5,0.0,48.219,72.0,70.0,1000.0,200.0,0.27,566.5,79.25,79.625,0.007,72.188,71.563,56.906,57.813,0.0,68.188,72.0,70.0,1000.0,200.0,0.459,739.5,77.375,77.625,0.02,75.938,73.25,56.906,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.609,11.671,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,520.0,529.5,544.0,303.0,524.5,530.5,526.0,0.487,11.308,3.414,24.46,2.04,0.419,-0.024,-0.0,-0.001,-0.0
8282007,1007,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2043.924,425.183,25.585,11.182,0.0,80.0,55.0,1.4,2441.5,2477.635,2124.748,535.552,56.332,75.347,72.917,78.541,52.547,1.394,3.207,0.48,83.027,66.42,87.087,48.984,0.0,83.1,137.194,88.449,136.486,35.045,50.586,50.854,-10.828,51.313,95.375,72.313,75.25,56.719,57.594,0.0,50.094,72.0,70.0,1000.0,200.0,0.292,337.75,73.5,70.375,-0.052,71.875,71.25,56.75,57.406,0.0,47.813,72.0,70.0,1000.0,200.0,0.281,580.5,79.25,79.625,0.007,71.875,71.313,56.813,57.75,0.0,68.563,72.0,70.0,1000.0,200.0,0.444,728.0,77.375,77.625,0.021,75.875,73.25,56.844,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.609,11.661,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.0,529.5,544.0,303.0,525.0,530.5,526.0,0.372,11.375,2.601,24.557,2.044,0.425,-0.024,-0.0,-0.001,-0.0
8282007,1008,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2005.271,416.984,25.585,11.286,0.0,80.0,55.0,1.4,2443.0,2474.186,2119.405,537.633,56.009,75.559,73.127,78.646,52.44,1.398,3.185,0.465,83.0,66.421,87.031,48.928,0.0,83.1,136.158,88.98,135.378,34.972,50.586,50.709,-10.82,51.313,95.188,72.125,74.688,56.625,57.594,0.0,50.313,72.0,70.0,1000.0,200.0,0.295,339.5,73.375,70.375,-0.052,71.875,71.313,56.563,57.406,0.0,47.438,72.0,70.0,1000.0,200.0,0.272,572.5,79.375,79.625,0.008,72.063,71.188,56.688,57.75,0.0,68.25,72.0,70.0,1000.0,200.0,0.445,730.0,77.375,77.625,0.023,75.875,73.375,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.607,11.659,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,520.5,529.5,544.5,303.0,524.5,530.5,526.0,0.423,11.375,2.866,24.673,2.005,0.417,-0.023,-0.0,-0.001,-0.0
8282007,1009,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2075.549,421.669,25.564,11.182,0.0,80.0,55.0,1.4,2443.0,2487.988,2115.847,538.654,56.009,75.347,72.917,78.646,52.333,1.402,3.196,0.465,83.048,66.408,87.367,49.068,0.0,83.315,136.306,88.98,135.452,34.899,50.69,50.709,-10.828,51.438,95.313,72.313,74.75,56.625,57.469,0.0,50.25,72.0,70.0,1000.0,200.0,0.291,337.5,73.375,70.375,-0.052,71.875,71.25,56.563,57.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.274,572.0,79.375,79.625,0.008,71.75,71.188,56.688,57.594,0.0,68.813,72.0,70.0,1000.0,200.0,0.464,746.5,77.375,77.688,0.02,75.938,73.375,56.844,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.593,11.648,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,529.5,544.0,303.0,525.5,530.5,526.0,0.461,11.195,3.136,24.56,2.076,0.422,-0.023,-0.0,-0.001,-0.0
8282007,1010,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2026.354,418.155,25.492,11.256,0.0,80.0,55.0,1.4,2452.5,2475.91,2119.405,536.066,56.224,75.347,73.022,78.541,52.44,1.391,3.214,0.472,83.022,66.432,87.367,49.012,0.0,83.53,135.936,88.98,135.156,34.752,50.586,50.709,-10.82,51.531,95.25,72.313,75.25,56.625,57.469,0.0,50.938,72.0,70.0,1000.0,200.0,0.295,339.75,73.375,70.5,-0.052,71.875,71.563,56.563,57.313,0.0,47.219,72.0,70.0,1000.0,200.0,0.279,578.5,79.25,79.813,0.008,71.688,71.313,56.688,57.594,0.0,68.625,72.0,70.0,1000.0,200.0,0.444,728.5,77.375,77.625,0.02,75.875,73.25,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,806.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.585,11.645,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,529.5,544.0,303.0,525.0,530.5,526.0,0.423,11.343,2.856,24.953,2.026,0.418,-0.022,-0.001,-0.001,-0.0
8282007,1011,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2027.526,420.498,25.575,11.212,0.0,80.0,55.0,1.4,2443.5,2470.737,2112.291,534.039,56.009,75.453,73.022,78.646,52.333,1.433,3.218,0.443,82.876,66.322,87.059,48.76,0.0,83.315,136.01,88.874,135.008,34.752,50.481,50.636,-10.82,51.313,95.313,72.313,75.063,56.531,57.469,0.0,50.563,72.0,70.0,1000.0,200.0,0.299,341.5,73.375,70.5,-0.052,71.875,71.563,56.563,57.313,0.0,47.813,72.0,70.0,1000.0,200.0,0.263,564.5,79.25,79.625,0.008,71.75,71.313,56.688,57.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.439,724.0,77.375,77.625,0.021,75.875,73.25,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,808.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.587,11.64,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,529.5,544.0,303.0,525.0,530.5,526.0,0.544,11.322,3.681,24.742,2.028,0.42,-0.022,-0.0,-0.001,-0.0
8282007,1012,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2062.665,418.155,25.606,11.212,0.0,80.0,55.0,1.4,2443.5,2474.186,2112.291,530.89,55.901,75.347,72.917,78.541,52.226,1.433,3.232,0.465,82.905,66.349,87.339,48.704,0.0,83.315,140.301,88.874,139.514,34.679,50.481,50.563,-10.82,51.563,95.375,72.313,74.875,56.531,57.469,0.0,50.938,72.0,70.0,1000.0,200.0,0.296,340.25,73.375,70.5,-0.052,71.875,71.563,56.438,57.313,0.0,47.875,72.0,70.0,1000.0,200.0,0.262,562.0,79.25,79.625,0.008,72.063,71.0,56.688,57.438,0.0,67.188,72.0,70.0,1000.0,200.0,0.448,732.0,77.375,77.563,0.023,75.688,73.25,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,807.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.587,11.638,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,520.5,529.5,544.0,303.0,525.0,530.5,526.0,0.392,11.27,2.891,24.742,2.063,0.418,-0.022,-0.0,-0.001,-0.0
8282007,1013,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2031.04,418.155,25.585,11.197,0.0,80.0,55.0,1.4,2439.5,2482.81,2122.967,532.26,56.116,75.453,72.917,78.646,52.44,1.375,3.243,0.469,82.939,66.337,87.479,48.732,0.0,83.53,136.602,88.662,135.747,34.679,50.481,50.636,-10.82,51.594,95.438,72.313,74.75,56.531,57.156,0.0,51.125,72.0,70.0,1000.0,200.0,0.292,337.0,73.375,70.5,-0.052,72.0,71.688,56.438,57.313,0.0,48.531,72.0,70.0,1000.0,200.0,0.274,574.0,79.375,79.625,0.008,72.063,71.563,56.563,57.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.455,738.5,77.375,77.625,0.021,75.563,73.375,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.563,11.613,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,530.0,544.0,303.0,525.0,531.0,526.0,0.456,11.307,3.141,24.823,2.031,0.418,-0.022,-0.0,-0.001,-0.0
8282007,1014,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2036.896,414.641,25.595,11.227,0.0,80.0,55.0,1.4,2447.5,2482.81,2121.186,543.383,56.116,75.559,73.127,78.646,52.333,1.387,3.203,0.469,82.929,66.343,87.451,48.872,0.0,83.53,137.416,88.555,136.486,34.752,50.481,50.636,-10.82,51.469,95.438,72.313,74.75,56.531,57.375,0.0,51.688,72.0,70.0,1000.0,200.0,0.293,339.0,73.375,70.5,-0.052,71.875,71.563,56.438,57.313,0.0,47.594,72.0,70.0,1000.0,200.0,0.277,574.5,79.375,79.625,0.008,71.688,71.625,56.563,57.438,0.0,68.625,72.0,70.0,1000.0,200.0,0.45,735.5,77.375,77.625,0.021,75.688,73.375,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.569,11.622,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,530.0,544.0,302.75,526.0,531.0,526.0,0.487,11.338,3.418,24.775,2.037,0.415,-0.022,-0.0,-0.001,-0.0
8282007,1015,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2025.183,416.984,25.564,11.152,0.0,80.0,55.0,1.4,2447.0,2458.672,2103.414,528.25,56.116,75.453,73.127,78.646,52.44,1.433,3.228,0.48,82.81,66.245,87.367,48.648,0.0,83.744,137.194,88.555,136.338,34.679,50.69,50.636,-10.82,51.719,95.438,72.313,75.25,56.531,57.375,0.0,51.5,72.0,70.0,1000.0,200.0,0.299,342.75,73.375,70.625,-0.052,71.875,71.688,56.438,57.313,0.0,47.969,72.0,70.0,1000.0,200.0,0.265,561.5,79.25,79.625,0.008,71.688,71.438,56.688,57.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.432,720.5,77.375,77.625,0.021,75.563,73.25,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,812.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.574,11.623,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,530.0,544.0,302.75,525.0,531.0,526.0,0.45,11.114,3.142,24.723,2.025,0.417,-0.021,-0.0,-0.001,-0.0
8282007,1016,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2028.697,432.211,25.544,11.123,0.0,80.0,55.0,1.4,2430.75,2465.565,2117.626,529.582,56.116,75.665,73.232,78.857,52.44,1.425,3.218,0.491,82.835,66.256,87.367,48.62,0.0,83.744,136.084,89.086,135.378,34.606,50.377,50.636,-10.82,51.531,95.375,72.125,75.438,56.531,57.469,0.0,51.438,72.0,70.0,1000.0,200.0,0.297,340.75,73.375,70.625,-0.052,72.0,71.688,56.438,57.313,0.0,47.625,72.0,70.0,1000.0,200.0,0.266,561.0,79.25,79.625,0.008,71.875,71.438,56.563,57.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.434,720.0,77.375,77.625,0.021,75.563,73.25,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,812.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.571,11.62,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,530.0,544.0,303.0,525.5,531.0,526.0,0.384,11.306,2.59,24.772,2.029,0.432,-0.021,-0.0,-0.001,-0.0
8282007,1017,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1981.845,426.354,25.533,11.227,0.0,80.0,55.0,1.4,2436.5,2455.226,2099.867,537.523,56.116,75.665,73.337,78.752,52.44,1.413,3.192,0.476,82.806,66.243,87.507,48.423,0.0,83.744,136.232,89.086,135.526,34.679,50.481,50.563,-10.828,51.563,95.438,72.125,75.063,56.531,57.375,0.0,51.563,72.0,70.0,1000.0,200.0,0.297,340.25,73.375,70.5,-0.052,71.875,71.313,56.438,57.125,0.0,47.281,72.0,70.0,1000.0,200.0,0.277,573.5,79.375,79.625,0.008,72.188,71.563,56.688,57.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.43,719.5,77.375,77.625,0.022,75.563,73.25,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.555,11.609,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,520.5,530.5,544.5,303.0,526.0,531.0,526.0,0.382,11.285,2.589,24.776,1.982,0.426,-0.022,-0.0,-0.001,-0.0
8282007,1018,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2025.183,434.553,25.554,11.123,0.0,80.0,55.0,1.4,2437.0,2469.013,2131.881,538.317,56.116,75.665,73.127,78.646,52.44,1.406,3.192,0.469,82.783,66.244,87.339,48.648,0.0,83.744,135.788,88.874,135.082,34.679,50.481,50.563,-10.828,51.344,95.563,72.125,74.438,56.438,57.375,0.0,51.969,72.0,70.0,1000.0,200.0,0.294,338.75,73.25,70.625,-0.052,71.875,71.25,56.438,57.125,0.0,47.469,72.0,70.0,1000.0,200.0,0.265,562.0,79.25,79.625,0.008,72.063,71.438,56.563,57.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.443,728.5,77.375,77.625,0.021,75.563,73.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.552,11.61,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,521.0,530.0,544.5,303.25,525.0,531.0,526.0,0.385,11.181,2.592,24.546,2.025,0.435,-0.02,-0.0,-0.001,-0.0
8282007,1019,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1986.53,418.155,25.513,11.093,0.0,80.0,55.0,1.4,2431.25,2450.059,2108.738,535.738,56.009,75.559,73.022,78.752,52.333,1.413,3.189,0.476,82.724,66.191,87.367,48.62,0.0,83.744,138.747,88.98,137.372,34.459,50.377,50.49,-10.82,51.313,95.375,72.125,74.75,56.438,57.375,0.0,51.813,72.0,70.0,1000.0,200.0,0.298,340.5,73.375,70.625,-0.052,72.0,71.25,56.344,57.125,0.0,47.094,72.0,70.0,1000.0,200.0,0.266,563.5,79.25,79.625,0.008,71.875,71.438,56.563,57.438,0.0,67.5,72.0,70.0,1000.0,200.0,0.426,714.0,77.313,77.625,0.023,75.563,73.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,810.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.543,11.6,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,530.0,544.5,303.25,525.0,531.0,526.0,0.705,11.172,5.035,24.708,1.987,0.418,-0.021,-0.0,-0.001,-0.0
8282007,1020,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,426.354,25.554,11.093,0.0,80.0,55.0,1.4,2430.5,2487.988,2114.069,536.854,55.794,75.771,73.127,78.857,52.226,1.383,3.203,0.469,82.766,66.196,87.536,48.451,0.0,83.744,139.043,88.874,138.406,34.606,50.586,50.563,-10.82,51.375,95.438,72.125,75.063,56.438,57.156,0.0,51.594,72.0,70.0,1000.0,200.0,0.3,343.5,73.375,70.5,-0.052,72.0,71.688,56.344,57.313,0.0,47.188,72.0,70.0,1000.0,200.0,0.272,574.0,79.25,79.625,0.008,72.063,71.313,56.5,57.344,0.0,67.813,72.0,70.0,1000.0,200.0,0.441,727.0,77.313,77.625,0.017,75.438,73.063,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.541,11.598,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,530.0,544.5,303.25,526.0,531.5,526.0,0.324,11.077,2.336,24.593,2.045,0.426,-0.022,-0.0,-0.001,-0.0
8282007,1021,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2027.526,416.984,25.606,11.123,0.0,80.0,55.0,1.4,2444.75,2467.289,2128.313,532.197,55.794,75.453,73.127,78.857,52.226,1.398,3.174,0.458,82.777,66.224,87.367,48.451,0.0,83.959,136.306,88.662,135.452,34.532,50.69,50.563,-10.82,51.031,95.438,72.125,74.75,56.438,57.156,0.0,51.375,72.0,70.0,1000.0,200.0,0.298,340.75,73.25,70.75,-0.052,71.875,71.313,56.344,57.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.266,562.0,79.25,79.625,0.008,72.188,71.438,56.563,57.344,0.0,68.625,72.0,70.0,1000.0,200.0,0.446,731.0,77.375,77.625,0.021,75.313,73.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.539,11.601,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.5,530.0,544.5,303.25,525.0,531.5,526.0,0.459,11.036,3.141,24.774,2.028,0.417,-0.019,-0.0,-0.001,-0.0
8282007,1022,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1999.415,419.327,25.544,11.123,0.0,80.0,55.0,1.4,2444.75,2462.118,2115.847,535.796,56.009,75.665,73.022,78.857,52.226,1.394,3.199,0.469,82.776,66.221,87.395,48.648,0.0,83.959,137.416,88.662,136.56,34.606,50.377,50.563,-10.82,51.0,95.438,72.125,74.438,56.438,57.156,0.0,51.594,72.0,70.0,1000.0,200.0,0.294,339.25,73.25,70.75,-0.052,71.875,71.563,56.344,57.125,0.0,48.531,72.0,70.0,1000.0,200.0,0.264,561.5,79.25,79.625,0.008,72.313,71.313,56.5,57.344,0.0,67.75,72.0,70.0,1000.0,200.0,0.45,733.5,77.313,77.625,0.016,75.438,73.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.544,11.601,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,529.5,544.5,303.0,525.0,531.5,526.0,0.448,11.254,3.139,24.659,1.999,0.419,-0.019,-0.0,-0.001,-0.0
8282007,1023,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2047.438,422.84,25.533,11.197,0.0,80.0,55.0,1.4,2438.25,2469.013,2122.967,532.125,55.794,75.453,72.917,78.646,52.333,1.41,3.178,0.469,82.776,66.221,87.255,48.564,0.0,84.067,136.528,88.768,135.821,34.679,50.377,50.636,-10.82,50.906,95.438,72.125,74.563,56.438,57.156,0.0,51.75,72.0,70.0,1000.0,200.0,0.293,339.0,73.25,70.625,-0.052,71.875,71.563,56.344,57.125,0.0,45.969,72.0,70.0,1000.0,200.0,0.265,563.0,79.25,79.625,0.008,72.063,71.625,56.5,57.438,0.0,69.0,72.0,70.0,1000.0,200.0,0.448,732.0,77.375,77.625,0.022,75.313,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.418,12.514,11.577,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,521.0,530.0,544.5,303.0,526.0,531.5,526.0,0.378,11.382,2.592,24.823,2.047,0.423,-0.02,-0.0,-0.001,-0.0
8282007,1024,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2031.04,427.526,25.585,11.167,0.0,80.0,55.0,1.4,2433.5,2469.013,2105.188,529.277,55.794,75.453,73.022,78.752,52.119,1.425,3.174,0.483,82.766,66.221,87.227,48.451,0.0,83.852,136.01,89.086,135.23,34.679,50.481,50.49,-10.82,50.844,95.313,72.0,74.875,56.438,57.156,0.0,51.688,72.0,70.0,1000.0,200.0,0.296,339.75,73.25,70.625,-0.052,72.0,71.563,56.344,57.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,549.5,79.25,79.625,0.007,71.875,71.188,56.5,57.344,0.0,68.125,72.0,70.0,1000.0,200.0,0.453,735.5,77.375,77.688,0.021,75.563,73.063,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.533,11.592,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,529.5,544.5,303.0,526.5,531.5,526.0,0.425,11.173,2.866,24.53,2.031,0.428,-0.02,-0.0,-0.001,-0.0
8282007,1025,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2019.327,435.725,25.554,11.123,0.0,80.0,55.0,1.4,2433.5,2479.36,2124.748,537.523,56.009,75.665,73.127,78.857,52.333,1.368,3.192,0.469,82.823,66.222,87.704,48.451,0.0,84.067,136.084,88.98,135.304,34.606,50.481,50.563,-10.82,51.094,95.375,72.0,74.75,56.344,57.156,0.0,51.656,72.0,70.0,1000.0,200.0,0.301,344.0,73.25,70.75,-0.052,72.0,71.313,56.344,57.125,0.0,47.688,72.0,70.0,1000.0,200.0,0.273,568.0,79.375,79.625,0.007,71.875,71.438,56.5,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.453,737.5,77.375,77.625,0.021,75.438,73.063,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.599,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,520.5,529.5,544.5,303.0,526.5,531.5,526.0,0.423,11.18,2.863,24.659,2.019,0.436,-0.019,-0.0,-0.001,-0.0
8282007,1026,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2019.327,439.239,25.564,11.167,0.0,80.0,55.0,1.4,2446.0,2467.289,2144.391,525.423,56.009,75.559,72.917,78.752,52.333,1.41,3.196,0.502,82.793,66.238,87.255,48.479,0.0,84.067,140.301,88.98,139.071,34.679,50.377,50.563,-10.82,50.719,95.5,72.0,74.688,56.438,57.156,0.0,50.969,72.0,70.0,1000.0,200.0,0.302,343.25,73.25,70.75,-0.052,72.0,71.313,56.344,57.125,0.0,47.875,72.0,70.0,1000.0,200.0,0.264,563.5,79.25,79.625,0.007,72.188,71.625,56.5,57.344,0.0,68.813,72.0,70.0,1000.0,200.0,0.446,732.0,77.313,77.625,0.022,75.313,73.063,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.609,11.663,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,529.5,544.5,303.0,525.0,531.5,525.5,0.613,11.299,4.511,24.643,2.019,0.439,-0.019,-0.0,-0.001,-0.0
8282007,1027,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2032.211,424.012,25.606,11.182,0.0,80.0,55.0,1.4,2436.75,2475.91,2124.748,536.068,56.009,75.665,73.022,78.752,52.226,1.387,3.214,0.483,82.793,66.234,87.283,48.592,0.0,84.067,138.673,88.874,138.037,34.532,50.481,50.563,-10.82,50.844,95.375,72.0,74.563,56.344,57.156,0.0,51.563,72.0,70.0,1000.0,200.0,0.294,339.25,73.25,70.75,-0.052,71.75,71.25,56.344,57.125,0.0,48.531,72.0,70.0,1000.0,200.0,0.262,560.0,79.25,79.625,0.007,71.875,71.313,56.5,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.456,739.5,77.375,77.625,0.021,75.313,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.62,11.676,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,529.5,544.5,303.25,526.5,531.5,525.5,0.327,11.239,2.337,24.906,2.032,0.424,-0.019,-0.0,-0.001,-0.0
8282007,1028,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2011.127,421.669,25.595,11.197,0.0,80.0,55.0,1.4,2436.75,2467.289,2139.025,530.543,55.794,75.771,73.127,78.752,52.226,1.413,3.178,0.48,82.791,66.235,87.451,48.564,0.0,84.174,137.046,88.874,136.116,34.606,50.481,50.563,-10.82,50.969,95.438,72.0,74.438,56.438,57.156,0.0,51.344,72.0,70.0,1000.0,200.0,0.297,341.0,73.188,70.75,-0.052,71.875,71.563,56.344,57.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.259,556.0,79.25,79.625,0.007,72.063,71.438,56.563,57.344,0.0,67.063,72.0,70.0,1000.0,200.0,0.448,733.0,77.375,77.688,0.017,75.313,73.063,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.609,11.659,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,529.5,544.5,303.0,525.5,531.5,526.0,0.494,11.255,3.418,24.823,2.011,0.422,-0.019,-0.0,-0.001,-0.0
8282007,1029,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2029.868,421.669,25.554,11.197,0.0,80.0,55.0,1.4,2433.75,2477.635,2122.967,528.624,56.009,75.559,72.917,78.857,52.333,1.383,3.218,0.461,82.817,66.232,87.564,48.536,0.0,84.389,138.082,88.662,137.151,34.606,50.481,50.563,-10.82,51.094,95.375,72.0,74.875,56.438,57.156,0.0,51.563,72.0,70.0,1000.0,200.0,0.299,343.25,73.25,70.875,-0.052,72.0,71.313,56.344,57.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.267,563.0,79.25,79.625,0.007,72.063,71.438,56.5,57.344,0.0,68.0,72.0,70.0,1000.0,200.0,0.453,737.5,77.313,77.625,0.021,75.438,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,801.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.607,11.661,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,529.5,544.5,303.0,526.5,532.0,526.0,0.481,11.255,3.415,24.823,2.03,0.422,-0.018,-0.0,-0.001,-0.0
8282007,1030,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2019.327,418.155,25.575,11.167,0.0,80.0,55.0,1.4,2445.25,2465.565,2105.188,534.611,55.794,75.771,73.232,78.857,52.333,1.421,3.207,0.469,82.769,66.242,87.423,48.451,0.0,84.282,136.972,88.98,136.116,34.606,50.69,50.563,-10.82,51.094,95.438,72.0,74.688,56.344,57.156,0.0,51.156,72.0,70.0,1000.0,200.0,0.299,341.75,73.188,70.875,-0.052,71.875,71.688,56.344,57.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.277,573.0,79.25,79.625,0.007,71.875,71.563,56.5,57.344,0.0,67.313,72.0,70.0,1000.0,200.0,0.431,718.0,77.313,77.625,0.02,75.063,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.615,11.666,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,530.0,544.5,303.0,527.0,532.0,526.0,0.456,11.079,3.144,24.757,2.019,0.418,-0.018,-0.0,-0.001,-0.0
8282007,1031,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2011.127,415.813,25.544,11.182,0.0,80.0,55.0,1.4,2445.25,2469.013,2117.626,529.665,56.009,75.771,73.232,78.857,52.333,1.387,3.171,0.472,82.752,66.216,87.451,48.479,0.0,84.389,136.602,89.299,135.747,34.532,50.481,50.563,-10.82,50.906,95.438,72.125,74.438,56.438,57.063,0.0,51.406,72.0,70.0,1000.0,200.0,0.298,340.0,73.25,70.75,-0.052,72.125,71.25,56.344,57.0,0.0,46.719,72.0,70.0,1000.0,200.0,0.26,560.5,79.25,79.625,0.007,71.875,71.313,56.5,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.45,733.0,77.375,77.625,0.022,75.063,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.0,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.617,11.664,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,529.5,544.5,303.25,526.5,532.0,526.0,0.462,11.239,3.136,24.906,2.011,0.416,-0.019,-0.0,-0.001,-0.0
