DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1032,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2016.984,427.526,25.554,11.138,0.0,80.0,55.0,1.4,2435.0,2472.461,2124.748,527.658,56.009,75.771,73.127,78.963,52.226,1.398,3.171,0.465,82.745,66.207,87.423,48.507,0.0,84.389,136.454,89.193,135.673,34.606,50.377,50.563,-10.82,50.938,95.375,72.125,74.563,56.438,57.156,0.0,52.063,72.0,70.0,1000.0,200.0,0.295,339.75,73.188,70.875,-0.052,72.0,71.25,56.344,57.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.27,567.0,79.25,79.625,0.007,71.875,71.563,56.5,57.344,0.0,67.563,72.0,70.0,1000.0,200.0,0.439,725.5,77.313,77.625,0.021,75.063,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.62,11.664,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,530.0,544.5,303.25,526.0,532.0,526.0,0.422,11.269,2.866,24.693,2.017,0.428,-0.018,-0.0,-0.001,-0.0
8282007,1033,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2028.697,421.669,25.575,11.167,0.0,80.0,55.0,1.4,2440.0,2456.949,2108.738,525.523,55.794,75.665,73.232,78.857,52.119,1.417,3.214,0.472,82.749,66.199,87.311,48.479,0.0,84.282,136.01,89.193,135.156,34.532,50.377,50.563,-10.828,50.688,95.375,72.313,74.563,56.438,57.063,0.0,51.219,72.0,70.0,1000.0,200.0,0.308,346.75,73.25,70.75,-0.052,72.0,71.563,56.344,57.125,0.0,47.594,72.0,70.0,1000.0,200.0,0.255,554.5,79.25,79.625,0.007,71.875,71.438,56.5,57.344,0.0,67.188,72.0,70.0,1000.0,200.0,0.443,726.0,77.313,77.625,0.018,75.313,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.609,11.655,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.0,530.0,544.5,303.0,526.5,531.5,526.0,0.467,11.298,3.137,24.872,2.029,0.422,-0.019,-0.0,-0.001,-0.0
8282007,1034,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2057.98,429.868,25.595,11.197,0.0,80.0,55.0,1.4,2434.5,2481.085,2128.313,531.496,55.794,75.771,73.232,78.963,52.119,1.394,3.167,0.461,82.761,66.209,87.423,48.423,0.0,84.389,135.714,89.086,134.861,34.532,50.377,50.563,-10.82,50.688,95.313,72.125,74.688,56.344,57.063,0.0,51.0,72.0,70.0,1000.0,200.0,0.308,346.75,73.188,70.875,-0.052,72.0,71.313,56.344,57.0,0.0,47.531,72.0,70.0,1000.0,200.0,0.266,563.5,79.25,79.625,0.007,72.063,71.563,56.5,57.344,0.0,68.0,72.0,70.0,1000.0,200.0,0.445,731.5,77.375,77.625,0.019,75.25,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.599,11.645,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,530.0,544.5,303.0,526.0,532.0,526.0,0.468,11.328,3.136,24.939,2.058,0.43,-0.018,-0.0,-0.001,-0.0
8282007,1035,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2048.609,412.299,25.554,11.212,0.0,80.0,55.0,1.4,2443.75,2470.737,2133.666,527.302,55.794,75.665,73.022,78.857,52.119,1.402,3.189,0.465,82.758,66.208,87.283,48.283,0.0,84.496,135.714,88.98,134.713,34.532,50.586,50.49,-10.828,50.5,95.375,72.0,74.563,56.344,57.156,0.0,50.781,72.0,70.0,1000.0,200.0,0.31,346.25,73.0,70.875,-0.052,72.0,71.25,56.25,57.0,0.0,47.188,72.0,70.0,1000.0,200.0,0.268,566.0,79.25,79.625,0.007,71.875,71.313,56.5,57.344,0.0,67.625,72.0,70.0,1000.0,200.0,0.437,724.5,77.375,77.625,0.019,75.25,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.587,11.636,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,530.0,545.0,303.25,527.0,532.0,526.0,0.547,11.145,3.674,24.859,2.049,0.412,-0.016,-0.0,-0.001,-0.0
8282007,1036,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2039.239,419.327,25.575,11.123,0.0,80.0,55.0,1.4,2443.75,2460.395,2115.847,529.153,55.794,75.878,73.022,78.963,52.119,1.417,3.196,0.476,82.758,66.206,87.311,48.199,0.0,84.496,140.745,88.874,139.736,34.606,50.586,50.563,-10.828,50.406,95.25,72.125,74.688,56.438,57.156,0.0,51.938,72.0,70.0,1000.0,200.0,0.296,340.0,73.188,70.875,-0.052,71.875,71.313,56.344,57.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.269,567.0,79.25,79.5,0.007,72.313,71.563,56.5,57.344,0.0,68.563,72.0,70.0,1000.0,200.0,0.443,728.0,77.375,77.688,0.02,75.313,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.62,11.661,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,530.0,544.5,303.0,526.5,532.0,526.0,0.497,11.107,3.701,24.659,2.039,0.419,-0.018,-0.0,-0.001,-0.0
8282007,1037,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2024.012,418.155,25.544,11.182,0.0,80.0,55.0,1.4,2440.0,2474.186,2126.53,532.145,55.901,75.665,73.022,78.857,52.226,1.391,3.192,0.472,82.757,66.204,87.395,48.311,0.0,84.604,136.676,88.768,135.895,34.606,50.377,50.563,-10.828,50.688,95.375,72.0,74.438,56.344,57.063,0.0,52.094,72.0,70.0,1000.0,200.0,0.293,338.75,73.188,70.875,-0.052,72.0,71.313,56.25,57.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.259,560.0,79.125,79.625,0.007,72.188,71.313,56.281,57.219,0.0,68.688,72.0,70.0,1000.0,200.0,0.456,736.5,77.313,77.625,0.021,75.25,72.875,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.574,11.623,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,530.0,544.5,303.0,526.5,532.0,526.0,0.416,11.314,2.865,24.79,2.024,0.418,-0.018,-0.001,-0.001,-0.0
8282007,1038,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1988.873,421.669,25.544,11.212,0.0,80.0,55.0,1.4,2436.5,2477.635,2121.186,539.558,55.794,75.771,73.232,78.963,52.226,1.36,3.174,0.465,82.76,66.205,87.564,48.367,0.0,84.496,137.194,88.662,136.19,34.532,50.69,50.563,-10.82,50.688,95.375,72.0,74.75,56.344,57.063,0.0,51.875,72.0,70.0,1000.0,200.0,0.303,344.0,73.188,70.875,-0.052,72.0,71.313,56.438,57.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.255,555.5,79.125,79.625,0.007,72.188,71.563,56.5,57.344,0.0,69.188,72.0,70.0,1000.0,200.0,0.462,741.0,77.313,77.625,0.021,75.063,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.585,11.631,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,529.5,544.5,303.25,526.5,532.5,526.0,0.528,11.124,3.682,24.973,1.989,0.422,-0.018,-0.001,-0.001,-0.0
8282007,1039,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2042.753,416.984,25.585,11.182,0.0,80.0,55.0,1.4,2440.75,2462.118,2106.963,527.583,55.794,75.878,73.337,78.963,52.226,1.402,3.189,0.45,82.789,66.227,87.479,48.311,0.0,84.496,137.416,88.555,136.633,34.532,50.481,50.563,-10.82,50.656,95.375,72.125,74.75,56.344,57.156,0.0,50.875,72.0,70.0,1000.0,200.0,0.308,347.0,73.0,70.875,-0.052,71.875,71.25,56.344,57.0,0.0,46.531,72.0,70.0,1000.0,200.0,0.267,566.5,79.125,79.625,0.007,71.875,71.563,56.5,57.344,0.0,68.0,72.0,70.0,1000.0,200.0,0.437,724.0,77.375,77.625,0.022,75.25,72.875,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.574,11.623,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,545.0,303.25,526.5,532.0,526.0,0.41,11.239,2.876,24.906,2.043,0.417,-0.016,-0.001,-0.001,-0.0
8282007,1040,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2026.354,416.984,25.554,11.182,0.0,80.0,55.0,1.4,2439.5,2472.461,2115.847,531.228,55.794,75.665,73.127,78.963,52.226,1.368,3.214,0.458,82.874,66.287,87.536,48.171,0.0,84.604,136.158,89.193,135.452,34.679,50.481,50.709,-10.82,50.625,95.438,72.0,75.25,56.438,57.156,0.0,50.781,72.0,70.0,1000.0,200.0,0.306,346.0,73.0,70.875,-0.052,72.0,71.25,56.344,57.0,0.0,46.688,72.0,70.0,1000.0,200.0,0.265,564.0,79.125,79.5,0.007,71.875,71.438,56.5,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.456,739.0,77.375,77.625,0.021,75.063,72.938,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.571,11.623,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,544.5,303.25,526.0,532.5,526.0,0.384,11.343,2.591,24.903,2.026,0.417,-0.016,-0.0,-0.001,-0.0
8282007,1041,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2031.04,422.84,25.533,11.182,0.0,80.0,55.0,1.4,2439.5,2465.565,2099.867,532.298,55.794,75.878,73.232,78.963,52.226,1.406,3.232,0.469,82.83,66.268,87.311,48.143,0.0,84.604,136.232,89.299,135.452,34.606,50.481,50.636,-10.82,50.531,95.438,71.938,74.438,56.438,57.156,0.0,51.125,72.0,70.0,1000.0,200.0,0.3,342.25,73.188,70.875,-0.052,72.125,71.125,56.344,57.0,0.0,47.0,72.0,70.0,1000.0,200.0,0.27,569.0,79.125,79.625,0.007,71.875,71.625,56.5,57.344,0.0,67.563,72.0,70.0,1000.0,200.0,0.438,724.0,77.313,77.625,0.021,75.25,72.875,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.56,11.615,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,529.5,544.5,303.25,525.0,532.5,526.0,0.424,11.291,2.86,24.904,2.031,0.423,-0.018,-0.001,-0.001,-0.0
8282007,1042,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2021.669,420.498,25.554,11.123,0.0,80.0,55.0,1.4,2437.0,2481.085,2128.313,533.765,55.794,75.878,73.232,78.963,52.226,1.379,3.207,0.483,82.837,66.265,87.311,48.311,0.0,84.711,135.862,89.086,135.082,34.606,50.481,50.636,-10.828,50.469,95.313,71.938,74.188,56.438,57.156,0.0,51.781,72.0,70.0,1000.0,200.0,0.292,337.25,73.188,70.938,-0.052,71.875,71.25,56.344,57.0,0.0,46.469,72.0,70.0,1000.0,200.0,0.269,566.5,79.25,79.625,0.007,72.063,71.438,56.5,57.344,0.0,68.0,72.0,70.0,1000.0,200.0,0.452,736.5,77.313,77.625,0.021,75.25,72.75,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.591,11.645,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,529.5,544.5,303.0,525.5,532.0,526.0,0.426,11.232,2.863,24.772,2.022,0.42,-0.017,-0.0,-0.001,-0.0
8282007,1043,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2048.609,414.641,25.554,11.212,0.0,80.0,55.0,1.4,2439.0,2479.36,2133.666,535.45,56.009,75.665,73.127,78.963,52.333,1.391,3.221,0.454,82.838,66.27,87.592,48.339,0.0,84.926,136.232,89.193,135.082,34.606,50.69,50.563,-10.82,50.781,95.375,71.938,74.438,56.344,57.156,0.0,51.531,72.0,70.0,1000.0,200.0,0.297,342.5,73.0,70.938,-0.052,72.0,71.125,56.344,57.125,0.0,46.375,72.0,70.0,1000.0,200.0,0.269,566.5,79.125,79.5,0.007,72.063,71.563,56.5,57.344,0.0,68.5,72.0,70.0,1000.0,200.0,0.457,741.0,77.313,77.625,0.021,75.063,72.75,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.569,11.623,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.5,544.5,303.0,526.5,532.0,526.0,0.625,11.123,4.221,24.857,2.049,0.415,-0.016,-0.0,-0.001,-0.0
8282007,1044,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2039.239,424.012,25.564,11.108,0.0,80.0,55.0,1.4,2439.0,2470.737,2114.069,529.575,56.009,75.878,73.232,78.963,52.333,1.413,3.243,0.469,82.878,66.33,87.059,48.199,0.0,84.711,140.523,88.98,139.736,34.459,50.586,50.49,-10.82,50.188,95.313,71.938,74.75,56.438,57.156,0.0,50.594,72.0,70.0,1000.0,200.0,0.31,347.0,73.188,70.938,-0.052,71.875,71.25,56.344,57.0,0.0,46.219,72.0,70.0,1000.0,200.0,0.269,567.5,79.125,79.5,0.007,71.75,71.625,56.5,57.344,0.0,67.75,72.0,70.0,1000.0,200.0,0.437,722.5,77.313,77.625,0.021,74.938,72.75,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,803.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.612,11.655,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.5,545.0,303.25,525.5,532.5,526.0,0.39,11.042,2.886,24.741,2.039,0.424,-0.017,-0.0,-0.001,-0.0
8282007,1045,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1991.215,415.813,25.533,11.123,0.0,80.0,55.0,1.4,2441.0,2455.226,2112.291,525.4,55.686,75.771,73.022,78.857,52.119,1.391,3.181,0.476,82.793,66.227,87.283,48.199,0.0,84.711,136.602,88.874,135.969,34.679,50.586,50.563,-10.82,50.5,95.313,71.938,74.563,56.438,57.063,0.0,51.563,72.0,70.0,1000.0,200.0,0.295,340.25,73.0,70.938,-0.052,72.125,71.563,56.344,57.125,0.0,46.594,72.0,70.0,1000.0,200.0,0.265,566.0,79.125,79.5,0.007,72.063,71.625,56.5,57.219,0.0,67.125,72.0,70.0,1000.0,200.0,0.436,724.0,77.313,77.625,0.021,74.938,72.75,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.561,11.63,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,529.5,545.0,303.25,526.5,532.5,526.0,0.339,11.107,2.321,24.546,1.991,0.416,-0.016,-0.0,-0.001,-0.0
8282007,1046,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,419.327,25.564,11.152,0.0,80.0,55.0,1.4,2436.5,2469.013,2114.069,536.163,55.686,75.665,73.127,78.963,52.119,1.394,3.232,0.461,82.812,66.249,87.367,48.171,0.0,84.711,137.268,88.874,136.412,34.679,50.69,50.563,-10.82,50.188,95.25,71.938,74.688,56.344,57.156,0.0,52.031,72.0,70.0,1000.0,200.0,0.292,338.0,73.0,70.938,-0.052,71.875,71.313,56.25,57.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.268,566.5,79.125,79.625,0.007,71.875,71.625,56.5,57.219,0.0,68.063,72.0,70.0,1000.0,200.0,0.447,732.5,77.313,77.625,0.021,74.938,72.75,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.602,11.658,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.5,545.0,303.25,525.5,532.5,526.0,0.452,11.064,3.142,24.61,2.045,0.419,-0.016,-0.001,-0.001,-0.0
8282007,1047,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1998.243,419.327,25.564,11.197,0.0,80.0,55.0,1.4,2439.25,2448.338,2115.847,526.427,55.901,75.771,73.127,79.069,52.333,1.406,3.192,0.483,82.75,66.266,87.367,48.171,0.0,84.926,137.416,88.768,136.486,34.606,50.481,50.563,-10.82,50.406,95.313,71.813,74.75,56.438,57.156,0.0,50.813,72.0,70.0,1000.0,200.0,0.306,344.0,73.0,70.875,-0.052,71.875,71.563,56.25,57.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.255,556.0,79.125,79.5,0.007,72.063,71.563,56.5,57.219,0.0,68.0,72.0,70.0,1000.0,200.0,0.436,721.5,77.313,77.625,0.021,74.938,72.75,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.589,11.648,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,529.5,545.0,303.0,527.0,532.5,526.0,0.489,11.255,3.413,24.823,1.998,0.419,-0.016,-0.0,-0.001,-0.0
8282007,1048,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2025.183,418.155,25.575,11.138,0.0,80.0,55.0,1.4,2439.25,2465.565,2119.405,529.503,55.686,75.984,73.337,79.174,52.226,1.402,3.225,0.465,82.783,66.219,87.255,48.059,0.0,84.926,136.232,89.193,135.452,34.679,50.377,50.563,-10.82,50.125,95.313,71.938,75.063,56.344,57.156,0.0,51.563,72.0,70.0,1000.0,200.0,0.294,339.25,73.0,70.938,-0.052,72.0,71.25,56.25,57.0,0.0,47.531,72.0,70.0,1000.0,200.0,0.259,557.0,79.125,79.5,0.007,71.75,71.625,56.5,57.344,0.0,67.625,72.0,70.0,1000.0,200.0,0.45,735.5,77.313,77.625,0.017,74.938,72.75,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.593,11.65,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.5,529.5,545.0,303.0,526.5,532.5,526.0,0.424,11.27,2.865,24.579,2.025,0.418,-0.016,-0.0,-0.001,-0.0
8282007,1049,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2019.327,415.813,25.575,11.123,0.0,80.0,55.0,1.4,2437.0,2455.226,2108.738,526.962,55.794,75.771,73.232,79.069,52.119,1.425,3.199,0.472,82.678,66.179,87.451,48.003,0.0,85.033,136.306,89.405,135.526,34.752,50.481,50.563,-10.82,50.406,95.188,71.938,74.875,56.344,57.063,0.0,51.313,72.0,70.0,1000.0,200.0,0.297,341.0,73.0,70.938,-0.052,72.0,71.313,56.25,57.0,0.0,46.125,72.0,70.0,1000.0,200.0,0.264,557.0,79.125,79.5,0.007,72.063,71.625,56.5,57.344,0.0,67.25,72.0,70.0,1000.0,200.0,0.432,719.0,77.313,77.625,0.022,74.875,72.688,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,810.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.596,11.656,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.5,529.5,545.0,303.0,526.5,532.5,526.0,0.425,11.181,2.865,24.433,2.019,0.416,-0.016,-0.0,-0.001,-0.0
8282007,1050,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1980.674,420.498,25.564,11.138,0.0,80.0,55.0,1.4,2425.0,2462.118,2106.963,527.641,55.901,75.878,73.127,79.069,52.226,1.394,3.189,0.472,82.681,66.142,87.395,48.059,0.0,85.033,136.01,89.193,135.156,34.532,50.481,50.563,-10.82,50.063,95.25,71.938,74.563,56.438,57.063,0.0,51.188,72.0,70.0,1000.0,200.0,0.297,340.75,73.0,70.938,-0.052,72.0,71.688,56.25,57.0,0.0,47.406,72.0,70.0,1000.0,200.0,0.261,558.5,79.125,79.5,0.008,72.188,71.938,56.281,57.344,0.0,67.688,72.0,70.0,1000.0,200.0,0.433,718.5,77.313,77.625,0.016,74.875,72.688,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,815.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.574,11.639,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,529.5,545.0,303.0,525.5,532.5,526.0,0.466,11.195,3.136,24.808,1.981,0.42,-0.016,-0.0,-0.001,-0.0
8282007,1051,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2005.271,426.354,25.564,11.108,0.0,80.0,55.0,1.4,2434.5,2460.395,2115.847,526.435,55.686,75.771,73.127,79.069,52.119,1.402,3.163,0.465,82.686,66.149,87.339,48.003,0.0,85.033,140.375,89.193,139.44,34.386,50.377,50.49,-10.828,49.969,95.25,71.938,74.688,56.344,57.063,0.0,51.5,72.0,70.0,1000.0,200.0,0.293,338.75,73.0,70.938,-0.052,72.0,71.688,56.344,57.125,0.0,47.875,72.0,70.0,1000.0,200.0,0.26,557.5,79.125,79.625,0.008,72.188,71.563,56.5,57.219,0.0,68.25,72.0,70.0,1000.0,200.0,0.451,734.5,77.313,77.625,0.023,74.875,72.688,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.556,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.5,545.0,303.25,527.0,532.5,526.0,0.467,11.186,3.429,24.855,2.005,0.426,-0.016,-0.001,-0.001,-0.0
8282007,1052,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,424.012,25.595,11.123,0.0,80.0,55.0,1.4,2440.5,2469.013,2115.847,536.144,55.578,75.878,73.127,78.963,52.119,1.402,3.192,0.461,82.724,66.152,87.087,48.059,0.0,85.033,136.972,89.086,136.412,34.313,50.481,50.49,-10.82,49.625,95.25,71.813,74.688,56.344,57.063,0.0,51.813,72.0,70.0,1000.0,200.0,0.288,335.5,73.0,70.938,-0.052,72.0,71.688,56.25,56.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.272,568.0,79.125,79.5,0.008,71.875,71.813,56.281,57.219,0.0,68.188,72.0,70.0,1000.0,200.0,0.448,733.0,77.313,77.625,0.019,74.625,72.688,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.556,11.631,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.0,529.5,545.0,303.25,527.0,532.5,526.0,0.299,11.129,2.058,25.002,2.051,0.424,-0.016,-0.0,-0.001,-0.0
8282007,1053,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2011.127,415.813,25.564,11.256,0.0,80.0,55.0,1.4,2440.5,2453.504,2103.414,529.375,55.686,75.984,73.337,79.174,52.119,1.436,3.21,0.469,82.574,66.084,87.087,48.087,0.0,85.248,136.972,88.98,136.116,34.459,50.481,50.417,-10.82,49.75,95.188,71.938,74.875,56.344,57.156,0.0,51.125,72.0,70.0,1000.0,200.0,0.296,340.5,73.0,71.125,-0.052,72.125,71.563,56.25,57.0,0.0,47.531,72.0,70.0,1000.0,200.0,0.267,564.0,79.125,79.5,0.008,71.875,71.438,56.281,57.219,0.0,67.313,72.0,70.0,1000.0,200.0,0.428,714.5,77.313,77.625,0.019,74.625,72.438,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.549,11.62,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,545.0,303.0,527.0,532.5,526.0,0.456,11.211,3.142,24.957,2.011,0.416,-0.014,-0.0,-0.001,-0.0
8282007,1054,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1998.243,422.84,25.564,11.152,0.0,80.0,55.0,1.4,2427.75,2462.118,2119.405,525.88,55.578,75.771,73.127,79.069,51.905,1.387,3.181,0.461,82.613,66.065,87.451,47.947,0.0,85.248,137.268,88.768,136.486,34.386,50.481,50.417,-10.82,50.125,95.188,71.938,74.875,56.125,57.063,0.0,51.563,72.0,70.0,1000.0,200.0,0.293,338.5,73.0,71.125,-0.052,72.0,71.313,56.25,57.0,0.0,48.031,72.0,70.0,1000.0,200.0,0.263,561.0,79.125,79.5,0.008,71.875,71.938,56.281,57.219,0.0,66.938,72.0,70.0,1000.0,200.0,0.44,725.5,77.313,77.563,0.021,74.875,72.438,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.552,11.628,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.5,545.0,303.25,526.5,533.0,526.0,0.412,11.108,2.87,24.84,1.998,0.423,-0.014,-0.0,-0.001,-0.0
8282007,1055,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1992.387,418.155,25.595,11.123,0.0,80.0,55.0,1.4,2423.75,2456.949,2094.553,522.753,55.901,75.878,73.127,79.174,52.119,1.417,3.171,0.465,82.613,66.087,87.367,47.919,0.0,85.463,136.232,89.405,135.378,34.386,50.272,50.49,-10.82,50.156,95.188,71.938,74.75,56.125,56.969,0.0,51.313,72.0,70.0,1000.0,200.0,0.296,340.0,72.875,71.125,-0.052,71.875,71.313,56.25,56.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.262,560.5,79.125,79.625,0.008,71.75,72.0,56.281,57.219,0.0,66.938,72.0,70.0,1000.0,200.0,0.431,718.5,77.375,77.625,0.021,74.75,72.688,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.558,11.625,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.5,545.0,303.0,526.0,532.5,526.0,0.467,11.276,3.139,24.888,1.992,0.418,-0.013,-0.001,-0.001,-0.0
8282007,1056,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1999.415,420.498,25.554,11.123,0.0,80.0,55.0,1.4,2427.0,2453.504,2099.867,530.771,55.578,75.878,73.022,79.069,52.119,1.41,3.178,0.461,82.614,66.092,87.507,47.919,0.0,85.356,136.306,89.405,135.452,34.386,50.586,50.49,-10.828,50.031,95.25,71.938,74.25,56.344,57.063,0.0,51.906,72.0,70.0,1000.0,200.0,0.292,337.75,72.875,70.938,-0.052,72.0,71.313,56.25,56.938,0.0,47.906,72.0,70.0,1000.0,200.0,0.279,576.0,79.125,79.5,0.008,72.063,71.813,56.281,57.219,0.0,67.875,72.0,70.0,1000.0,200.0,0.428,715.0,77.313,77.625,0.019,74.625,72.688,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.579,11.64,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,529.5,545.0,303.25,527.0,532.5,526.5,0.465,11.057,3.134,24.888,1.999,0.42,-0.015,-0.0,-0.001,-0.0
8282007,1057,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2001.757,407.613,25.513,11.093,0.0,80.0,55.0,1.4,2429.5,2463.842,2119.405,535.385,55.794,76.09,73.232,79.28,52.226,1.372,3.189,0.472,82.659,66.122,87.507,48.115,0.0,85.356,135.936,89.299,135.156,34.459,50.377,50.49,-10.82,50.031,95.313,72.0,74.438,56.344,57.063,0.0,51.938,72.0,70.0,1000.0,200.0,0.291,337.25,73.0,71.125,-0.052,72.0,71.125,56.25,57.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.27,570.0,79.125,79.5,0.008,72.188,71.813,56.281,57.219,0.0,67.75,72.0,70.0,1000.0,200.0,0.446,729.5,77.313,77.625,0.019,74.875,72.688,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.576,11.639,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.5,545.5,303.25,526.0,533.0,526.0,0.427,11.172,2.858,24.708,2.002,0.408,-0.014,-0.0,-0.001,-0.0
8282007,1058,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1971.303,416.984,25.575,11.093,0.0,80.0,55.0,1.4,2429.5,2460.395,2105.188,529.341,55.578,75.984,73.127,79.174,52.119,1.364,3.21,0.461,82.691,66.112,87.423,48.059,0.0,85.571,140.227,89.193,139.219,34.459,50.586,50.563,-10.82,49.938,95.25,72.0,74.563,56.344,57.063,0.0,52.0,72.0,70.0,1000.0,200.0,0.291,339.75,72.875,71.125,-0.052,72.0,71.25,56.25,56.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.269,567.0,79.125,79.5,0.008,72.188,71.938,56.281,57.219,0.0,68.5,72.0,70.0,1000.0,200.0,0.448,734.5,77.313,77.625,0.021,74.75,72.438,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.543,11.617,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,545.5,303.0,527.0,533.0,526.0,0.505,11.077,3.698,24.821,1.971,0.417,-0.013,-0.0,-0.001,-0.0
8282007,1059,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2014.641,418.155,25.554,11.152,0.0,80.0,55.0,1.4,2439.75,2470.737,2126.53,540.55,56.009,75.878,73.127,79.174,52.333,1.372,3.21,0.458,82.782,66.176,87.676,48.087,0.0,85.893,137.12,89.086,136.486,34.313,50.481,50.49,-10.828,50.281,95.375,72.0,74.688,56.344,57.063,0.0,51.063,72.0,70.0,1000.0,200.0,0.305,344.5,73.0,71.125,-0.052,71.875,71.313,56.25,57.0,0.0,47.875,72.0,70.0,1000.0,200.0,0.269,566.5,79.125,79.5,0.008,72.063,71.813,56.281,57.219,0.0,68.438,72.0,70.0,1000.0,200.0,0.455,737.5,77.313,77.625,0.02,74.625,72.688,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.552,11.63,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.0,545.0,303.25,527.0,533.0,526.0,0.337,11.158,2.326,25.067,2.015,0.418,-0.014,-0.0,-0.001,-0.0
8282007,1100,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2021.669,419.327,25.533,11.182,0.0,80.0,55.0,1.4,2443.0,2460.395,2105.188,534.971,55.901,76.09,73.337,79.174,52.44,1.387,3.189,0.472,82.762,66.211,87.76,48.003,0.0,85.893,136.824,89.193,135.969,34.386,50.586,50.563,-10.82,50.625,95.438,72.0,74.75,56.344,57.063,0.0,50.969,72.0,70.0,1000.0,200.0,0.303,342.5,72.875,71.125,-0.052,71.875,71.313,56.344,57.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.267,561.0,79.125,79.5,0.008,72.063,71.813,56.5,57.344,0.0,68.875,72.0,70.0,1000.0,200.0,0.443,729.5,77.313,77.625,0.022,74.375,72.438,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,798.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.555,11.628,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.0,545.0,303.25,526.5,533.0,526.0,0.458,11.166,3.135,25.134,2.022,0.419,-0.013,-0.0,-0.001,-0.0
8282007,1101,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2022.841,413.47,25.554,11.138,0.0,80.0,55.0,1.4,2430.5,2481.085,2114.069,535.839,55.794,75.984,73.232,79.174,52.44,1.372,3.196,0.465,82.794,66.24,87.704,47.975,0.0,85.893,137.564,89.086,136.707,34.459,50.481,50.636,-10.82,50.406,95.438,72.0,74.75,56.438,57.063,0.0,51.625,72.0,70.0,1000.0,200.0,0.292,336.75,72.875,71.125,-0.052,71.875,71.563,56.344,57.125,0.0,46.969,72.0,70.0,1000.0,200.0,0.271,569.0,79.125,79.5,0.008,72.375,72.125,56.5,57.344,0.0,69.125,72.0,70.0,1000.0,200.0,0.453,737.5,77.313,77.563,0.02,74.5,72.438,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.571,11.64,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.0,545.5,303.25,527.0,533.0,526.0,0.452,11.246,3.144,25.034,2.023,0.413,-0.013,-0.0,-0.001,-0.0
8282007,1102,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,414.641,25.533,11.152,0.0,80.0,55.0,1.4,2448.0,2472.461,2110.514,539.386,55.794,75.878,73.022,79.174,52.226,1.425,3.239,0.483,82.815,66.256,87.059,48.087,0.0,85.678,136.38,89.405,135.599,34.386,50.377,50.636,-10.82,49.625,95.313,71.938,74.438,56.344,57.063,0.0,51.875,72.0,70.0,1000.0,200.0,0.291,337.75,72.875,71.125,-0.052,71.875,71.875,56.344,57.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.259,557.5,79.125,79.5,0.008,72.188,71.563,56.5,57.219,0.0,68.938,72.0,70.0,1000.0,200.0,0.46,741.0,77.313,77.625,0.021,74.625,72.438,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.568,11.62,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.0,545.5,303.25,527.0,533.0,526.0,0.425,11.333,2.864,25.179,2.045,0.415,-0.013,-0.0,-0.001,-0.0
8282007,1103,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2029.868,438.067,25.523,11.152,0.0,80.0,55.0,1.4,2441.75,2477.635,2139.025,534.83,55.794,76.196,73.232,79.28,52.226,1.394,3.214,0.498,82.809,66.248,87.395,48.143,0.0,85.678,136.232,89.511,135.452,34.459,50.377,50.563,-10.82,49.781,95.125,72.0,74.438,56.344,57.063,0.0,51.75,72.0,70.0,1000.0,200.0,0.292,337.75,72.875,71.125,-0.052,72.0,71.563,56.25,57.0,0.0,46.469,72.0,70.0,1000.0,200.0,0.259,557.5,79.125,79.5,0.008,72.313,71.625,56.281,57.219,0.0,68.625,72.0,70.0,1000.0,200.0,0.467,745.0,77.313,77.625,0.021,74.625,72.438,56.344,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.558,11.613,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,529.0,545.5,303.0,527.5,533.0,526.0,0.426,11.282,2.859,24.953,2.03,0.438,-0.013,-0.0,-0.001,-0.0
8282007,1104,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2035.725,411.127,25.564,11.123,0.0,80.0,55.0,1.4,2444.0,2477.635,2135.452,526.99,56.009,76.196,73.337,79.28,52.226,1.383,3.192,0.465,82.808,66.246,87.423,48.171,0.0,86.0,136.01,89.299,135.23,34.532,50.481,50.563,-10.82,49.844,95.25,72.125,74.875,56.344,57.063,0.0,52.031,72.0,70.0,1000.0,200.0,0.292,337.5,72.875,71.25,-0.052,72.0,71.688,56.25,57.0,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,557.0,79.125,79.5,0.008,72.188,71.938,56.5,57.219,0.0,68.813,72.0,70.0,1000.0,200.0,0.466,747.5,77.313,77.625,0.021,74.625,72.375,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.555,11.604,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,529.0,545.0,303.0,527.0,533.5,526.0,0.427,11.18,2.864,24.774,2.036,0.411,-0.012,-0.0,-0.001,-0.0
8282007,1105,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2041.581,418.155,25.606,11.152,0.0,80.0,55.0,1.4,2444.0,2487.988,2126.53,540.994,55.901,76.196,73.337,79.174,52.333,1.364,3.199,0.465,82.944,66.273,87.395,48.115,0.0,86.0,139.561,89.299,138.332,34.459,50.586,50.563,-10.82,49.688,95.125,72.125,74.75,56.344,57.156,0.0,51.25,72.0,70.0,1000.0,200.0,0.301,343.25,72.875,71.25,-0.052,72.125,71.563,56.344,57.0,0.0,46.938,72.0,70.0,1000.0,200.0,0.272,573.0,79.125,79.5,0.008,72.063,71.625,56.5,57.219,0.0,69.75,72.0,70.0,1000.0,200.0,0.461,743.0,77.313,77.625,0.021,74.625,72.438,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.602,11.647,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,528.5,545.5,303.25,527.0,533.0,526.0,0.626,11.136,4.515,24.953,2.042,0.418,-0.012,-0.0,-0.001,-0.0
8282007,1106,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1999.415,418.155,25.585,11.108,0.0,80.0,55.0,1.4,2449.75,2469.013,2131.881,534.63,55.686,76.196,73.443,79.174,52.226,1.387,3.228,0.469,82.916,66.352,87.171,48.059,0.0,86.0,138.082,89.193,137.446,34.532,50.377,50.563,-10.82,49.563,95.125,72.0,75.125,56.438,57.063,0.0,51.406,72.0,70.0,1000.0,200.0,0.294,339.0,72.875,71.25,-0.052,72.125,71.313,56.344,57.0,0.0,48.063,72.0,70.0,1000.0,200.0,0.261,559.5,79.063,79.5,0.008,72.063,71.625,56.281,57.219,0.0,68.688,72.0,70.0,1000.0,200.0,0.466,746.5,77.313,77.625,0.021,74.375,72.375,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.605,11.658,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.0,545.0,303.25,527.5,533.0,526.0,0.333,11.238,2.336,24.741,1.999,0.418,-0.012,-0.001,-0.001,-0.0
8282007,1107,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2027.526,415.813,25.554,11.138,0.0,80.0,55.0,1.4,2450.75,2467.289,2112.291,534.449,55.794,76.09,73.127,79.174,52.119,1.413,3.225,0.461,82.9,66.339,87.115,47.863,0.0,86.108,136.454,89.086,135.599,34.459,50.377,50.563,-10.82,49.438,95.125,71.938,74.25,56.438,57.063,0.0,51.188,72.0,70.0,1000.0,200.0,0.297,339.75,72.875,71.125,-0.052,72.0,71.563,56.25,57.0,0.0,48.0,72.0,70.0,1000.0,200.0,0.264,561.5,79.125,79.5,0.008,72.063,71.938,56.5,57.219,0.0,68.688,72.0,70.0,1000.0,200.0,0.451,735.0,77.313,77.625,0.021,74.375,72.375,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.618,11.664,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.0,545.0,303.0,526.5,533.5,526.0,0.461,11.268,3.138,24.921,2.028,0.416,-0.013,-0.0,-0.001,-0.0
8282007,1108,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2063.836,424.012,25.575,11.197,0.0,80.0,55.0,1.4,2450.75,2484.536,2122.967,533.712,55.686,75.984,73.127,79.386,52.119,1.394,3.21,0.469,82.957,66.329,87.227,48.003,0.0,86.108,137.416,89.086,136.486,34.386,50.377,50.563,-10.82,49.531,95.125,71.938,74.188,56.344,57.063,0.0,51.5,72.0,70.0,1000.0,200.0,0.291,337.5,72.875,71.25,-0.052,72.0,71.25,56.344,57.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.26,561.0,79.125,79.5,0.008,72.313,71.813,56.5,57.219,0.0,69.5,72.0,70.0,1000.0,200.0,0.465,746.5,77.313,77.625,0.021,74.25,72.375,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.627,11.671,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.0,303.25,527.0,533.0,526.0,0.492,11.327,3.415,25.167,2.064,0.424,-0.012,-0.0,-0.001,-0.0
8282007,1109,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2049.781,424.012,25.544,11.182,0.0,80.0,55.0,1.4,2451.0,2482.81,2122.967,541.579,55.901,76.09,73.232,79.174,52.333,1.368,3.203,0.469,83.036,66.399,87.423,48.003,0.0,86.43,136.528,89.299,135.747,34.459,50.481,50.636,-10.82,49.438,95.125,71.938,74.438,56.438,57.063,0.0,52.094,72.0,70.0,1000.0,200.0,0.287,334.25,72.813,71.125,-0.052,72.0,71.25,56.344,57.0,0.0,47.906,72.0,70.0,1000.0,200.0,0.277,576.5,79.125,79.5,0.008,72.188,71.938,56.5,57.344,0.0,69.75,72.0,70.0,1000.0,200.0,0.468,748.5,77.313,77.625,0.02,74.5,72.375,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.635,11.681,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.0,303.25,527.5,533.0,525.5,0.422,11.29,2.865,25.133,2.05,0.424,-0.013,-0.0,-0.001,-0.0
8282007,1110,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2016.984,422.84,25.585,11.078,0.0,80.0,55.0,1.4,2457.0,2481.085,2128.313,535.899,56.009,76.302,73.337,79.386,52.333,1.379,3.228,0.461,83.052,66.502,87.171,48.003,0.0,86.537,137.638,89.511,136.412,34.459,50.481,50.636,-10.82,49.313,95.125,71.938,74.875,56.438,57.156,0.0,51.031,72.0,70.0,1000.0,200.0,0.303,344.5,72.875,71.25,-0.052,72.0,71.313,56.344,57.0,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,556.0,79.125,79.5,0.008,72.063,71.563,56.5,57.219,0.0,70.438,72.0,70.0,1000.0,200.0,0.473,752.0,77.313,77.625,0.02,74.5,72.375,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,801.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.615,11.663,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,528.5,545.5,303.25,527.5,533.5,526.0,0.652,11.185,4.503,24.899,2.017,0.423,-0.012,-0.0,-0.001,-0.0
8282007,1111,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2055.637,419.327,25.554,11.212,0.0,80.0,55.0,1.4,2457.0,2487.988,2130.097,544.561,55.794,76.302,73.337,79.386,52.226,1.372,3.218,0.476,83.072,66.453,87.339,48.115,0.0,86.43,138.599,89.405,137.889,34.386,50.481,50.563,-10.828,49.688,95.125,71.938,74.188,56.344,57.156,0.0,51.313,72.0,70.0,1000.0,200.0,0.295,338.25,72.875,71.25,-0.052,71.875,71.313,56.25,57.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.269,568.5,79.125,79.5,0.008,72.188,71.813,56.5,57.219,0.0,70.5,72.0,70.0,1000.0,200.0,0.472,751.5,77.313,77.563,0.021,74.25,72.375,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.623,11.664,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.5,545.0,303.0,527.5,533.0,526.0,0.369,11.269,2.604,25.201,2.056,0.419,-0.012,-0.0,-0.001,-0.0
8282007,1112,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2041.581,420.498,25.554,11.152,0.0,80.0,55.0,1.4,2457.5,2477.635,2135.452,529.89,55.794,76.302,73.443,79.28,52.226,1.417,3.25,0.454,83.104,66.491,87.255,47.975,0.0,86.322,136.232,89.405,135.452,34.459,50.69,50.636,-10.82,49.75,95.125,71.938,75.063,56.438,57.063,0.0,51.281,72.0,70.0,1000.0,200.0,0.293,338.25,72.813,71.25,-0.052,72.0,71.313,56.344,57.0,0.0,47.875,72.0,70.0,1000.0,200.0,0.266,562.0,79.125,79.5,0.008,72.063,71.813,56.5,57.219,0.0,68.938,72.0,70.0,1000.0,200.0,0.466,746.5,77.313,77.625,0.022,74.188,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.643,11.684,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.0,303.0,527.5,533.0,526.0,0.426,11.115,2.863,25.066,2.042,0.42,-0.012,-0.0,-0.001,-0.0
8282007,1113,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2024.012,427.526,25.533,11.182,0.0,80.0,55.0,1.4,2457.75,2484.536,2135.452,543.577,56.009,76.196,73.232,79.28,52.44,1.372,3.203,0.458,83.167,66.524,87.283,47.919,0.0,86.537,136.898,89.299,136.116,34.532,50.69,50.636,-10.82,49.719,95.125,72.0,75.063,56.438,57.063,0.0,51.5,72.0,70.0,1000.0,200.0,0.291,336.75,72.813,71.25,-0.052,72.125,71.313,56.344,57.0,0.0,46.563,72.0,70.0,1000.0,200.0,0.272,572.0,79.125,79.5,0.008,72.188,71.813,56.5,57.344,0.0,69.563,72.0,70.0,1000.0,200.0,0.47,752.0,77.313,77.625,0.021,74.188,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.634,11.669,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.5,545.0,303.0,527.5,533.0,526.0,0.419,11.145,2.867,25.019,2.024,0.428,-0.012,-0.0,-0.001,-0.0
8282007,1114,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,428.697,25.595,11.108,0.0,80.0,55.0,1.4,2447.5,2498.346,2140.813,545.495,56.009,76.09,73.127,79.386,52.44,1.356,3.236,0.45,83.268,66.508,87.255,47.975,0.0,86.645,136.528,89.299,135.747,34.606,50.481,50.636,-10.828,49.531,95.063,71.938,75.063,56.438,57.156,0.0,51.75,72.0,70.0,1000.0,200.0,0.288,335.5,72.813,71.375,-0.052,72.125,71.563,56.344,57.125,0.0,47.781,72.0,70.0,1000.0,200.0,0.274,569.5,79.125,79.5,0.008,72.313,71.563,56.5,57.344,0.0,70.688,72.0,70.0,1000.0,200.0,0.477,757.5,77.313,77.563,0.019,74.375,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.64,11.676,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.0,303.25,526.5,533.5,525.5,0.423,11.216,2.871,24.739,2.051,0.429,-0.011,-0.0,-0.001,-0.0
8282007,1115,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2097.804,428.697,25.606,11.152,0.0,80.0,55.0,1.4,2459.75,2500.073,2131.881,537.029,56.009,76.196,73.127,79.28,52.44,1.387,3.207,0.469,83.242,66.584,86.975,48.059,0.0,86.752,136.158,89.618,135.156,34.606,50.481,50.636,-10.82,48.906,95.063,72.0,74.75,56.438,57.156,0.0,51.813,72.0,70.0,1000.0,200.0,0.29,336.25,72.813,71.25,-0.052,72.0,71.75,56.344,57.125,0.0,47.719,72.0,70.0,1000.0,200.0,0.269,566.5,79.063,79.5,0.008,72.188,71.625,56.5,57.219,0.0,70.75,72.0,70.0,1000.0,200.0,0.483,762.0,77.313,77.625,0.017,74.5,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.634,11.666,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,528.5,545.0,303.0,527.0,533.0,525.5,0.551,11.261,3.685,24.837,2.098,0.429,-0.012,-0.001,-0.001,-0.0
8282007,1116,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2043.924,428.697,25.554,11.182,0.0,80.0,55.0,1.4,2459.75,2496.62,2137.238,536.426,56.009,76.408,73.337,79.386,52.44,1.394,3.236,0.465,83.26,66.599,87.171,48.059,0.0,86.752,139.783,89.511,139.071,34.532,50.481,50.709,-10.82,49.438,95.0,72.0,74.25,56.438,57.156,0.0,51.719,72.0,70.0,1000.0,200.0,0.29,337.5,72.875,71.375,-0.052,72.0,71.75,56.344,57.125,0.0,47.188,72.0,70.0,1000.0,200.0,0.265,559.5,79.063,79.5,0.008,71.875,72.0,56.5,57.344,0.0,70.75,72.0,70.0,1000.0,200.0,0.479,758.0,77.313,77.625,0.017,74.188,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,801.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.623,11.658,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,528.5,545.5,303.5,525.5,533.5,525.5,0.362,11.342,2.61,25.133,2.044,0.429,-0.011,-0.001,-0.001,-0.0
8282007,1117,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2067.35,427.526,25.585,11.123,0.0,80.0,55.0,1.4,2452.25,2484.536,2133.666,536.978,55.901,76.196,73.232,79.28,52.226,1.391,3.254,0.472,83.264,66.609,87.115,48.003,0.0,86.645,136.602,89.299,135.821,34.386,50.481,50.636,-10.82,49.438,95.063,71.938,74.563,56.438,57.156,0.0,51.969,72.0,70.0,1000.0,200.0,0.292,337.75,72.813,71.25,-0.052,71.875,71.563,56.344,57.0,0.0,46.906,72.0,70.0,1000.0,200.0,0.274,572.0,79.063,79.5,0.008,72.188,71.813,56.5,57.344,0.0,69.875,72.0,70.0,1000.0,200.0,0.465,748.5,77.313,77.625,0.017,74.375,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.612,11.645,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,528.5,545.5,303.0,528.0,533.5,525.5,0.422,11.23,2.87,25.114,2.067,0.428,-0.012,-0.001,-0.001,-0.0
8282007,1118,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2076.72,432.211,25.554,11.182,0.0,80.0,55.0,1.4,2459.0,2505.256,2142.601,540.999,55.794,76.09,73.127,79.386,52.119,1.372,3.236,0.458,83.325,66.608,87.395,47.919,0.0,86.537,137.268,89.299,136.338,34.532,50.795,50.709,-10.82,49.75,95.0,72.0,74.688,56.531,57.156,0.0,51.781,72.0,70.0,1000.0,200.0,0.293,339.75,72.813,71.25,-0.052,72.0,71.563,56.438,57.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.268,566.5,79.125,79.5,0.008,72.313,72.0,56.5,57.219,0.0,70.75,72.0,70.0,1000.0,200.0,0.489,764.5,77.313,77.625,0.022,74.375,72.25,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.647,11.684,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.0,303.0,528.0,533.5,525.5,0.495,11.123,3.412,25.133,2.077,0.432,-0.012,-0.0,-0.001,-0.0
8282007,1119,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2046.267,427.526,25.544,11.108,0.0,80.0,55.0,1.4,2471.0,2494.893,2144.391,534.233,56.116,76.196,73.127,79.386,52.44,1.353,3.218,0.458,83.425,66.665,87.255,48.059,0.0,86.86,136.898,89.299,136.264,34.532,50.586,50.782,-10.82,49.563,95.125,71.938,74.75,56.531,57.156,0.0,50.688,72.0,70.0,1000.0,200.0,0.304,345.0,72.813,71.25,-0.052,72.125,71.563,56.438,57.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.268,565.5,79.063,79.5,0.008,72.188,71.938,56.563,57.438,0.0,71.0,72.0,70.0,1000.0,200.0,0.486,761.0,77.313,77.625,0.021,74.25,72.188,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.656,11.693,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.0,545.0,303.0,526.5,533.5,525.5,0.34,11.244,2.326,25.079,2.046,0.428,-0.012,-0.001,-0.001,-0.0
8282007,1120,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2050.952,429.868,25.575,11.093,0.0,80.0,55.0,1.4,2471.0,2493.166,2153.346,535.26,56.116,76.408,73.337,79.386,52.44,1.368,3.29,0.461,83.417,66.766,86.975,47.919,0.0,86.752,136.084,89.618,135.304,34.459,50.481,50.709,-10.828,49.25,95.0,71.938,74.438,56.531,57.156,0.0,51.25,72.0,70.0,1000.0,200.0,0.292,337.5,72.813,71.25,-0.052,72.0,71.313,56.438,57.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.269,567.5,79.063,79.5,0.008,72.063,71.625,56.563,57.344,0.0,71.438,72.0,70.0,1000.0,200.0,0.484,761.5,77.313,77.625,0.021,74.25,72.188,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.645,11.686,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,545.0,303.0,526.5,533.0,525.5,0.429,11.251,2.865,25.046,2.051,0.43,-0.012,-0.001,-0.001,-0.0
8282007,1121,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2083.748,434.553,25.564,11.242,0.0,80.0,55.0,1.4,2469.25,2501.801,2144.391,538.384,56.116,76.196,73.127,79.28,52.44,1.383,3.239,0.472,83.433,66.728,87.227,48.143,0.0,86.752,136.306,89.511,135.378,34.532,50.586,50.709,-10.82,49.563,95.0,72.0,74.188,56.531,57.156,0.0,51.438,72.0,70.0,1000.0,200.0,0.289,336.25,72.813,71.25,-0.052,72.125,71.75,56.438,57.125,0.0,47.281,72.0,70.0,1000.0,200.0,0.268,566.5,79.063,79.5,0.009,71.875,71.938,56.563,57.344,0.0,70.625,72.0,70.0,1000.0,200.0,0.487,764.0,77.313,77.563,0.019,74.375,72.25,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.658,11.701,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,528.0,545.0,303.25,527.0,533.5,525.0,0.507,11.328,3.407,25.267,2.084,0.435,-0.012,-0.001,-0.001,-0.0
8282007,1122,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.146,426.354,25.544,11.167,0.0,80.0,55.0,1.4,2466.25,2496.62,2158.728,540.987,56.224,76.408,73.443,79.386,52.44,1.421,3.232,0.483,83.421,66.742,86.947,48.031,0.0,86.86,136.232,89.511,135.378,34.532,50.586,50.782,-10.828,49.063,94.875,71.938,74.438,56.531,57.156,0.0,51.219,72.0,70.0,1000.0,200.0,0.292,337.75,72.688,71.25,-0.052,72.125,71.688,56.438,57.313,0.0,46.969,72.0,70.0,1000.0,200.0,0.272,569.5,79.063,79.375,0.009,72.063,71.938,56.563,57.344,0.0,70.25,72.0,70.0,1000.0,200.0,0.473,753.0,77.313,77.625,0.017,74.25,72.188,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,803.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.638,11.684,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,528.0,545.5,303.25,527.0,533.5,525.0,0.467,11.303,3.133,25.212,2.1,0.426,-0.011,-0.0,-0.001,-0.0
