DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1123,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2107.174,429.868,25.595,11.138,0.0,80.0,55.0,1.4,2467.5,2505.256,2156.933,541.816,56.116,76.196,73.232,79.386,52.333,1.406,3.272,0.483,83.439,66.742,87.003,48.031,0.0,86.86,139.635,89.299,138.923,34.532,50.481,50.709,-10.82,49.219,94.875,71.938,74.75,56.531,57.375,0.0,51.031,72.0,70.0,1000.0,200.0,0.293,338.75,72.813,71.25,-0.052,72.0,71.688,56.438,57.125,0.0,47.938,72.0,70.0,1000.0,200.0,0.271,569.5,79.063,79.5,0.009,71.875,71.938,56.563,57.344,0.0,69.563,72.0,70.0,1000.0,200.0,0.475,755.0,77.313,77.625,0.024,74.063,72.188,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.648,11.709,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,528.5,545.5,303.25,526.5,533.5,525.0,0.362,11.297,2.615,25.034,2.107,0.43,-0.012,-0.001,-0.001,-0.0
8282007,1124,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2040.41,421.669,25.575,11.123,0.0,80.0,55.0,1.4,2467.5,2500.073,2151.554,535.893,55.794,76.408,73.443,79.386,52.333,1.372,3.254,0.461,83.443,66.747,86.947,47.975,0.0,86.86,136.602,89.299,135.821,34.606,50.586,50.709,-10.82,49.094,94.813,71.938,74.75,56.438,57.375,0.0,51.094,72.0,70.0,1000.0,200.0,0.291,337.5,72.813,71.25,-0.052,72.0,71.688,56.344,57.125,0.0,47.656,72.0,70.0,1000.0,200.0,0.269,567.0,79.063,79.5,0.009,72.188,72.0,56.563,57.344,0.0,70.125,72.0,70.0,1000.0,200.0,0.481,759.5,77.313,77.625,0.021,74.063,72.063,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,799.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.622,11.676,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.5,545.5,303.25,527.5,533.5,525.0,0.422,11.209,2.868,24.885,2.04,0.422,-0.012,-0.001,-0.001,-0.0
8282007,1125,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2080.234,447.438,25.606,11.138,0.0,80.0,55.0,1.4,2465.75,2503.528,2174.912,531.657,56.116,76.514,73.548,79.491,52.333,1.375,3.246,0.48,83.47,66.775,87.143,47.891,0.0,87.074,137.49,89.086,136.633,34.679,50.586,50.709,-10.82,48.906,94.75,72.0,75.25,56.531,57.469,0.0,51.0,72.0,70.0,1000.0,200.0,0.292,337.75,72.813,71.25,-0.052,72.0,71.563,56.438,57.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.271,570.0,79.063,79.5,0.009,72.063,71.938,56.563,57.344,0.0,70.688,72.0,70.0,1000.0,200.0,0.486,763.0,77.188,77.563,0.021,74.188,72.063,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.625,11.678,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.0,527.5,533.5,525.0,0.453,11.224,3.151,24.805,2.08,0.447,-0.012,-0.001,-0.001,-0.0
8282007,1126,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2095.461,449.78,25.595,11.123,0.0,80.0,55.0,1.4,2466.75,2501.801,2174.912,535.579,56.116,76.408,73.548,79.491,52.44,1.398,3.239,0.472,83.484,66.787,86.947,47.807,0.0,86.967,137.194,89.193,136.338,34.532,50.586,50.709,-10.82,48.844,94.75,71.938,74.563,56.438,57.156,0.0,50.938,72.0,70.0,1000.0,200.0,0.292,337.75,72.813,71.375,-0.052,72.0,71.75,56.438,57.125,0.0,48.719,72.0,70.0,1000.0,200.0,0.27,569.0,79.063,79.5,0.009,72.188,72.0,56.563,57.438,0.0,70.0,72.0,70.0,1000.0,200.0,0.487,763.5,77.188,77.625,0.019,74.188,72.188,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.615,11.672,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.5,303.25,528.0,533.5,525.0,0.456,11.208,3.146,25.0,2.095,0.45,-0.011,-0.001,-0.001,-0.0
8282007,1127,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2049.781,432.211,25.544,11.123,0.0,80.0,55.0,1.4,2468.25,2493.166,2156.933,535.585,55.901,76.302,73.232,79.386,52.333,1.391,3.268,0.472,83.531,66.787,87.087,47.947,0.0,87.074,136.232,89.618,135.452,34.606,50.899,50.782,-10.82,49.094,94.688,72.0,74.188,56.438,57.156,0.0,51.188,72.0,70.0,1000.0,200.0,0.292,337.25,72.813,71.375,-0.052,72.0,71.75,56.438,57.125,0.0,48.469,72.0,70.0,1000.0,200.0,0.269,567.0,79.063,79.5,0.009,72.313,71.813,56.563,57.344,0.0,71.188,72.0,70.0,1000.0,200.0,0.485,764.0,77.313,77.625,0.021,74.188,72.063,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.626,11.683,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.5,303.25,526.5,533.5,525.0,0.427,11.043,2.862,24.998,2.05,0.432,-0.011,-0.001,-0.001,-0.0
8282007,1128,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2088.434,431.04,25.564,11.167,0.0,80.0,55.0,1.4,2469.5,2508.712,2156.933,535.569,56.116,76.514,73.443,79.491,52.44,1.375,3.268,0.472,83.53,66.817,87.059,47.919,0.0,87.182,136.306,89.511,135.452,34.532,50.481,50.782,-10.82,49.031,94.75,71.938,74.688,56.531,57.375,0.0,51.25,72.0,70.0,1000.0,200.0,0.289,335.75,72.688,71.375,-0.052,72.0,71.875,56.438,57.313,0.0,47.219,72.0,70.0,1000.0,200.0,0.27,567.5,79.063,79.375,0.009,72.313,71.938,56.563,57.344,0.0,71.313,72.0,70.0,1000.0,200.0,0.499,774.0,77.313,77.625,0.023,74.063,72.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.63,11.689,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.5,545.5,303.25,526.5,533.5,524.5,0.467,11.378,3.136,25.212,2.088,0.431,-0.01,-0.0,-0.001,-0.0
8282007,1129,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2077.892,424.012,25.575,11.123,0.0,80.0,55.0,1.4,2469.5,2500.073,2153.346,539.887,56.009,76.514,73.443,79.491,52.44,1.375,3.272,0.491,83.588,66.864,86.975,47.779,0.0,86.967,137.638,89.511,136.486,34.606,50.69,50.709,-10.82,48.906,94.75,71.938,74.75,56.531,57.375,0.0,51.438,72.0,70.0,1000.0,200.0,0.29,336.75,72.813,71.375,-0.052,72.125,72.0,56.438,57.125,0.0,48.625,72.0,70.0,1000.0,200.0,0.27,573.0,79.063,79.5,0.009,71.875,71.938,56.563,57.344,0.0,71.938,72.0,70.0,1000.0,200.0,0.495,767.0,77.313,77.625,0.021,74.063,72.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.617,11.676,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.25,526.0,533.5,524.5,0.612,11.136,4.23,24.885,2.078,0.424,-0.011,-0.001,-0.001,-0.0
8282007,1130,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2103.66,436.896,25.523,11.063,0.0,80.0,55.0,1.4,2479.0,2510.44,2162.32,536.327,56.009,76.302,73.443,79.386,52.333,1.364,3.257,0.476,83.647,66.931,87.059,47.947,0.0,86.967,139.857,89.405,139.145,34.606,50.795,50.782,-10.82,48.906,94.75,72.0,74.438,56.531,57.156,0.0,51.656,72.0,70.0,1000.0,200.0,0.289,336.25,72.688,71.375,-0.052,72.125,71.75,56.438,57.125,0.0,47.938,72.0,70.0,1000.0,200.0,0.279,581.5,79.063,79.375,0.009,71.875,71.938,56.563,57.438,0.0,71.375,72.0,70.0,1000.0,200.0,0.491,766.5,77.313,77.625,0.022,74.063,72.063,56.438,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.622,11.683,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.25,527.0,533.5,524.5,0.36,11.054,2.607,24.863,2.104,0.437,-0.01,-0.0,-0.001,-0.0
8282007,1131,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2116.545,432.211,25.585,11.152,0.0,80.0,55.0,1.4,2482.0,2519.083,2153.346,542.865,56.116,76.196,73.232,79.28,52.44,1.383,3.236,0.472,83.656,66.927,86.947,47.975,0.0,87.074,136.602,89.405,135.895,34.532,50.795,50.709,-10.82,49.094,94.75,72.0,74.188,56.531,57.375,0.0,51.344,72.0,70.0,1000.0,200.0,0.293,338.25,72.813,71.375,-0.052,72.0,71.688,56.438,57.313,0.0,48.031,72.0,70.0,1000.0,200.0,0.279,581.5,79.063,79.375,0.009,72.188,71.563,56.563,57.344,0.0,70.625,72.0,70.0,1000.0,200.0,0.483,761.0,77.375,77.625,0.021,74.063,72.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.635,11.683,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,528.5,545.5,303.25,528.0,533.5,524.5,0.383,11.093,2.598,25.065,2.117,0.432,-0.011,-0.0,-0.001,-0.0
8282007,1132,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2068.521,429.868,25.575,11.182,0.0,80.0,55.0,1.4,2473.75,2508.712,2164.116,542.391,55.901,76.514,73.443,79.491,52.333,1.368,3.293,0.469,83.76,66.955,87.115,48.059,0.0,87.074,137.86,89.193,137.077,34.532,50.795,50.709,-10.82,49.188,94.688,71.938,74.563,56.531,57.375,0.0,51.625,72.0,70.0,1000.0,200.0,0.29,336.75,72.813,71.375,-0.052,72.0,71.75,56.438,57.125,0.0,49.0,72.0,70.0,1000.0,200.0,0.27,567.0,79.063,79.5,0.009,72.188,71.938,56.563,57.344,0.0,71.75,72.0,70.0,1000.0,200.0,0.503,776.5,77.188,77.625,0.021,74.188,72.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.63,11.672,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.5,303.25,526.0,534.0,524.5,0.411,11.123,2.875,25.133,2.069,0.43,-0.011,-0.001,-0.001,-0.0
8282007,1133,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.146,436.896,25.575,11.152,0.0,80.0,55.0,1.4,2487.75,2513.897,2162.32,546.909,56.224,76.302,73.232,79.386,52.547,1.391,3.272,0.48,83.758,67.012,87.031,48.031,0.0,87.289,137.268,89.299,136.486,34.459,50.69,50.782,-10.82,48.906,94.688,72.0,74.438,56.531,57.375,0.0,51.719,72.0,70.0,1000.0,200.0,0.29,336.5,72.688,71.375,-0.052,71.875,71.75,56.438,57.313,0.0,48.375,72.0,70.0,1000.0,200.0,0.273,570.5,79.063,79.5,0.009,72.188,71.938,56.563,57.438,0.0,71.688,72.0,70.0,1000.0,200.0,0.501,774.0,77.188,77.625,0.023,74.063,72.063,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.637,11.684,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.25,526.5,534.0,524.5,0.417,11.215,2.872,25.292,2.1,0.437,-0.01,-0.001,-0.001,-0.0
8282007,1134,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2097.804,440.41,25.564,11.197,0.0,80.0,55.0,1.4,2487.75,2529.461,2180.319,548.818,56.009,76.302,73.232,79.491,52.44,1.356,3.275,0.469,83.869,66.996,87.255,47.947,0.0,87.182,136.454,89.724,135.673,34.459,50.69,50.782,-10.828,49.406,94.688,72.0,74.875,56.531,57.375,0.0,52.125,72.0,70.0,1000.0,200.0,0.287,334.5,72.688,71.375,-0.052,72.0,71.75,56.438,57.313,0.0,49.125,72.0,70.0,1000.0,200.0,0.268,568.0,79.063,79.5,0.009,72.188,71.938,56.563,57.344,0.0,72.5,72.0,70.0,1000.0,200.0,0.512,784.0,77.375,77.625,0.017,73.875,72.063,56.438,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.64,11.683,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,545.5,303.25,526.0,534.0,524.5,0.427,11.26,2.867,25.394,2.098,0.44,-0.01,-0.001,-0.001,-0.0
8282007,1135,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2121.23,453.294,25.585,11.093,0.0,80.0,55.0,1.4,2494.25,2517.354,2176.713,548.038,56.224,76.408,73.232,79.386,52.44,1.394,3.25,0.502,83.851,67.093,86.975,47.835,0.0,87.289,136.528,89.618,135.821,34.532,50.586,50.782,-10.82,48.906,94.688,71.938,74.875,56.531,57.375,0.0,50.813,72.0,70.0,1000.0,200.0,0.302,343.75,72.688,71.375,-0.052,72.0,71.688,56.563,57.313,0.0,48.531,72.0,70.0,1000.0,200.0,0.272,570.5,79.063,79.375,0.009,72.313,71.813,56.688,57.438,0.0,72.5,72.0,70.0,1000.0,200.0,0.503,776.0,77.188,77.625,0.021,74.188,71.813,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.63,11.683,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,527.5,545.5,303.5,527.5,533.5,524.5,0.386,11.228,2.598,25.045,2.121,0.453,-0.01,-0.0,-0.001,-0.0
8282007,1136,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2109.517,439.239,25.544,11.152,0.0,80.0,55.0,1.4,2489.25,2538.114,2182.123,544.482,56.224,76.514,73.548,79.597,52.547,1.372,3.282,0.483,84.028,67.155,87.003,47.919,0.0,87.397,135.936,89.511,135.156,34.606,50.899,50.782,-10.828,48.906,94.688,71.938,75.125,56.531,57.375,0.0,51.406,72.0,70.0,1000.0,200.0,0.292,337.0,72.688,71.375,-0.052,72.0,71.688,56.563,57.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.284,585.0,79.063,79.5,0.009,72.313,71.938,56.688,57.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.507,780.0,77.313,77.688,0.021,74.25,71.813,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.612,11.666,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.0,528.0,545.5,303.25,528.0,533.5,524.5,0.429,11.072,2.862,25.063,2.11,0.439,-0.01,-0.001,-0.001,-0.0
8282007,1137,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2135.286,457.98,25.554,11.138,0.0,80.0,55.0,1.4,2489.25,2536.383,2191.153,545.873,56.224,76.302,73.232,79.491,52.547,1.372,3.293,0.494,84.039,67.199,86.918,47.919,0.0,87.504,135.64,89.511,134.861,34.532,50.69,50.782,-10.828,48.875,94.625,71.938,74.75,56.531,57.375,0.0,51.375,72.0,70.0,1000.0,200.0,0.29,336.25,72.688,71.375,-0.052,72.0,71.75,56.438,57.313,0.0,47.5,72.0,70.0,1000.0,200.0,0.28,579.0,79.063,79.5,0.009,72.188,71.813,56.563,57.438,0.0,72.75,72.0,70.0,1000.0,200.0,0.512,782.5,77.313,77.625,0.019,74.188,71.813,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.629,11.678,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,545.5,303.25,526.0,534.0,524.0,0.432,11.201,2.86,25.147,2.135,0.458,-0.01,-0.001,-0.001,-0.0
8282007,1138,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2148.17,439.239,25.564,11.093,0.0,80.0,55.0,1.4,2494.0,2520.813,2169.511,549.128,56.224,76.62,73.443,79.597,52.654,1.379,3.304,0.476,84.092,67.263,86.947,47.863,0.0,87.504,135.418,89.405,134.639,34.459,50.586,50.782,-10.82,49.031,94.625,71.938,74.25,56.625,57.469,0.0,51.438,72.0,70.0,1000.0,200.0,0.289,336.5,72.688,71.375,-0.052,72.0,71.688,56.563,57.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.282,575.5,79.063,79.5,0.009,72.063,71.938,56.688,57.344,0.0,72.625,72.0,70.0,1000.0,200.0,0.514,785.5,77.188,77.625,0.023,74.063,71.813,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.618,11.678,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,527.5,545.5,303.25,527.5,533.5,524.0,0.433,11.228,2.861,25.158,2.148,0.439,-0.01,-0.001,-0.001,-0.0
8282007,1139,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2086.091,440.41,25.564,11.123,0.0,80.0,55.0,1.4,2496.5,2522.542,2162.32,545.09,56.224,76.514,73.443,79.491,52.547,1.387,3.261,0.469,84.087,67.252,87.003,48.003,0.0,87.504,141.115,89.299,140.105,34.459,50.586,50.782,-10.82,49.313,94.625,71.938,74.563,56.625,57.469,0.0,51.344,72.0,70.0,1000.0,200.0,0.29,336.75,72.688,71.375,-0.052,71.875,71.563,56.563,57.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.282,577.0,79.063,79.375,0.009,71.875,72.188,56.688,57.438,0.0,72.0,72.0,70.0,1000.0,200.0,0.5,772.5,77.375,77.625,0.021,73.875,71.813,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.609,11.661,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,527.5,546.0,303.25,528.0,534.0,524.0,0.498,11.258,3.703,25.226,2.086,0.44,-0.01,-0.0,-0.001,-0.0
8282007,1140,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2138.8,438.067,25.585,11.197,0.0,80.0,55.0,1.4,2496.25,2527.731,2165.914,549.081,56.332,76.302,73.232,79.386,52.547,1.391,3.293,0.469,84.104,67.267,86.947,47.975,0.0,87.611,137.712,89.193,137.077,34.532,50.69,50.854,-10.82,49.406,94.625,71.938,74.563,56.531,57.375,0.0,51.125,72.0,70.0,1000.0,200.0,0.292,337.5,72.688,71.375,-0.052,72.0,71.688,56.563,57.313,0.0,47.438,72.0,70.0,1000.0,200.0,0.269,565.5,79.063,79.375,0.009,72.188,72.0,56.688,57.438,0.0,71.563,72.0,70.0,1000.0,200.0,0.516,784.5,77.313,77.625,0.021,74.063,71.813,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.605,11.671,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.0,545.5,303.5,528.0,534.0,524.0,0.335,11.311,2.332,25.392,2.139,0.438,-0.01,-0.0,-0.001,-0.0
8282007,1141,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2180.966,453.294,25.585,11.034,0.0,80.0,55.0,1.4,2496.25,2505.256,2169.511,556.38,56.116,76.408,73.232,79.491,52.547,1.394,3.297,0.472,84.089,67.272,87.031,47.975,0.0,87.397,137.194,89.299,136.338,34.459,50.899,50.854,-10.82,49.344,94.563,71.938,74.688,56.625,57.469,0.0,50.75,72.0,70.0,1000.0,200.0,0.293,338.75,72.688,71.375,-0.052,71.875,71.313,56.563,57.313,0.0,48.188,72.0,70.0,1000.0,200.0,0.262,560.5,78.938,79.5,0.009,72.063,71.625,56.688,57.438,0.0,72.188,72.0,70.0,1000.0,200.0,0.519,788.5,77.188,77.625,0.019,73.813,71.813,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.609,11.669,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.0,545.5,303.25,528.5,534.0,523.5,0.457,11.004,3.145,25.135,2.181,0.453,-0.01,-0.001,-0.001,-0.0
8282007,1142,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2125.915,436.896,25.554,11.167,0.0,80.0,55.0,1.4,2494.25,2512.168,2178.516,541.929,56.224,76.408,73.232,79.491,52.547,1.402,3.311,0.48,84.095,67.272,87.003,47.891,0.0,87.504,137.712,89.086,136.929,34.459,50.69,50.782,-10.82,49.031,94.563,72.0,74.563,56.625,57.469,0.0,50.75,72.0,70.0,1000.0,200.0,0.292,338.0,72.813,71.375,-0.052,71.875,71.688,56.563,57.313,0.0,47.188,72.0,70.0,1000.0,200.0,0.271,568.0,78.938,79.375,0.009,72.188,72.0,56.688,57.438,0.0,73.0,72.0,70.0,1000.0,200.0,0.511,784.0,77.313,77.563,0.021,74.063,71.813,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.612,11.678,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,527.5,546.0,303.25,526.0,534.0,523.5,0.411,11.23,2.872,25.326,2.126,0.437,-0.011,-0.001,-0.001,-0.0
8282007,1143,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2108.345,441.581,25.544,11.138,0.0,80.0,55.0,1.4,2491.75,2527.731,2165.914,543.493,56.116,76.514,73.337,79.491,52.547,1.383,3.279,0.472,84.105,67.286,86.75,47.835,0.0,87.397,136.38,89.618,135.673,34.459,50.69,50.854,-10.82,48.906,94.563,71.938,74.688,56.625,57.469,0.0,50.438,72.0,70.0,1000.0,200.0,0.293,338.75,72.563,71.375,-0.052,72.0,71.75,56.563,57.406,0.0,47.188,72.0,70.0,1000.0,200.0,0.276,577.0,79.063,79.375,0.009,71.75,72.125,56.813,57.594,0.0,72.063,72.0,70.0,1000.0,200.0,0.5,773.5,77.188,77.625,0.021,73.875,71.813,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.613,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,527.5,546.0,303.0,527.5,534.0,523.5,0.386,11.251,2.594,25.372,2.108,0.442,-0.009,-0.0,-0.001,-0.0
8282007,1144,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2146.999,434.553,25.544,11.182,0.0,80.0,55.0,1.4,2488.75,2527.731,2164.116,542.918,56.009,76.302,73.337,79.491,52.44,1.398,3.297,0.472,84.106,67.286,86.554,47.863,0.0,87.504,136.38,89.724,135.599,34.459,50.586,50.782,-10.82,48.656,94.563,72.0,74.688,56.625,57.594,0.0,50.313,72.0,70.0,1000.0,200.0,0.293,338.75,72.688,71.375,-0.052,72.125,71.75,56.563,57.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.271,573.5,79.063,79.375,0.01,71.875,72.125,56.688,57.438,0.0,71.625,72.0,70.0,1000.0,200.0,0.503,773.5,77.313,77.625,0.023,73.875,71.813,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,806.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.635,11.689,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,546.0,303.25,527.0,534.0,523.5,0.428,11.318,2.865,25.36,2.147,0.435,-0.01,-0.0,-0.001,-0.0
8282007,1145,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2131.772,439.239,25.606,11.108,0.0,80.0,55.0,1.4,2487.5,2539.845,2171.31,550.922,56.224,76.408,73.337,79.597,52.547,1.379,3.272,0.476,84.15,67.271,86.834,47.807,0.0,87.611,136.232,89.618,135.452,34.606,50.586,50.782,-10.82,48.75,94.438,72.0,74.875,56.625,57.469,0.0,50.563,72.0,70.0,1000.0,200.0,0.292,337.0,72.688,71.375,-0.052,72.125,71.75,56.563,57.313,0.0,48.031,72.0,70.0,1000.0,200.0,0.277,577.5,79.063,79.375,0.01,72.188,72.125,56.688,57.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.511,783.5,77.313,77.563,0.023,73.813,71.75,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.647,11.691,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,528.0,545.5,303.25,527.5,533.5,523.5,0.428,11.244,2.869,24.964,2.132,0.439,-0.01,-0.0,-0.001,-0.0
8282007,1146,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2132.943,438.067,25.564,11.123,0.0,80.0,55.0,1.4,2499.75,2527.731,2169.511,546.547,56.009,76.726,73.548,79.597,52.44,1.391,3.3,0.487,84.163,67.346,86.722,47.779,0.0,87.504,135.492,89.511,134.861,34.386,50.586,50.782,-10.82,48.813,94.438,71.938,74.75,56.625,57.594,0.0,50.594,72.0,70.0,1000.0,200.0,0.292,337.25,72.688,71.375,-0.052,72.125,71.688,56.563,57.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.284,582.0,79.063,79.375,0.01,72.063,72.125,56.688,57.438,0.0,72.625,72.0,70.0,1000.0,200.0,0.507,779.0,77.313,77.625,0.021,73.875,71.75,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.658,11.702,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.0,545.5,303.25,528.0,534.0,523.0,0.351,11.258,2.317,25.339,2.133,0.438,-0.01,-0.0,-0.001,-0.0
8282007,1147,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2155.198,440.41,25.564,11.138,0.0,80.0,55.0,1.4,2499.75,2534.652,2167.712,546.259,56.332,76.408,73.232,79.491,52.547,1.402,3.275,0.487,84.184,67.342,86.75,47.919,0.0,87.611,140.449,89.405,139.44,34.459,50.69,50.782,-10.82,48.5,94.438,72.0,74.25,56.531,57.469,0.0,50.344,72.0,70.0,1000.0,200.0,0.29,337.75,72.688,71.375,-0.052,72.0,71.563,56.563,57.313,0.0,48.469,72.0,70.0,1000.0,200.0,0.271,568.0,79.063,79.375,0.01,72.063,72.188,56.688,57.594,0.0,72.25,72.0,70.0,1000.0,200.0,0.521,792.0,77.313,77.625,0.021,73.875,71.75,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.651,11.689,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,546.0,303.25,526.0,534.0,523.0,0.505,11.201,3.7,25.26,2.155,0.44,-0.01,-0.0,-0.001,-0.0
8282007,1148,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2138.8,434.553,25.595,11.093,0.0,80.0,55.0,1.4,2499.75,2539.845,2169.511,552.477,56.224,76.62,73.443,79.597,52.547,1.368,3.311,0.472,84.213,67.37,86.778,47.975,0.0,87.504,137.564,89.299,136.929,34.532,50.586,50.782,-10.828,48.813,94.438,72.0,74.563,56.625,57.469,0.0,50.75,72.0,70.0,1000.0,200.0,0.29,336.25,72.688,71.438,-0.052,72.125,71.563,56.563,57.313,0.0,47.031,72.0,70.0,1000.0,200.0,0.281,580.5,78.938,79.375,0.009,72.063,71.813,56.688,57.438,0.0,73.375,72.0,70.0,1000.0,200.0,0.52,789.5,77.313,77.625,0.021,73.875,71.75,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.5,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.627,11.671,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,527.5,546.0,303.25,526.0,534.0,523.0,0.337,11.228,2.333,25.045,2.139,0.435,-0.01,-0.001,-0.001,-0.0
8282007,1149,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2139.971,443.924,25.533,11.108,0.0,80.0,55.0,1.4,2504.25,2550.235,2174.912,554.855,56.332,76.62,73.443,79.491,52.547,1.391,3.29,0.494,84.269,67.421,86.89,47.947,0.0,87.611,136.75,89.193,135.747,34.459,50.69,50.782,-10.82,48.719,94.438,72.0,74.688,56.625,57.375,0.0,50.719,72.0,70.0,1000.0,200.0,0.29,336.0,72.688,71.438,-0.052,72.0,71.563,56.563,57.313,0.0,48.531,72.0,70.0,1000.0,200.0,0.278,578.5,79.063,79.375,0.009,72.188,71.813,56.688,57.438,0.0,72.125,72.0,70.0,1000.0,200.0,0.521,789.5,77.313,77.625,0.019,73.875,71.688,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.627,11.668,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,527.5,545.5,303.25,527.0,534.0,523.5,0.539,11.171,3.678,25.192,2.14,0.444,-0.01,-0.0,-0.001,-0.0
8282007,1150,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2184.48,442.753,25.575,11.063,0.0,80.0,55.0,1.4,2504.25,2541.576,2183.927,556.334,56.332,76.302,73.127,79.386,52.44,1.387,3.315,0.472,84.31,67.446,87.199,48.059,0.0,87.826,137.416,89.086,136.707,34.532,50.899,50.854,-10.82,48.844,94.5,72.125,74.438,56.625,57.594,0.0,50.719,72.0,70.0,1000.0,200.0,0.291,336.75,72.688,71.375,-0.052,72.0,71.688,56.563,57.313,0.0,46.906,72.0,70.0,1000.0,200.0,0.284,582.5,79.063,79.375,0.009,72.063,72.0,56.688,57.438,0.0,72.75,72.0,70.0,1000.0,200.0,0.523,791.5,77.313,77.563,0.019,73.813,71.688,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.627,11.659,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,527.5,546.0,303.25,527.5,534.0,523.0,0.375,11.033,2.603,25.088,2.184,0.443,-0.01,-0.0,-0.001,-0.0
8282007,1151,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2137.628,433.382,25.595,11.063,0.0,80.0,55.0,1.4,2500.0,2532.922,2167.712,553.182,56.439,76.408,73.337,79.491,52.654,1.402,3.318,0.472,84.299,67.455,87.003,47.947,0.0,87.934,136.232,89.511,135.452,34.459,50.69,50.927,-10.82,49.063,94.5,72.125,74.688,56.625,57.469,0.0,50.969,72.0,70.0,1000.0,200.0,0.292,337.75,72.563,71.375,-0.052,72.0,71.563,56.75,57.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.283,583.5,79.063,79.375,0.009,72.063,71.813,56.813,57.594,0.0,72.438,72.0,70.0,1000.0,200.0,0.507,777.0,77.188,77.625,0.018,73.813,71.688,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.5,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.613,11.651,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.5,546.0,303.25,527.0,534.0,523.0,0.427,11.225,2.867,25.313,2.138,0.433,-0.009,-0.0,-0.001,-0.0
8282007,1152,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2163.397,438.067,25.595,11.078,0.0,80.0,55.0,1.4,2503.5,2539.845,2178.516,551.366,56.116,76.62,73.548,79.703,52.547,1.387,3.272,0.476,84.287,67.437,86.862,47.891,0.0,87.826,136.01,89.618,135.304,34.532,50.899,50.782,-10.828,48.938,94.5,72.0,74.25,56.719,57.469,0.0,50.656,72.0,70.0,1000.0,200.0,0.293,337.75,72.688,71.375,-0.052,72.25,71.313,56.563,57.406,0.0,47.594,72.0,70.0,1000.0,200.0,0.28,579.0,79.063,79.375,0.009,72.063,72.0,56.813,57.594,0.0,72.813,72.0,70.0,1000.0,200.0,0.511,784.5,77.313,77.625,0.017,73.813,71.688,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.597,11.636,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.0,528.0,545.5,303.25,527.5,534.0,523.0,0.39,10.999,2.596,25.011,2.163,0.438,-0.01,-0.0,-0.001,-0.0
8282007,1153,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2146.999,446.267,25.616,11.197,0.0,80.0,55.0,1.4,2503.5,2541.576,2180.319,549.648,56.224,76.514,73.232,79.597,52.547,1.372,3.311,0.465,84.371,67.454,86.862,47.947,0.0,87.826,136.084,89.511,135.304,34.606,50.69,50.854,-10.82,48.906,94.5,72.125,74.438,56.719,57.469,0.0,50.813,72.0,70.0,1000.0,200.0,0.291,337.25,72.563,71.438,-0.052,72.125,71.313,56.75,57.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.283,583.5,78.938,79.375,0.009,71.875,72.125,56.688,57.594,0.0,72.313,72.0,70.0,1000.0,200.0,0.52,790.0,77.188,77.625,0.02,73.813,71.563,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.599,11.638,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.0,528.0,546.0,303.25,527.5,534.0,523.0,0.429,11.311,2.87,25.276,2.147,0.446,-0.009,-0.001,-0.001,-0.0
8282007,1154,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2176.281,439.239,25.616,11.152,0.0,80.0,55.0,1.4,2511.5,2527.731,2167.712,554.504,56.224,76.62,73.337,79.597,52.44,1.417,3.347,0.472,84.344,67.476,86.806,47.779,0.0,87.826,140.301,89.618,139.44,34.532,50.795,50.854,-10.82,48.906,94.563,72.0,75.125,56.719,57.469,0.0,50.281,72.0,70.0,1000.0,200.0,0.296,340.5,72.688,71.375,-0.052,72.125,71.313,56.75,57.406,0.0,48.281,72.0,70.0,1000.0,200.0,0.282,582.5,79.063,79.375,0.009,71.875,72.0,56.813,57.594,0.0,72.25,72.0,70.0,1000.0,200.0,0.506,776.5,77.313,77.563,0.017,73.813,71.438,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.596,11.628,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,528.0,546.0,303.5,527.5,534.0,523.0,0.435,11.192,3.164,25.29,2.176,0.439,-0.01,-0.0,-0.001,-0.0
8282007,1155,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2120.059,440.41,25.523,11.108,0.0,80.0,55.0,1.4,2512.25,2532.922,2167.712,551.377,56.332,76.726,73.443,79.597,52.654,1.36,3.275,0.476,84.346,67.475,86.834,47.835,0.0,87.719,136.898,89.405,136.19,34.386,50.69,50.854,-10.82,49.094,94.563,71.938,75.125,56.719,57.594,0.0,50.625,72.0,70.0,1000.0,200.0,0.292,337.0,72.563,71.438,-0.052,72.0,71.688,56.75,57.313,0.0,47.531,72.0,70.0,1000.0,200.0,0.284,582.5,78.938,79.375,0.009,72.063,71.938,56.688,57.594,0.0,72.938,72.0,70.0,1000.0,200.0,0.51,782.5,77.313,77.625,0.025,73.813,71.563,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,802.5,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.577,11.612,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,546.0,303.25,528.0,534.0,523.0,0.38,11.22,2.595,25.416,2.12,0.44,-0.009,-0.001,-0.001,-0.0
8282007,1156,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2166.911,446.267,25.575,11.123,0.0,80.0,55.0,1.4,2502.25,2555.432,2174.912,549.624,56.224,76.726,73.548,79.703,52.654,1.387,3.333,0.476,84.447,67.573,87.199,48.059,0.0,87.719,137.194,89.405,136.264,34.532,50.69,51.0,-10.828,48.75,94.563,72.0,74.25,56.719,57.469,0.0,50.781,72.0,70.0,1000.0,200.0,0.291,336.5,72.563,71.375,-0.052,72.0,71.75,56.75,57.406,0.0,47.313,72.0,70.0,1000.0,200.0,0.284,583.0,78.938,79.375,0.009,72.063,71.938,56.813,57.75,0.0,73.188,72.0,70.0,1000.0,200.0,0.521,789.5,77.188,77.625,0.021,73.5,71.438,56.844,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.58,11.617,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,546.0,303.5,527.5,534.0,522.5,0.498,11.336,3.415,25.45,2.167,0.446,-0.009,-0.001,-0.001,-0.0
8282007,1157,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2173.939,439.239,25.606,11.078,0.0,80.0,55.0,1.4,2512.25,2546.771,2180.319,553.093,56.224,76.514,73.337,79.491,52.654,1.383,3.34,0.472,84.458,67.563,86.694,47.919,0.0,87.934,137.268,89.299,136.56,34.606,50.69,50.854,-10.82,48.656,94.375,71.938,75.063,56.625,57.594,0.0,50.781,72.0,70.0,1000.0,200.0,0.291,336.75,72.563,71.563,-0.052,72.0,71.563,56.75,57.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.285,583.0,78.938,79.375,0.009,71.875,72.188,56.688,57.594,0.0,73.5,72.0,70.0,1000.0,200.0,0.523,792.0,77.313,77.625,0.021,73.688,71.438,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.579,11.607,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,527.5,546.0,303.25,527.5,534.0,523.0,0.378,11.191,2.603,25.007,2.174,0.439,-0.008,-0.001,-0.001,-0.0
8282007,1158,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2176.281,442.753,25.564,11.049,0.0,80.0,55.0,1.4,2510.0,2541.576,2176.713,556.643,56.439,76.726,73.653,79.703,52.761,1.402,3.315,0.472,84.466,67.573,86.75,47.835,0.0,88.041,136.232,89.618,135.452,34.532,51.004,50.854,-10.82,48.531,94.313,72.0,75.25,56.719,57.469,0.0,50.688,72.0,70.0,1000.0,200.0,0.292,338.25,72.563,71.375,-0.052,72.0,71.313,56.75,57.406,0.0,47.719,72.0,70.0,1000.0,200.0,0.285,585.5,78.938,79.375,0.009,71.75,72.188,56.813,57.594,0.0,72.438,72.0,70.0,1000.0,200.0,0.514,783.0,77.313,77.625,0.021,73.563,71.438,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.5,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.576,11.612,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,527.5,546.0,303.25,527.5,534.5,522.5,0.428,10.948,2.864,25.056,2.176,0.443,-0.009,-0.001,-0.001,-0.0
8282007,1159,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2177.452,439.239,25.523,11.123,0.0,80.0,55.0,1.4,2515.25,2543.307,2183.927,551.868,56.116,76.514,73.443,79.597,52.44,1.387,3.275,0.48,84.466,67.57,86.666,47.695,0.0,87.934,136.158,89.724,135.452,34.606,50.795,50.854,-10.82,48.313,94.063,72.0,75.063,56.625,57.469,0.0,50.844,72.0,70.0,1000.0,200.0,0.291,337.25,72.563,71.438,-0.052,72.0,71.75,56.563,57.406,0.0,48.25,72.0,70.0,1000.0,200.0,0.284,583.0,78.938,79.375,0.009,72.188,71.938,56.813,57.75,0.0,72.0,72.0,70.0,1000.0,200.0,0.513,783.5,77.313,77.625,0.023,73.688,71.438,56.844,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.5,74.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.555,11.597,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,528.0,546.0,303.5,527.5,534.5,523.0,0.388,11.164,2.588,25.109,2.177,0.439,-0.009,-0.001,-0.001,-0.0
8282007,1200,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2154.026,445.095,25.595,11.049,0.0,80.0,55.0,1.4,2515.25,2548.503,2182.123,553.753,56.116,76.726,73.548,79.703,52.44,1.375,3.322,0.469,84.498,67.578,86.947,47.807,0.0,87.934,135.862,89.618,135.156,34.606,50.899,50.927,-10.82,48.5,93.938,72.0,74.563,56.719,57.469,0.0,50.844,72.0,70.0,1000.0,200.0,0.291,337.25,72.563,71.438,-0.052,72.0,71.688,56.563,57.406,0.0,48.406,72.0,70.0,1000.0,200.0,0.285,584.5,78.938,79.375,0.009,72.188,71.938,56.813,57.594,0.0,73.063,72.0,70.0,1000.0,200.0,0.522,792.5,77.188,77.625,0.021,73.563,71.438,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.577,11.625,9.102,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,527.5,546.0,303.5,527.5,534.0,522.5,0.391,11.068,2.596,25.054,2.154,0.445,-0.009,-0.001,-0.001,-0.0
8282007,1201,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2203.221,440.41,25.575,11.138,0.0,80.0,55.0,1.4,2519.0,2551.967,2185.732,554.547,56.332,76.726,73.337,79.703,52.547,1.406,3.358,0.483,84.529,67.602,86.947,47.975,0.0,88.149,137.268,89.511,136.043,34.606,50.69,50.854,-10.82,48.281,94.0,72.0,74.125,56.625,57.594,0.0,50.469,72.0,70.0,1000.0,200.0,0.292,338.25,72.563,71.438,-0.052,72.125,71.688,56.75,57.406,0.0,48.75,72.0,70.0,1000.0,200.0,0.285,585.0,78.938,79.375,0.009,72.188,71.938,56.813,57.594,0.0,72.75,72.0,70.0,1000.0,200.0,0.523,790.0,77.313,77.625,0.017,73.688,71.438,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.342,5.839,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.0,527.5,546.5,303.5,527.0,534.0,522.0,0.656,11.252,4.498,25.143,2.203,0.44,-0.009,-0.001,-0.001,-0.0
8282007,1202,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2162.225,442.753,25.585,11.108,0.0,80.0,55.0,1.4,2518.75,2551.967,2182.123,557.077,56.116,76.514,72.917,79.597,52.44,1.368,3.315,0.469,84.522,67.617,86.89,48.507,0.0,88.256,140.227,89.405,139.44,34.532,50.69,50.854,-10.82,48.281,94.0,72.0,72.938,56.719,57.594,0.0,50.906,72.0,70.0,1000.0,200.0,0.291,335.75,72.563,71.438,-0.052,71.875,71.313,56.75,57.406,0.0,48.563,72.0,70.0,1000.0,200.0,0.283,582.0,79.063,79.375,0.009,72.063,71.625,56.688,57.594,0.0,73.375,72.0,70.0,1000.0,200.0,0.528,796.5,77.188,77.625,0.021,73.5,71.438,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,799.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.339,5.839,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,527.5,546.0,303.5,527.5,534.0,522.0,0.396,11.221,2.888,25.19,2.162,0.443,-0.009,-0.0,-0.001,-0.0
8282007,1203,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2192.679,450.952,25.606,11.034,0.0,80.0,55.0,1.4,2518.25,2548.503,2191.153,553.361,56.332,76.302,72.601,79.491,52.547,1.406,3.344,0.487,84.564,67.645,86.526,48.928,0.0,88.363,136.454,89.405,135.821,34.752,50.586,50.782,-10.82,48.25,94.0,71.938,72.75,56.625,57.594,0.0,50.813,72.0,70.0,1000.0,200.0,0.291,337.5,72.563,71.563,-0.052,72.0,71.125,56.563,57.406,0.0,48.313,72.0,70.0,1000.0,200.0,0.285,585.0,78.938,79.375,0.009,71.75,71.625,56.688,57.594,0.0,72.5,72.0,70.0,1000.0,200.0,0.519,785.5,77.313,77.688,0.021,73.563,71.25,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,74.438,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.336,5.84,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.0,546.5,303.5,527.0,534.0,522.0,0.345,11.171,2.328,24.573,2.193,0.451,-0.008,-0.001,-0.001,-0.0
8282007,1204,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2189.166,440.41,25.585,11.123,0.0,80.0,55.0,1.4,2518.25,2520.813,2171.31,549.135,56.332,76.514,72.601,79.597,52.44,1.467,3.297,0.483,84.532,67.645,86.47,49.348,0.0,88.256,137.934,89.193,137.077,34.606,50.899,50.782,-10.82,48.469,94.063,71.813,72.063,56.625,57.469,0.0,50.188,72.0,70.0,1000.0,200.0,0.295,340.0,72.563,71.438,-0.052,71.875,70.5,56.563,57.406,0.0,47.656,72.0,70.0,1000.0,200.0,0.277,571.0,78.938,79.375,0.009,71.625,71.438,56.688,57.594,0.0,70.813,72.0,70.0,1000.0,200.0,0.51,778.5,77.188,77.625,0.021,73.063,71.125,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,814.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.336,5.84,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.5,546.5,303.5,527.5,534.0,522.0,0.45,11.043,3.148,24.998,2.189,0.44,-0.009,-0.001,-0.001,-0.0
8282007,1205,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2149.341,441.581,25.554,11.182,0.0,80.0,55.0,1.4,2502.0,2529.461,2164.116,550.35,56.009,76.302,72.286,79.386,52.44,1.417,3.326,0.491,84.444,67.571,86.834,49.713,0.0,88.471,137.194,89.193,136.412,34.606,50.69,50.854,-10.82,48.938,93.938,71.813,71.563,56.625,57.469,0.0,50.313,72.0,70.0,1000.0,200.0,0.288,334.5,72.563,71.375,-0.052,71.75,70.375,56.563,57.313,0.0,47.125,72.0,70.0,1000.0,200.0,0.279,579.0,78.938,79.375,0.009,71.625,71.188,56.688,57.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.501,774.0,77.313,77.625,0.021,72.875,71.125,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,813.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.331,5.839,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.5,546.5,303.5,527.0,534.0,522.0,0.416,11.296,2.869,25.242,2.149,0.442,-0.009,-0.001,-0.001,-0.0
8282007,1206,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2171.596,434.553,25.544,11.138,0.0,80.0,55.0,1.4,2498.75,2513.897,2165.914,549.353,56.224,75.984,71.971,79.174,52.547,1.471,3.326,0.476,84.344,67.564,86.554,50.077,0.0,88.471,136.38,89.724,135.599,34.752,50.586,50.782,-10.82,49.125,94.125,71.75,71.125,56.625,57.469,0.0,50.563,72.0,70.0,1000.0,200.0,0.283,333.25,72.563,71.438,-0.052,72.125,70.063,56.563,57.406,0.0,47.844,72.0,70.0,1000.0,200.0,0.271,568.0,78.938,79.375,0.009,71.625,70.938,56.813,57.594,0.0,69.313,72.0,70.0,1000.0,200.0,0.493,765.5,77.313,77.625,0.021,72.688,70.938,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.562,821.5,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.33,5.832,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,527.5,546.5,303.5,527.5,534.0,522.0,0.428,11.276,2.865,24.805,2.172,0.435,-0.009,-0.001,-0.001,-0.0
8282007,1207,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2130.6,432.211,25.575,11.078,0.0,80.0,55.0,1.4,2479.5,2538.114,2158.728,550.074,56.009,75.984,71.971,79.069,52.547,1.387,3.3,0.472,84.235,67.304,86.806,50.161,0.0,88.471,136.528,89.405,135.673,34.752,50.69,50.782,-10.82,49.375,94.125,71.75,71.0,56.625,57.469,0.0,50.563,72.0,70.0,1000.0,200.0,0.281,330.75,72.563,71.438,-0.052,71.875,70.0,56.563,57.406,0.0,47.844,72.0,70.0,1000.0,200.0,0.279,578.0,79.063,79.25,0.009,71.875,71.313,56.688,57.438,0.0,71.563,72.0,70.0,1000.0,200.0,0.499,777.5,77.313,77.625,0.021,72.5,70.938,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.552,810.0,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.322,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,528.0,546.5,303.25,527.5,534.0,522.0,0.464,11.142,3.14,24.671,2.131,0.432,-0.009,-0.0,-0.001,-0.0
8282007,1208,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2121.23,436.896,25.575,11.182,0.0,80.0,55.0,1.4,2491.75,2515.626,2164.116,546.41,56.009,75.771,71.971,79.069,52.44,1.413,3.308,0.487,84.264,67.408,86.778,50.301,0.0,88.471,136.01,89.299,135.23,34.679,50.899,50.782,-10.828,49.375,94.25,71.75,71.0,56.625,57.469,0.0,50.188,72.0,70.0,1000.0,200.0,0.278,329.75,72.563,71.563,-0.052,71.875,69.938,56.563,57.313,0.0,46.594,72.0,70.0,1000.0,200.0,0.281,578.0,78.938,79.375,0.009,71.75,71.188,56.688,57.594,0.0,70.5,72.0,70.0,1000.0,200.0,0.496,765.5,77.313,77.625,0.021,72.375,70.875,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,811.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.319,5.825,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,546.5,303.25,526.0,534.0,522.0,0.427,11.101,2.865,25.016,2.121,0.437,-0.008,-0.001,-0.001,-0.0
8282007,1209,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2093.119,446.267,25.544,11.138,0.0,80.0,55.0,1.4,2485.0,2512.168,2158.728,543.919,56.224,75.984,72.076,79.174,52.547,1.402,3.304,0.465,84.182,67.325,86.975,50.385,0.0,88.686,135.566,89.193,134.787,34.606,50.586,50.709,-10.82,49.844,94.313,71.5,70.625,56.625,57.375,0.0,49.813,72.0,70.0,1000.0,200.0,0.278,329.25,72.563,71.438,-0.052,72.125,69.688,56.438,57.313,0.0,47.844,72.0,70.0,1000.0,200.0,0.278,578.0,79.063,79.375,0.009,72.188,71.0,56.688,57.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.49,765.0,77.313,77.625,0.017,72.313,70.563,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.555,814.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.322,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,528.0,547.0,303.0,525.0,534.0,521.5,0.429,11.224,2.859,24.919,2.093,0.446,-0.009,-0.0,-0.001,-0.0
8282007,1210,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2122.401,432.211,25.533,11.063,0.0,80.0,55.0,1.4,2488.75,2538.114,2173.111,544.443,56.009,75.771,71.76,78.963,52.44,1.368,3.3,0.487,84.214,67.357,86.834,50.554,0.0,88.578,140.153,88.98,139.145,34.679,50.586,50.709,-10.82,49.688,94.313,71.5,70.875,56.531,57.469,0.0,50.344,72.0,70.0,1000.0,200.0,0.277,328.25,72.688,71.438,-0.052,72.25,69.688,56.563,57.313,0.0,48.563,72.0,70.0,1000.0,200.0,0.285,586.0,78.938,79.375,0.01,72.063,71.188,56.688,57.438,0.0,72.438,72.0,70.0,1000.0,200.0,0.5,777.5,77.188,77.688,0.021,72.063,70.563,56.781,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,805.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.327,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,528.0,547.0,303.5,526.5,534.0,521.5,0.503,11.149,3.692,24.638,2.122,0.432,-0.01,-0.001,-0.002,-0.0
8282007,1211,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2125.915,433.382,25.616,11.152,0.0,80.0,55.0,1.4,2506.75,2508.712,2182.123,532.868,56.116,75.984,71.971,78.752,52.44,1.421,3.311,0.483,84.217,67.377,86.526,50.582,0.0,88.578,137.12,88.98,136.486,34.532,50.481,50.709,-10.82,49.313,94.438,71.438,70.938,56.625,57.469,0.0,49.5,72.0,70.0,1000.0,200.0,0.277,329.25,72.563,71.438,-0.052,72.125,69.5,56.563,57.313,0.0,48.75,72.0,70.0,1000.0,200.0,0.285,581.0,79.063,79.375,0.01,72.063,70.938,56.688,57.438,0.0,71.125,72.0,70.0,1000.0,200.0,0.5,769.0,77.313,77.625,0.021,72.063,70.438,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,809.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.33,5.83,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,527.5,547.0,303.0,526.5,533.5,521.5,0.337,11.311,2.332,25.065,2.126,0.433,-0.009,-0.0,-0.001,-0.0
8282007,1212,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2151.684,438.067,25.533,11.182,0.0,80.0,55.0,1.4,2506.75,2526.001,2158.728,546.228,56.224,75.665,71.655,78.857,52.44,1.417,3.344,0.48,84.215,67.373,86.918,50.722,0.0,88.9,136.676,88.768,135.747,34.606,50.586,50.709,-10.82,49.688,94.375,71.438,70.438,56.625,57.469,0.0,48.75,72.0,70.0,1000.0,200.0,0.278,329.75,72.563,71.563,-0.052,72.0,69.5,56.563,57.313,0.0,48.25,72.0,70.0,1000.0,200.0,0.275,570.5,78.938,79.375,0.01,72.063,71.188,56.563,57.438,0.0,70.938,72.0,70.0,1000.0,200.0,0.508,782.0,77.313,77.563,0.021,72.0,70.438,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,814.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.319,5.817,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,547.0,303.25,525.5,534.0,522.0,0.495,11.268,3.406,25.017,2.152,0.438,-0.008,-0.001,-0.001,-0.0
8282007,1213,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2094.29,438.067,25.564,11.152,0.0,80.0,55.0,1.4,2495.25,2512.168,2155.14,548.479,56.009,75.878,71.865,78.857,52.333,1.398,3.268,0.48,84.182,67.33,86.918,50.778,0.0,88.793,137.49,88.662,136.707,34.752,50.586,50.782,-10.828,49.813,94.563,71.438,70.563,56.531,57.469,0.0,49.25,72.0,70.0,1000.0,200.0,0.267,322.5,72.563,71.438,-0.052,71.875,69.375,56.563,57.313,0.0,48.344,72.0,70.0,1000.0,200.0,0.272,571.5,78.938,79.375,0.01,71.875,71.0,56.688,57.438,0.0,71.75,72.0,70.0,1000.0,200.0,0.505,777.5,77.313,77.625,0.016,71.938,70.25,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.558,817.5,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.327,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,528.0,547.0,303.5,526.0,533.5,522.5,0.41,11.29,2.874,24.836,2.094,0.438,-0.009,-0.001,-0.001,-0.0
