DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1214,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2122.401,429.868,25.554,11.049,0.0,80.0,55.0,1.4,2492.0,2526.001,2153.346,548.731,56.224,75.665,71.655,78.752,52.44,1.417,3.282,0.487,84.183,67.348,86.694,50.722,0.0,88.9,136.306,88.874,135.673,34.606,50.69,50.709,-10.828,49.688,94.125,71.438,70.438,56.625,57.469,0.0,49.406,72.0,70.0,1000.0,200.0,0.261,319.25,72.563,71.563,-0.052,71.875,69.5,56.563,57.313,0.0,46.969,72.0,70.0,1000.0,200.0,0.274,574.0,78.938,79.25,0.01,71.875,70.938,56.688,57.438,0.0,71.5,72.0,70.0,1000.0,200.0,0.507,780.5,77.313,77.625,0.02,72.0,70.25,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.56,819.5,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.319,5.818,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,547.0,303.0,524.0,533.5,523.0,0.341,11.062,2.323,24.719,2.122,0.43,-0.008,-0.0,-0.001,-0.0
8282007,1215,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2128.258,449.78,25.585,11.019,0.0,80.0,55.0,1.4,2490.75,2519.083,2149.762,552.283,56.224,75.878,71.865,78.857,52.44,1.421,3.272,0.509,84.168,67.337,87.031,50.918,0.0,89.115,136.158,89.299,135.304,34.532,50.69,50.782,-10.828,50.063,94.5,71.438,70.625,56.625,57.375,0.0,49.5,72.0,70.0,1000.0,200.0,0.261,319.25,72.563,71.563,-0.052,71.875,69.813,56.438,57.313,0.0,47.719,72.0,70.0,1000.0,200.0,0.278,580.5,78.938,79.375,0.01,71.875,71.188,56.563,57.438,0.0,70.625,72.0,70.0,1000.0,200.0,0.503,775.0,77.313,77.625,0.02,71.938,70.063,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,818.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.309,5.809,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,527.5,547.0,303.25,524.0,533.0,523.0,0.466,11.082,3.138,24.878,2.128,0.45,-0.008,-0.001,-0.001,-0.0
8282007,1216,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2142.313,428.697,25.544,10.9,0.0,80.0,55.0,1.4,2487.25,2517.354,2142.601,548.718,56.224,75.665,71.655,78.857,52.44,1.406,3.308,0.487,84.143,67.338,86.89,50.89,0.0,89.008,135.936,88.98,135.156,34.532,50.69,50.854,-10.828,50.0,94.563,71.313,70.563,56.625,57.469,0.0,49.063,72.0,70.0,1000.0,200.0,0.262,319.75,72.438,71.438,-0.052,71.875,69.688,56.563,57.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.275,570.5,78.938,79.375,0.01,71.75,71.188,56.688,57.438,0.0,71.313,72.0,70.0,1000.0,200.0,0.506,780.5,77.313,77.625,0.02,71.813,70.063,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.559,815.5,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.312,5.815,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,547.0,303.25,525.5,533.5,523.0,0.424,11.011,2.862,24.718,2.142,0.429,-0.008,-0.001,-0.001,-0.0
8282007,1217,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2091.948,427.526,25.554,10.9,0.0,80.0,55.0,1.4,2483.25,2506.984,2140.813,542.218,56.224,75.665,71.55,78.857,52.44,1.398,3.272,0.48,84.123,67.284,86.834,50.778,0.0,89.115,140.745,88.98,139.662,34.532,50.69,50.854,-10.82,50.125,94.563,71.313,70.563,56.531,57.469,0.0,49.031,72.0,70.0,1000.0,200.0,0.261,318.75,72.563,71.438,-0.052,72.0,69.5,56.438,57.313,0.0,48.156,72.0,70.0,1000.0,200.0,0.277,583.5,78.938,79.375,0.01,71.875,71.438,56.688,57.438,0.0,70.313,72.0,70.0,1000.0,200.0,0.492,761.5,77.313,77.625,0.019,71.813,70.0,56.781,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.558,816.0,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.309,5.807,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,527.5,547.0,303.25,525.5,533.0,523.0,0.535,11.011,3.969,24.718,2.092,0.428,-0.009,-0.001,-0.001,-0.0
8282007,1218,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2156.369,440.41,25.575,10.915,0.0,80.0,55.0,1.4,2483.25,2524.271,2155.14,549.913,56.224,75.665,71.55,78.752,52.44,1.421,3.333,0.469,84.13,67.308,86.638,50.834,0.0,88.9,138.008,89.086,137.298,34.386,50.69,50.782,-10.82,49.719,94.5,71.313,70.375,56.531,57.375,0.0,48.406,72.0,70.0,1000.0,200.0,0.262,319.75,72.438,71.563,-0.052,72.125,69.688,56.438,57.313,0.0,47.625,72.0,70.0,1000.0,200.0,0.283,582.5,78.938,79.375,0.01,71.875,71.313,56.563,57.344,0.0,70.5,72.0,70.0,1000.0,200.0,0.492,768.0,77.313,77.625,0.017,71.688,70.0,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.559,818.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.303,5.807,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.5,528.0,547.5,303.25,524.0,533.0,522.5,0.371,10.977,2.607,24.866,2.156,0.44,-0.007,-0.001,-0.001,-0.0
8282007,1219,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2122.401,436.896,25.554,10.826,0.0,80.0,55.0,1.4,2488.0,2520.813,2144.391,551.672,56.009,75.559,71.655,78.752,52.226,1.417,3.286,0.483,84.128,67.303,86.778,50.974,0.0,88.9,137.194,88.874,136.264,34.459,50.795,50.782,-10.828,49.813,94.313,71.313,70.438,56.625,57.469,0.0,48.063,72.0,70.0,1000.0,200.0,0.26,318.5,72.563,71.438,-0.052,72.313,69.5,56.438,57.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.284,583.0,78.938,79.375,0.01,71.688,71.313,56.563,57.438,0.0,69.875,72.0,70.0,1000.0,200.0,0.495,769.5,77.313,77.625,0.022,71.688,69.875,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,815.0,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.304,5.81,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,528.0,547.5,303.25,524.0,533.0,522.0,0.492,10.817,3.412,24.553,2.122,0.437,-0.009,-0.001,-0.001,-0.0
8282007,1220,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2146.999,436.896,25.575,10.871,0.0,80.0,55.0,1.4,2487.5,2520.813,2140.813,544.977,56.009,75.559,71.76,78.752,52.226,1.433,3.322,0.476,84.076,67.302,86.75,50.89,0.0,88.9,138.008,88.662,137.224,34.239,50.586,50.782,-10.828,49.719,94.5,71.313,70.438,56.531,57.469,0.0,47.25,72.0,70.0,1000.0,200.0,0.262,320.25,72.438,71.563,-0.052,72.25,69.313,56.438,57.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.285,584.0,78.938,79.375,0.01,71.625,71.0,56.563,57.438,0.0,69.563,72.0,70.0,1000.0,200.0,0.485,761.5,77.188,77.625,0.017,71.5,69.813,56.656,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.56,819.0,74.25,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.308,5.809,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,528.0,547.5,303.25,524.5,532.5,521.5,0.406,11.001,2.878,24.989,2.147,0.437,-0.007,-0.001,-0.001,-0.0
8282007,1221,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2124.744,440.41,25.533,10.9,0.0,80.0,55.0,1.4,2487.5,2522.542,2135.452,543.892,55.901,75.878,71.76,78.963,52.333,1.387,3.293,0.494,84.026,67.2,86.582,50.946,0.0,89.008,136.676,89.086,135.895,34.313,50.586,50.709,-10.828,49.75,94.063,71.313,70.438,56.531,57.469,0.0,48.594,72.0,70.0,1000.0,200.0,0.246,308.75,72.563,71.563,-0.052,72.25,69.5,56.563,57.125,0.0,49.0,72.0,70.0,1000.0,200.0,0.291,594.0,78.938,79.375,0.01,72.188,71.313,56.563,57.344,0.0,71.188,72.0,70.0,1000.0,200.0,0.485,765.5,77.188,77.625,0.017,71.5,69.813,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,813.0,74.25,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.296,5.799,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,528.0,547.5,303.25,524.0,533.0,521.5,0.419,10.982,2.864,24.832,2.125,0.44,-0.008,-0.001,-0.001,-0.0
8282007,1222,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2100.146,441.581,25.523,10.856,0.0,80.0,55.0,1.4,2475.0,2503.528,2131.881,543.478,56.116,75.559,71.55,78.752,52.333,1.41,3.275,0.472,84.055,67.245,86.666,50.974,0.0,89.223,136.602,89.299,135.821,34.166,50.795,50.636,-10.828,49.844,94.375,71.313,70.438,56.531,57.375,0.0,47.219,72.0,70.0,1000.0,200.0,0.255,315.0,72.438,71.563,-0.052,71.875,69.688,56.438,57.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.285,579.5,78.938,79.375,0.01,72.063,71.188,56.563,57.344,0.0,69.5,72.0,70.0,1000.0,200.0,0.493,768.0,77.188,77.625,0.017,71.688,69.688,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,813.5,74.125,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.309,5.81,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,528.0,547.5,303.0,524.0,532.5,521.0,0.421,10.752,2.863,24.844,2.1,0.442,-0.007,-0.001,-0.001,-0.0
8282007,1223,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2094.29,434.553,25.523,10.915,0.0,80.0,55.0,1.4,2473.0,2503.528,2142.601,536.198,55.794,75.771,71.76,78.963,52.226,1.444,3.275,0.472,83.904,67.162,87.003,50.862,0.0,89.33,136.306,89.193,135.599,34.239,50.586,50.636,-10.82,50.219,94.438,71.188,70.563,56.438,57.375,0.0,47.594,72.0,70.0,1000.0,200.0,0.249,311.5,72.438,71.438,-0.052,71.625,69.688,56.438,57.125,0.0,47.563,72.0,70.0,1000.0,200.0,0.276,563.0,78.938,79.375,0.01,72.063,71.0,56.5,57.344,0.0,70.563,72.0,70.0,1000.0,200.0,0.492,773.0,77.313,77.625,0.02,71.375,69.813,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.563,822.0,74.25,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.314,5.814,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.5,528.0,547.5,303.0,522.5,532.5,521.0,0.383,10.948,2.592,24.868,2.094,0.435,-0.008,-0.001,-0.001,-0.0
8282007,1224,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2108.345,431.04,25.564,10.856,0.0,80.0,55.0,1.4,2466.5,2487.988,2133.666,539.802,56.116,75.559,71.55,78.857,52.333,1.41,3.293,0.469,83.845,67.101,86.89,50.974,0.0,89.545,135.788,89.086,135.008,34.093,50.69,50.636,-10.82,49.969,94.5,71.313,70.625,56.531,57.375,0.0,47.5,72.0,70.0,1000.0,200.0,0.246,310.0,72.438,71.563,-0.052,72.0,69.938,56.344,57.125,0.0,47.313,72.0,70.0,1000.0,200.0,0.273,576.5,78.938,79.25,0.01,71.875,71.0,56.563,57.344,0.0,70.25,72.0,70.0,1000.0,200.0,0.488,762.5,77.313,77.625,0.013,71.5,69.688,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.56,818.0,74.125,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.309,5.812,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,547.5,303.0,523.5,532.5,520.0,0.427,10.821,2.864,24.955,2.108,0.431,-0.007,-0.0,-0.001,-0.0
8282007,1225,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2097.804,435.725,25.564,10.871,0.0,80.0,55.0,1.4,2466.0,2491.44,2135.452,543.107,55.794,75.878,71.655,78.963,52.119,1.433,3.279,0.502,83.774,67.094,86.806,50.946,0.0,89.33,135.64,88.98,134.861,34.239,50.377,50.563,-10.82,50.063,94.438,71.188,70.25,56.438,57.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.248,310.75,72.438,71.563,-0.052,72.0,69.813,56.344,57.125,0.0,47.938,72.0,70.0,1000.0,200.0,0.275,579.0,78.938,79.25,0.01,71.75,71.313,56.5,57.344,0.0,69.625,72.0,70.0,1000.0,200.0,0.481,759.0,77.313,77.625,0.02,71.688,69.5,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.563,819.5,74.125,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.319,5.817,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,528.0,547.5,303.0,524.5,532.5,520.0,0.427,10.996,2.861,24.658,2.098,0.436,-0.007,-0.0,-0.001,-0.0
8282007,1226,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2101.318,434.553,25.585,10.885,0.0,80.0,55.0,1.4,2463.75,2487.988,2139.025,546.006,56.009,75.665,71.55,78.857,52.226,1.413,3.268,0.483,83.719,66.982,86.638,50.778,0.0,89.33,140.079,88.98,138.923,34.093,50.377,50.49,-10.82,49.688,94.5,71.125,70.25,56.438,57.156,0.0,47.031,72.0,70.0,1000.0,200.0,0.24,304.25,72.438,71.563,-0.052,72.125,69.375,56.344,57.0,0.0,48.219,72.0,70.0,1000.0,200.0,0.279,585.0,78.938,79.375,0.01,72.063,71.0,56.5,57.344,0.0,69.938,72.0,70.0,1000.0,200.0,0.483,760.0,77.313,77.625,0.019,71.375,69.688,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.563,820.0,74.25,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.316,5.812,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,547.5,303.25,523.0,533.0,519.5,0.579,10.961,4.243,24.801,2.101,0.435,-0.007,-0.001,-0.001,-0.0
8282007,1227,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2042.753,428.697,25.554,10.9,0.0,80.0,55.0,1.4,2463.75,2496.62,2128.313,541.932,55.901,75.559,71.55,78.752,52.119,1.406,3.264,0.494,83.656,66.971,86.834,50.918,0.0,89.33,138.082,88.768,137.298,34.02,50.377,50.49,-10.82,49.844,94.563,71.188,70.563,56.438,57.375,0.0,47.531,72.0,70.0,1000.0,200.0,0.23,300.75,72.438,71.563,-0.052,72.125,69.313,56.344,57.0,0.0,49.281,72.0,70.0,1000.0,200.0,0.281,578.5,78.938,79.25,0.01,71.875,71.438,56.5,57.219,0.0,69.625,72.0,70.0,1000.0,200.0,0.482,761.0,77.188,77.625,0.021,71.188,69.5,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.562,820.0,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.312,5.806,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,528.0,547.5,303.25,524.0,533.0,519.5,0.406,10.975,2.876,24.946,2.043,0.429,-0.007,-0.0,-0.001,-0.0
8282007,1228,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2077.892,427.526,25.502,10.885,0.0,80.0,55.0,1.4,2465.75,2501.801,2128.313,539.358,55.794,75.559,71.55,78.752,52.119,1.398,3.286,0.494,83.688,66.939,87.227,50.862,0.0,89.33,136.972,88.662,135.969,34.093,50.377,50.563,-10.82,50.406,94.625,71.313,70.438,56.438,57.156,0.0,46.5,72.0,70.0,1000.0,200.0,0.239,306.25,72.438,71.563,-0.052,71.75,69.188,56.25,57.0,0.0,47.219,72.0,70.0,1000.0,200.0,0.281,578.0,78.75,79.25,0.01,72.063,70.938,56.5,57.219,0.0,71.063,72.0,70.0,1000.0,200.0,0.487,768.5,77.188,77.625,0.017,71.313,69.5,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.557,815.5,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.312,5.809,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,528.0,547.5,303.25,522.0,532.5,519.0,0.529,11.009,3.673,24.911,2.078,0.428,-0.007,-0.001,-0.001,-0.0
8282007,1229,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2108.345,425.183,25.564,10.811,0.0,80.0,55.0,1.4,2465.25,2498.346,2121.186,544.152,55.794,75.559,71.445,78.752,52.226,1.429,3.261,0.476,83.649,66.948,87.255,50.834,0.0,89.652,137.638,88.768,136.855,34.093,50.481,50.563,-10.82,50.563,94.688,71.188,70.438,56.438,57.375,0.0,47.188,72.0,70.0,1000.0,200.0,0.232,300.75,72.563,71.438,-0.052,72.0,69.188,56.344,57.0,0.0,48.5,72.0,70.0,1000.0,200.0,0.277,575.0,78.938,79.25,0.01,72.188,71.0,56.5,57.344,0.0,71.125,72.0,70.0,1000.0,200.0,0.497,769.5,77.313,77.688,0.017,71.313,69.438,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.559,816.0,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.314,5.812,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.5,527.5,547.5,303.0,523.0,533.0,518.5,0.41,10.865,2.874,24.742,2.108,0.425,-0.009,-0.0,-0.001,-0.0
8282007,1230,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2046.267,431.04,25.544,10.9,0.0,80.0,55.0,1.4,2465.25,2482.81,2137.238,535.931,56.009,75.771,71.655,78.963,52.226,1.394,3.243,0.48,83.668,66.926,86.862,50.946,0.0,89.652,136.528,88.98,135.673,34.02,50.377,50.563,-10.82,50.313,94.75,71.188,70.625,56.438,57.156,0.0,46.938,72.0,70.0,1000.0,200.0,0.227,298.0,72.438,71.563,-0.052,72.0,69.188,56.344,57.0,0.0,47.906,72.0,70.0,1000.0,200.0,0.274,573.0,78.938,79.25,0.01,71.75,71.0,56.5,57.219,0.0,70.75,72.0,70.0,1000.0,200.0,0.495,771.0,77.188,77.625,0.021,71.313,69.25,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,813.0,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.295,5.794,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,522.5,527.5,548.0,303.0,522.0,533.0,518.5,0.459,11.024,3.137,25.057,2.046,0.431,-0.007,-0.0,-0.001,-0.0
8282007,1231,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2075.549,434.553,25.492,10.885,0.0,80.0,55.0,1.4,2457.25,2498.346,2128.313,544.025,56.009,75.559,71.445,78.857,52.226,1.44,3.279,0.476,83.646,66.916,86.975,50.778,0.0,89.76,136.306,89.299,135.452,34.093,50.586,50.563,-10.82,50.094,94.75,71.125,70.563,56.438,57.375,0.0,46.688,72.0,70.0,1000.0,200.0,0.229,300.0,72.438,71.563,-0.052,72.0,69.313,56.25,57.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.278,578.0,78.938,79.375,0.01,71.75,71.438,56.5,57.344,0.0,68.625,72.0,70.0,1000.0,200.0,0.49,760.0,77.313,77.625,0.015,71.313,69.25,56.438,57.438,0.0,99.563,72.0,70.0,1000.0,200.0,0.561,821.0,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.304,5.796,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,522.5,527.5,547.5,303.25,522.5,533.0,518.0,0.463,10.87,3.127,24.911,2.076,0.435,-0.007,-0.001,-0.001,-0.0
8282007,1232,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2075.549,428.697,25.533,10.885,0.0,80.0,55.0,1.4,2452.75,2484.536,2121.186,536.364,55.901,75.878,71.76,78.963,52.226,1.429,3.25,0.476,83.488,66.792,86.722,50.806,0.0,89.76,136.084,89.086,135.304,34.166,50.377,50.49,-10.82,49.844,94.688,71.188,70.438,56.438,57.156,0.0,46.25,72.0,70.0,1000.0,200.0,0.23,299.5,72.438,71.438,-0.052,71.75,69.313,56.344,57.0,0.0,47.406,72.0,70.0,1000.0,200.0,0.274,564.5,78.938,79.375,0.01,72.063,71.313,56.281,57.219,0.0,71.5,72.0,70.0,1000.0,200.0,0.481,766.5,77.188,77.625,0.021,71.125,69.25,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.563,818.0,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.308,5.806,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,527.5,547.5,303.0,523.0,533.0,518.0,0.424,10.961,2.861,24.69,2.076,0.429,-0.008,-0.001,-0.001,-0.0
8282007,1233,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2061.493,429.868,25.585,10.826,0.0,80.0,55.0,1.4,2453.25,2482.81,2122.967,542.793,55.686,75.559,71.55,78.752,52.119,1.429,3.29,0.469,83.535,66.813,87.059,50.862,0.0,89.76,138.599,89.086,137.52,34.166,50.377,50.563,-10.82,49.969,94.625,71.125,70.625,56.438,57.156,0.0,45.875,72.0,70.0,1000.0,200.0,0.228,299.25,72.438,71.563,-0.052,72.0,68.813,56.25,57.0,0.0,46.938,72.0,70.0,1000.0,200.0,0.273,573.5,78.75,79.375,0.01,71.875,71.188,56.281,57.219,0.0,69.5,72.0,70.0,1000.0,200.0,0.491,763.5,77.313,77.563,0.021,71.188,69.25,56.344,57.438,0.0,99.063,72.0,70.0,1000.0,200.0,0.557,818.0,74.125,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.304,5.797,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,527.5,547.5,303.25,522.0,533.0,517.5,0.558,10.95,3.962,24.666,2.061,0.43,-0.007,-0.001,-0.001,-0.0
8282007,1234,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2045.095,428.697,25.585,10.9,0.0,80.0,55.0,1.4,2453.25,2477.635,2124.748,538.145,55.578,75.665,71.55,78.752,52.012,1.425,3.243,0.48,83.395,66.744,86.89,50.806,0.0,89.76,138.008,88.98,137.372,34.166,50.377,50.49,-10.82,49.906,94.688,71.188,70.563,56.438,57.156,0.0,45.719,72.0,70.0,1000.0,200.0,0.228,298.5,72.438,71.563,-0.052,71.875,69.125,56.25,57.0,0.0,47.875,72.0,70.0,1000.0,200.0,0.274,573.5,78.938,79.375,0.01,72.063,71.0,56.281,57.219,0.0,70.938,72.0,70.0,1000.0,200.0,0.487,761.0,77.188,77.625,0.017,71.125,69.188,56.344,57.344,0.0,97.875,72.0,70.0,1000.0,200.0,0.558,815.5,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.289,5.785,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,522.5,528.0,548.0,303.0,523.0,533.0,517.5,0.332,10.976,2.336,24.724,2.045,0.429,-0.007,-0.001,-0.001,-0.0
8282007,1235,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2083.748,428.697,25.533,10.841,0.0,80.0,55.0,1.4,2448.75,2494.893,2126.53,535.305,55.578,75.665,71.445,78.857,52.012,1.436,3.228,0.472,83.401,66.736,86.89,50.75,0.0,89.867,136.454,88.874,135.599,34.166,50.481,50.417,-10.82,49.625,94.688,71.313,70.625,56.344,57.156,0.0,45.969,72.0,70.0,1000.0,200.0,0.22,292.0,72.438,71.563,-0.052,71.875,69.188,56.25,57.0,0.0,48.406,72.0,70.0,1000.0,200.0,0.273,572.5,78.75,79.25,0.01,71.75,70.938,56.281,57.219,0.0,68.563,72.0,70.0,1000.0,200.0,0.495,770.5,77.188,77.625,0.017,71.188,69.188,56.344,57.344,0.0,98.0,72.0,70.0,1000.0,200.0,0.557,816.0,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.331,5.825,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,527.5,547.5,303.25,522.5,533.0,517.5,0.459,10.798,3.135,24.48,2.084,0.429,-0.007,-0.001,-0.001,-0.0
8282007,1236,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2036.896,419.327,25.554,10.974,0.0,80.0,55.0,1.4,2442.25,2460.395,2108.738,531.295,55.578,75.878,71.76,78.963,51.905,1.425,3.225,0.476,83.191,66.58,86.694,50.722,0.0,89.76,137.342,88.874,136.56,34.239,50.272,50.417,-10.82,49.375,94.625,71.188,70.625,56.344,57.156,0.0,46.25,72.0,70.0,1000.0,200.0,0.215,288.75,72.438,71.563,-0.052,71.563,69.375,56.25,56.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.266,567.5,78.75,79.25,0.01,72.063,71.0,56.281,57.125,0.0,69.688,72.0,70.0,1000.0,200.0,0.48,759.0,77.188,77.625,0.018,71.125,69.063,56.344,57.344,0.0,96.188,72.0,70.0,1000.0,200.0,0.562,818.5,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.325,5.818,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,528.0,547.5,303.25,522.0,533.0,517.5,0.412,11.073,2.869,24.669,2.037,0.419,-0.007,-0.001,-0.001,-0.0
8282007,1237,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2011.127,420.498,25.575,11.034,0.0,80.0,55.0,1.4,2442.25,2453.504,2117.626,523.622,55.471,75.771,71.655,78.857,51.798,1.436,3.218,0.472,83.066,66.553,86.666,50.778,0.0,89.652,136.528,88.98,135.821,34.386,50.168,50.417,-10.82,49.406,94.5,71.125,70.375,56.125,57.063,0.0,46.094,72.0,70.0,1000.0,200.0,0.214,289.25,72.313,71.438,-0.052,71.875,69.313,56.125,56.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.26,559.5,78.938,79.25,0.01,71.875,70.938,56.188,57.219,0.0,69.5,72.0,70.0,1000.0,200.0,0.479,757.0,77.188,77.625,0.008,70.938,69.063,56.344,57.344,0.0,95.0,72.0,70.0,1000.0,200.0,0.556,815.5,73.813,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.344,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,528.0,547.5,303.0,523.0,533.5,517.5,0.38,11.208,2.597,24.577,2.011,0.42,-0.007,-0.0,-0.001,-0.0
8282007,1238,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2001.757,420.498,25.533,11.063,0.0,80.0,55.0,1.4,2422.75,2444.894,2114.069,530.887,55.686,75.665,71.76,78.857,51.905,1.471,3.257,0.465,82.923,66.377,86.918,50.75,0.0,89.652,136.158,89.299,135.304,34.386,50.272,50.417,-10.82,49.469,94.625,71.188,70.563,56.125,57.063,0.0,45.5,72.0,70.0,1000.0,200.0,0.217,291.25,72.438,71.563,-0.052,72.0,69.125,56.125,56.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.269,569.0,78.938,79.25,0.01,71.75,70.938,56.188,57.125,0.0,68.875,72.0,70.0,1000.0,200.0,0.474,752.5,77.313,77.625,0.017,70.75,69.063,56.219,57.344,0.0,5.531,72.0,70.0,1000.0,200.0,0.546,799.5,73.813,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.341,5.839,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,528.0,547.5,303.0,522.0,533.5,517.5,0.465,11.164,3.132,24.642,2.002,0.42,-0.007,-0.0,-0.001,-0.0
8282007,1239,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1645.681,394.729,25.595,11.063,0.0,80.0,55.0,1.4,2373.5,2187.143,2012.052,419.749,55.255,75.559,71.55,78.752,51.583,1.802,3.113,0.491,80.88,65.309,85.18,50.554,0.0,89.545,136.232,89.086,135.304,34.532,49.959,50.126,-10.82,48.094,94.563,71.188,71.125,56.0,57.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.234,304.25,72.438,71.563,-0.052,72.0,68.938,55.938,56.781,0.0,44.969,72.0,70.0,1000.0,200.0,0.282,583.0,78.938,79.25,0.01,71.688,70.813,56.094,57.0,0.0,65.5,72.0,70.0,1000.0,200.0,0.501,778.5,77.313,77.625,0.019,70.563,69.063,56.344,57.438,0.0,10.016,72.0,70.0,1000.0,200.0,0.255,514.0,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.357,5.85,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,527.0,547.0,303.0,522.0,533.5,517.0,0.504,11.183,3.411,23.969,1.646,0.395,-0.007,-0.0,-0.001,-0.0
8282007,1240,1.0,1.0,1.0,1.0,100.0,98.262,40.0,40.0,40.0,1.0,1.0,1409.078,346.706,25.575,11.063,0.0,80.0,55.0,1.4,1867.5,1960.817,1862.839,350.647,54.179,75.453,71.55,79.069,50.085,1.768,2.9,0.447,77.513,62.256,83.497,49.909,0.0,89.438,139.783,89.193,139.071,34.606,48.81,48.742,-10.82,48.125,93.5,71.188,70.563,55.281,56.563,0.0,43.625,72.0,70.0,1000.0,200.0,0.214,290.0,72.438,71.563,-0.052,71.875,69.188,55.219,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.282,580.5,78.75,79.25,0.01,71.625,70.688,55.281,56.594,0.0,65.375,72.0,70.0,1000.0,200.0,0.481,758.5,77.313,77.688,0.011,70.938,69.25,56.219,57.75,0.0,36.344,72.0,70.0,1000.0,200.0,0.052,250.0,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.352,5.843,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.0,545.0,303.25,523.0,533.0,517.0,0.36,11.01,2.613,21.727,1.409,0.347,-0.007,-0.001,-0.001,-0.0
8282007,1241,1.0,1.0,1.0,1.0,100.0,96.036,40.0,40.0,40.0,1.0,1.0,1296.633,331.479,25.544,11.019,0.0,80.0,55.0,1.4,1867.5,1897.887,1842.585,339.623,53.533,75.029,71.235,78.963,49.442,1.676,2.774,0.443,75.99,61.731,84.31,49.516,0.0,89.438,136.824,89.299,136.19,34.679,48.705,48.888,-10.82,47.563,93.75,71.125,71.0,54.688,56.125,0.0,42.906,72.0,70.0,1000.0,200.0,0.214,288.5,72.438,71.563,-0.052,71.75,68.813,54.719,55.906,0.0,45.75,72.0,70.0,1000.0,200.0,0.265,562.5,78.75,79.25,0.01,71.313,70.688,54.875,56.094,0.0,64.563,72.0,70.0,1000.0,200.0,0.458,740.5,77.313,77.625,0.017,71.375,69.688,56.125,57.75,0.0,36.313,72.0,70.0,1000.0,200.0,0.045,230.875,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.352,5.843,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,524.5,543.0,303.25,522.0,533.0,516.5,0.341,11.163,2.326,21.752,1.297,0.331,-0.007,-0.001,-0.001,-0.0
8282007,1242,1.0,1.0,1.0,1.0,100.0,93.267,40.0,40.0,40.0,1.0,1.0,1229.868,331.479,25.585,11.034,0.0,80.0,55.0,1.4,1818.625,1866.558,1803.969,330.897,53.103,75.135,71.235,79.174,49.014,1.638,2.681,0.428,74.467,59.671,85.067,49.096,0.0,89.652,137.046,89.618,136.116,34.752,48.601,48.742,-10.82,47.844,94.0,70.938,70.938,54.219,55.75,0.0,42.938,72.0,70.0,1000.0,200.0,0.208,284.25,72.438,71.563,-0.052,71.75,68.563,54.438,55.594,0.0,45.594,72.0,70.0,1000.0,200.0,0.258,554.5,78.75,79.375,0.01,71.313,70.375,54.688,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.437,718.0,77.313,77.625,0.017,71.688,70.063,56.063,57.875,0.0,36.125,72.0,70.0,1000.0,200.0,0.04,219.25,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.349,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,524.0,541.0,303.25,522.0,533.0,516.5,0.502,11.146,3.417,21.446,1.23,0.331,-0.007,-0.001,-0.001,-0.0
8282007,1243,1.0,1.0,1.0,1.0,100.0,90.116,40.0,40.0,40.0,1.0,1.0,1199.414,308.053,25.554,11.049,0.0,80.0,55.0,1.4,1761.25,1799.27,1742.386,324.769,52.78,75.029,71.235,79.174,48.8,1.608,2.601,0.421,73.281,59.042,85.572,48.844,0.0,89.652,137.194,89.936,136.412,34.679,48.705,48.597,-10.828,47.875,94.313,70.938,71.125,54.0,55.563,0.0,43.344,72.0,70.0,1000.0,200.0,0.2,279.5,72.438,71.563,-0.052,71.625,68.563,54.125,55.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.249,545.0,78.75,79.25,0.01,71.313,70.625,54.313,55.531,0.0,65.188,72.0,70.0,1000.0,200.0,0.42,706.0,77.313,77.625,0.017,71.938,70.563,55.844,57.875,0.0,36.125,72.0,70.0,1000.0,200.0,0.037,211.875,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.345,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,523.5,539.5,303.25,521.0,532.5,517.0,0.423,10.964,2.869,21.365,1.199,0.308,-0.007,-0.001,-0.001,-0.0
8282007,1244,1.0,1.0,1.0,1.0,100.0,86.518,40.0,40.0,40.0,1.0,1.0,1101.025,303.368,25.575,11.152,0.0,80.0,55.0,1.4,1761.25,1698.366,1712.653,311.04,52.457,74.817,71.024,79.069,48.586,1.573,2.353,0.432,72.51,58.5,85.741,48.367,0.0,89.867,136.084,90.255,135.378,34.825,48.392,48.597,-10.82,47.781,94.688,70.938,70.938,53.688,55.281,0.0,37.594,72.0,70.0,1000.0,200.0,0.146,226.375,72.438,71.563,-0.052,71.438,68.5,53.813,54.969,0.0,44.781,72.0,70.0,1000.0,200.0,0.247,545.0,78.75,79.25,0.01,71.188,70.438,54.094,55.313,0.0,65.063,72.0,70.0,1000.0,200.0,0.408,701.0,77.188,77.625,0.018,72.313,71.063,55.75,57.875,0.0,36.313,72.0,70.0,1000.0,200.0,0.037,210.0,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.329,5.832,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,523.5,537.5,303.25,521.0,532.5,517.0,0.394,11.321,2.593,21.337,1.101,0.303,-0.007,-0.001,-0.001,-0.0
8282007,1245,1.0,1.0,1.0,1.0,100.0,83.032,40.0,40.0,40.0,1.0,1.0,1129.136,296.34,25.585,11.049,0.0,80.0,55.0,1.4,1705.375,1721.059,1707.711,298.37,52.134,74.604,70.919,79.069,47.944,1.551,2.457,0.41,71.752,57.551,85.46,48.115,0.0,89.867,136.232,90.467,135.304,34.752,48.183,48.16,-10.82,47.594,94.75,70.938,70.875,53.5,55.156,0.0,37.469,72.0,70.0,1000.0,200.0,0.122,219.0,72.438,71.563,-0.052,71.25,68.188,53.531,54.656,0.0,44.125,72.0,70.0,1000.0,200.0,0.222,519.5,78.938,79.25,0.01,71.063,70.188,53.813,55.0,0.0,64.625,72.0,70.0,1000.0,200.0,0.387,684.0,77.313,77.688,0.019,72.5,71.438,55.563,57.75,0.0,36.375,72.0,70.0,1000.0,200.0,0.045,235.125,73.813,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.334,5.837,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,523.5,536.0,303.25,522.5,532.5,516.5,0.519,11.03,3.41,20.581,1.129,0.296,-0.007,-0.0,-0.001,-0.0
8282007,1246,1.0,1.0,1.0,1.0,100.0,78.712,40.0,40.0,40.0,1.0,1.0,1053.001,289.312,25.585,11.123,0.0,80.0,55.0,1.4,1658.625,1704.844,1676.503,293.891,51.919,74.604,70.919,79.174,47.944,1.497,2.346,0.399,71.255,57.043,85.825,47.807,0.0,89.975,137.49,90.361,136.338,34.752,47.974,48.16,-10.82,47.031,94.75,70.875,70.938,53.313,54.938,0.0,38.094,72.0,70.0,1000.0,200.0,0.11,207.0,72.438,71.563,-0.052,71.438,68.063,53.219,54.375,0.0,43.688,72.0,70.0,1000.0,200.0,0.225,517.5,78.75,79.25,0.01,71.188,70.625,53.5,54.719,0.0,64.938,72.0,70.0,1000.0,200.0,0.379,672.5,77.313,77.625,0.018,72.688,71.75,55.406,57.563,0.0,37.625,72.0,70.0,1000.0,200.0,0.045,236.625,73.813,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.339,5.832,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,535.0,303.25,521.5,532.5,516.5,0.625,11.279,4.232,20.719,1.053,0.289,-0.007,-0.001,-0.001,-0.0
8282007,1247,1.0,1.0,1.0,1.0,100.0,74.834,40.0,40.0,40.0,1.0,1.0,1111.567,289.312,25.585,11.093,0.0,80.0,55.0,1.4,1623.875,1753.572,1679.781,307.462,51.488,74.604,70.919,79.069,47.516,1.49,2.411,0.392,70.781,56.823,86.386,47.527,0.0,89.867,139.265,90.574,138.628,34.825,47.87,48.087,-10.82,47.438,94.938,70.875,71.125,53.0,54.75,0.0,38.063,72.0,70.0,1000.0,200.0,0.107,204.75,72.438,71.563,-0.052,71.438,68.063,52.938,54.281,0.0,43.875,72.0,70.0,1000.0,200.0,0.226,522.5,78.75,79.25,0.01,71.188,70.375,53.313,54.625,0.0,63.719,72.0,70.0,1000.0,200.0,0.378,673.0,77.313,77.625,0.021,72.875,72.188,55.125,57.438,0.0,38.313,72.0,70.0,1000.0,200.0,0.054,255.125,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.349,5.84,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,534.0,303.25,520.5,532.5,516.5,0.335,11.278,2.339,20.438,1.112,0.289,-0.007,-0.001,-0.001,-0.0
8282007,1248,1.0,1.0,1.0,1.0,100.0,69.926,40.0,40.0,40.0,1.0,1.0,1054.173,284.627,25.575,11.271,0.0,80.0,55.0,1.4,1623.875,1711.327,1673.226,299.174,51.381,74.498,70.919,79.069,47.516,1.425,2.392,0.392,70.361,56.457,86.947,47.386,0.0,89.76,136.528,90.361,135.747,34.825,48.183,48.087,-10.82,47.375,95.188,70.938,71.125,52.906,54.563,0.0,37.875,72.0,70.0,1000.0,200.0,0.106,203.5,72.438,71.563,-0.052,71.125,67.938,52.781,54.0,0.0,44.063,72.0,70.0,1000.0,200.0,0.219,516.0,78.75,79.25,0.009,70.938,70.375,53.094,54.344,0.0,64.438,72.0,70.0,1000.0,200.0,0.364,658.5,77.313,77.688,0.017,73.0,72.375,54.938,57.281,0.0,38.688,72.0,70.0,1000.0,200.0,0.057,263.75,73.813,73.563,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.344,5.837,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,532.5,303.25,521.5,532.5,516.5,0.433,11.19,2.869,20.766,1.054,0.285,-0.007,-0.001,-0.001,-0.0
8282007,1249,1.0,1.0,1.0,1.0,100.0,65.918,40.0,40.0,40.0,1.0,1.0,1048.316,283.455,25.523,11.301,0.0,80.0,55.0,1.4,1641.125,1675.727,1635.663,285.03,51.381,74.498,70.919,79.069,47.516,1.455,2.338,0.384,70.242,56.121,86.61,47.134,0.0,89.76,137.49,90.255,136.707,34.752,48.287,47.65,-10.82,47.0,95.5,71.125,71.5,52.688,54.563,0.0,37.625,72.0,70.0,1000.0,200.0,0.105,203.75,72.438,71.563,-0.052,71.125,67.875,52.688,53.875,0.0,42.875,72.0,70.0,1000.0,200.0,0.2,490.5,78.75,79.25,0.009,71.188,70.188,53.031,54.25,0.0,63.844,72.0,70.0,1000.0,200.0,0.357,655.0,77.313,77.625,0.02,72.875,72.688,54.844,57.188,0.0,39.0,72.0,70.0,1000.0,200.0,0.06,273.0,73.813,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.347,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.5,532.0,303.25,521.0,532.5,516.5,0.423,10.769,2.869,20.25,1.048,0.283,-0.007,-0.001,-0.001,-0.0
8282007,1250,1.0,1.0,1.0,1.0,100.0,62.117,40.0,40.0,40.0,1.0,1.0,1021.376,275.256,25.575,11.346,0.0,80.0,55.0,1.4,1615.25,1685.423,1638.921,290.483,51.381,74.392,70.919,79.174,47.516,1.375,2.346,0.392,70.08,56.125,87.339,47.05,0.0,89.76,136.972,90.467,136.116,34.825,48.287,47.358,-10.828,46.75,95.563,71.125,71.5,52.688,54.375,0.0,37.719,72.0,70.0,1000.0,200.0,0.104,202.125,72.438,71.563,-0.052,71.25,67.625,52.625,53.75,0.0,43.594,72.0,70.0,1000.0,200.0,0.19,481.75,78.75,79.25,0.009,71.063,70.125,52.938,54.156,0.0,64.5,72.0,70.0,1000.0,200.0,0.356,658.0,77.313,77.625,0.018,73.0,72.875,54.5,56.844,0.0,40.219,72.0,70.0,1000.0,200.0,0.066,280.25,73.813,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.35,5.839,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.5,531.5,303.25,520.5,532.5,516.5,0.471,10.563,3.144,19.755,1.021,0.275,-0.007,-0.001,-0.001,-0.0
8282007,1251,1.0,1.0,1.0,1.0,100.0,57.359,40.0,40.0,40.0,1.0,1.0,1043.631,274.085,25.585,11.583,0.0,80.0,55.0,1.4,1609.75,1666.042,1635.663,292.553,51.381,74.392,70.919,79.069,47.73,1.44,2.209,0.381,69.882,55.917,88.237,46.966,0.0,89.867,136.232,90.786,135.452,34.825,49.123,46.921,-10.828,46.594,95.813,71.125,71.25,52.5,54.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.105,202.25,72.438,71.563,-0.052,71.438,67.625,52.625,53.688,0.0,43.5,72.0,70.0,1000.0,200.0,0.203,492.25,78.75,79.25,0.009,71.063,70.0,52.688,54.031,0.0,63.0,72.0,70.0,1000.0,200.0,0.35,645.0,77.313,77.625,0.021,72.875,72.938,54.406,56.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.063,275.5,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.349,5.837,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,523.0,531.0,303.25,522.0,532.5,516.5,0.439,9.799,2.866,19.465,1.044,0.274,-0.007,-0.001,-0.001,-0.0
8282007,1252,1.0,1.0,1.0,1.0,100.0,53.829,40.0,40.0,40.0,1.0,1.0,1034.261,281.113,25.575,11.569,0.0,80.0,55.0,1.4,1608.75,1654.755,1624.272,293.528,51.488,74.604,71.129,79.174,47.944,1.459,2.335,0.388,69.864,55.881,88.657,46.91,0.0,89.76,136.232,90.786,135.452,34.899,49.332,46.557,-10.82,46.656,96.0,71.125,71.25,52.688,54.156,0.0,37.344,72.0,70.0,1000.0,200.0,0.104,202.5,72.438,71.563,-0.052,71.25,67.938,52.625,53.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.201,490.75,78.75,79.25,0.009,71.313,69.813,52.938,54.031,0.0,62.344,72.0,70.0,1000.0,200.0,0.342,642.0,77.313,77.688,0.02,72.875,73.063,54.406,56.688,0.0,41.75,72.0,70.0,1000.0,200.0,0.067,286.0,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.353,5.839,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,530.5,303.25,521.5,532.5,516.5,0.439,9.345,2.865,18.737,1.034,0.281,-0.007,-0.001,-0.001,-0.0
8282007,1253,1.0,1.0,1.0,1.0,100.0,50.028,40.0,40.0,40.0,1.0,1.0,1013.177,274.085,25.595,11.628,0.0,80.0,55.0,1.4,1608.75,1643.482,1617.771,286.939,51.704,74.498,71.024,79.069,48.265,1.417,2.274,0.384,69.703,55.724,89.471,46.938,0.0,89.76,138.008,90.574,136.707,34.899,50.064,46.266,-10.82,47.125,96.063,71.125,71.25,52.813,54.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.104,201.125,72.438,71.563,-0.052,71.25,67.875,52.781,53.75,0.0,43.094,72.0,70.0,1000.0,200.0,0.186,472.0,78.75,79.25,0.009,70.938,70.125,53.094,54.156,0.0,62.375,72.0,70.0,1000.0,200.0,0.349,646.5,77.313,77.688,0.017,72.688,73.25,54.406,56.563,0.0,41.344,72.0,70.0,1000.0,200.0,0.069,286.5,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.341,5.83,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,523.0,530.0,303.25,521.5,532.5,517.0,0.702,8.716,4.78,18.362,1.013,0.274,-0.007,-0.001,-0.001,-0.0
8282007,1254,1.0,1.0,1.0,1.0,100.0,46.929,40.0,40.0,40.0,1.0,1.0,1014.348,275.256,25.564,11.628,0.0,80.0,55.0,1.4,1595.125,1656.367,1621.02,288.799,51.811,74.71,71.235,79.174,48.479,1.444,2.259,0.395,69.51,55.605,89.499,46.966,0.0,89.76,139.783,90.574,139.219,34.899,50.481,45.829,-10.82,47.156,96.25,71.188,71.75,52.906,54.469,0.0,37.25,72.0,70.0,1000.0,200.0,0.104,201.625,72.438,71.563,-0.052,71.438,68.063,52.781,53.875,0.0,41.75,72.0,70.0,1000.0,200.0,0.181,466.75,78.75,79.25,0.01,71.313,69.75,53.094,54.25,0.0,62.031,72.0,70.0,1000.0,200.0,0.329,628.0,77.313,77.625,0.02,72.563,73.375,54.375,56.563,0.0,40.344,72.0,70.0,1000.0,200.0,0.073,296.75,73.813,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.339,5.83,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,523.0,530.0,303.25,521.0,532.5,517.0,0.293,8.156,2.069,17.656,1.014,0.275,-0.007,-0.001,-0.001,-0.0
8282007,1255,1.0,1.0,1.0,1.0,100.0,44.502,40.0,40.0,40.0,1.0,1.0,979.209,268.228,25.533,11.583,0.0,80.0,55.0,1.4,1580.375,1645.092,1638.921,287.654,52.134,74.498,71.129,79.174,49.014,1.394,2.252,0.388,69.354,55.454,90.621,47.078,0.0,89.76,136.676,90.467,135.895,34.752,51.422,45.538,-10.828,47.438,96.25,71.188,71.625,53.0,54.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.103,200.375,72.313,71.563,-0.052,71.438,67.938,53.094,54.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.183,468.75,78.75,79.25,0.01,71.5,70.125,53.313,54.344,0.0,62.656,72.0,70.0,1000.0,200.0,0.339,637.5,77.313,77.688,0.017,72.563,73.438,54.5,56.563,0.0,41.656,72.0,70.0,1000.0,200.0,0.072,293.25,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.336,5.828,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.5,523.0,529.5,303.25,521.5,532.5,517.0,0.432,7.495,2.864,17.357,0.979,0.268,-0.006,-0.001,-0.001,-0.0
8282007,1256,1.0,1.0,1.0,1.0,100.0,42.46,40.0,40.0,40.0,1.0,1.0,989.751,282.284,25.564,11.524,0.0,80.0,55.0,1.4,1607.0,1645.092,1606.408,279.368,52.457,74.71,71.34,79.28,49.442,1.413,2.248,0.403,69.262,55.541,90.48,47.358,0.0,89.867,137.786,90.467,136.929,34.752,52.362,45.465,-10.82,47.281,96.563,71.125,71.5,53.313,54.656,0.0,37.313,72.0,70.0,1000.0,200.0,0.103,200.625,72.313,71.563,-0.052,71.25,68.063,53.313,54.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.18,465.0,78.75,79.25,0.01,71.625,70.0,53.625,54.469,0.0,63.125,72.0,70.0,1000.0,200.0,0.319,618.5,77.313,77.625,0.018,72.563,73.5,54.5,56.563,0.0,41.75,72.0,70.0,1000.0,200.0,0.074,299.25,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.331,5.831,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,523.0,529.0,303.25,520.0,532.5,516.5,0.463,7.011,3.145,17.152,0.99,0.282,-0.006,-0.001,-0.001,-0.0
8282007,1257,1.0,1.0,1.0,1.0,100.0,40.111,40.0,40.0,40.0,1.0,1.0,990.922,265.886,25.585,11.539,0.0,80.0,55.0,1.4,1597.875,1637.047,1606.408,284.45,52.78,74.604,71.445,79.386,49.871,1.394,2.27,0.388,69.252,55.466,90.789,47.583,0.0,89.76,137.194,90.467,136.486,34.825,52.78,45.028,-10.82,47.719,96.688,71.313,71.75,53.5,54.75,0.0,37.344,72.0,70.0,1000.0,200.0,0.102,200.125,72.313,71.563,-0.052,71.25,67.938,53.531,54.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.167,448.25,78.75,79.25,0.01,71.5,70.188,53.813,54.625,0.0,62.906,72.0,70.0,1000.0,200.0,0.327,626.0,77.313,77.688,0.017,72.688,73.5,54.5,56.563,0.0,42.438,72.0,70.0,1000.0,200.0,0.079,308.0,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.329,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,524.5,523.0,529.0,303.25,521.5,532.5,517.0,0.388,6.557,2.601,16.356,0.991,0.266,-0.006,-0.001,-0.001,-0.0
8282007,1258,1.0,1.0,1.0,1.0,100.0,38.829,40.0,40.0,40.0,1.0,1.0,995.608,268.228,25.595,11.613,0.0,80.0,55.0,1.4,1577.625,1645.092,1601.544,281.195,53.318,74.498,71.235,79.28,50.299,1.383,2.227,0.384,69.277,55.428,90.845,47.891,0.0,89.867,136.306,90.999,135.526,34.679,53.511,44.955,-10.828,47.813,96.75,71.188,71.875,53.875,55.031,0.0,37.438,72.0,70.0,1000.0,200.0,0.102,199.25,72.438,71.563,-0.052,71.563,68.188,53.719,54.563,0.0,42.125,72.0,70.0,1000.0,200.0,0.17,455.25,78.75,79.25,0.009,71.625,70.438,54.094,54.813,0.0,62.688,72.0,70.0,1000.0,200.0,0.314,611.5,77.313,77.625,0.017,72.688,73.625,54.844,56.563,0.0,42.719,72.0,70.0,1000.0,200.0,0.083,313.25,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.333,5.827,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.0,523.0,529.0,303.25,521.0,532.5,517.0,0.441,6.337,2.867,16.579,0.996,0.268,-0.007,-0.001,-0.001,-0.0
8282007,1259,1.0,1.0,1.0,1.0,100.0,38.002,40.0,40.0,40.0,1.0,1.0,995.608,272.914,25.544,11.539,0.0,80.0,55.0,1.4,1577.625,1661.203,1601.544,289.491,53.533,74.817,71.55,79.386,50.727,1.433,2.328,0.384,69.242,55.428,90.957,48.059,0.0,89.867,136.454,90.999,135.673,34.752,53.616,44.809,-10.82,47.813,96.813,71.313,71.875,54.0,55.156,0.0,37.5,72.0,70.0,1000.0,200.0,0.102,199.5,72.438,71.563,-0.052,71.625,68.313,54.0,54.656,0.0,41.625,72.0,70.0,1000.0,200.0,0.173,459.25,78.75,79.188,0.009,71.625,70.625,54.313,55.0,0.0,62.281,72.0,70.0,1000.0,200.0,0.334,633.0,77.313,77.625,0.019,72.688,73.813,54.844,56.688,0.0,42.75,72.0,70.0,1000.0,200.0,0.083,315.25,73.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.336,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,523.0,529.0,303.25,521.0,532.5,517.0,0.439,6.152,2.865,16.122,0.996,0.273,-0.007,-0.001,-0.001,-0.0
8282007,1300,1.0,1.0,1.0,1.0,100.0,36.957,40.0,40.0,40.0,1.0,1.0,1009.663,268.228,25.564,11.569,0.0,80.0,55.0,1.4,1592.375,1656.367,1595.064,281.437,53.749,74.817,71.655,79.386,50.941,1.425,2.295,0.381,69.166,55.326,90.845,48.283,0.0,89.76,136.01,90.892,135.23,34.679,54.242,44.664,-10.828,48.313,96.938,71.313,71.563,54.219,55.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.101,199.0,72.313,71.438,-0.052,71.625,68.313,54.344,54.969,0.0,41.719,72.0,70.0,1000.0,200.0,0.175,459.0,78.75,79.25,0.009,71.625,70.688,54.406,55.313,0.0,62.844,72.0,70.0,1000.0,200.0,0.319,623.0,77.188,77.688,0.018,72.563,73.813,55.063,56.781,0.0,43.844,72.0,70.0,1000.0,200.0,0.082,313.75,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.331,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.0,523.0,529.0,303.25,521.5,532.5,517.0,0.442,5.905,2.864,16.049,1.01,0.268,-0.007,-0.001,-0.001,-0.0
8282007,1301,1.0,1.0,1.0,1.0,100.0,36.412,40.0,40.0,40.0,1.0,1.0,1019.034,264.715,25.637,11.688,0.0,80.0,55.0,1.4,1606.125,1635.439,1591.826,284.921,54.071,74.604,71.445,79.386,51.262,1.417,2.299,0.388,69.12,55.307,90.957,48.507,0.0,89.76,135.64,90.892,134.861,34.679,54.451,44.591,-10.82,48.563,97.0,71.313,71.625,54.594,55.656,0.0,37.438,72.0,70.0,1000.0,200.0,0.103,200.125,72.313,71.438,-0.052,71.563,68.563,54.531,55.188,0.0,41.969,72.0,70.0,1000.0,200.0,0.168,453.5,78.75,79.25,0.01,71.625,70.688,54.781,55.531,0.0,63.125,72.0,70.0,1000.0,200.0,0.32,623.0,77.313,77.688,0.017,72.688,73.813,55.125,56.844,0.0,43.75,72.0,70.0,1000.0,200.0,0.085,323.0,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.337,5.837,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,523.0,528.5,303.25,520.5,532.5,517.0,0.446,5.859,2.869,16.095,1.019,0.265,-0.007,-0.001,-0.001,-0.0
8282007,1302,1.0,1.0,1.0,1.0,100.0,36.092,40.0,40.0,40.0,1.0,1.0,969.839,265.886,25.564,11.583,0.0,80.0,55.0,1.4,1589.375,1620.978,1596.683,285.131,54.287,74.923,71.76,79.491,51.583,1.345,2.202,0.381,69.123,55.259,90.789,48.704,0.0,89.867,139.487,90.786,138.406,34.679,54.974,44.736,-10.82,48.781,97.0,71.313,71.563,54.688,55.75,0.0,37.625,72.0,70.0,1000.0,200.0,0.102,198.625,72.313,71.563,-0.052,71.625,68.563,54.719,55.469,0.0,42.781,72.0,70.0,1000.0,200.0,0.164,442.25,78.688,79.188,0.01,71.875,70.625,54.875,55.781,0.0,63.031,72.0,70.0,1000.0,200.0,0.315,615.0,77.313,77.688,0.021,72.688,73.938,55.219,56.969,0.0,44.375,72.0,70.0,1000.0,200.0,0.091,330.25,73.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.36,5.855,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,522.5,528.5,303.25,521.0,532.5,517.0,0.567,5.74,3.965,16.184,0.97,0.266,-0.006,-0.001,-0.001,-0.0
8282007,1303,1.0,1.0,1.0,1.0,100.0,36.009,40.0,40.0,40.0,1.0,1.0,1016.691,270.571,25.575,11.613,0.0,80.0,55.0,1.4,1589.375,1690.275,1619.395,300.588,54.502,75.029,71.76,79.597,51.798,1.406,2.346,0.37,69.181,55.296,91.013,49.04,0.0,90.082,138.23,90.68,137.594,34.679,55.078,44.664,-10.828,49.469,97.0,71.313,71.75,55.094,55.938,0.0,37.594,72.0,70.0,1000.0,200.0,0.102,199.75,72.313,71.563,-0.052,71.75,68.563,54.969,55.688,0.0,41.875,72.0,70.0,1000.0,200.0,0.166,445.0,78.75,79.25,0.01,71.875,70.813,55.063,55.938,0.0,63.156,72.0,70.0,1000.0,200.0,0.342,640.0,77.313,77.625,0.021,72.688,73.813,55.406,57.188,0.0,44.156,72.0,70.0,1000.0,200.0,0.097,342.0,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.372,5.863,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,522.5,528.5,303.25,521.0,532.5,517.0,0.342,5.684,2.335,16.11,1.017,0.271,-0.006,-0.001,-0.001,-0.0
8282007,1304,1.0,1.0,1.0,1.0,100.0,36.69,40.0,40.0,40.0,1.0,1.0,1021.376,272.914,25.564,11.688,0.0,80.0,55.0,1.4,1629.125,1703.224,1624.272,293.169,54.932,74.817,71.655,79.491,52.012,1.417,2.266,0.384,69.145,55.314,90.312,49.208,0.0,90.189,136.454,90.68,135.599,34.679,54.869,44.809,-10.82,49.406,97.063,71.438,71.875,55.188,56.25,0.0,37.719,72.0,70.0,1000.0,200.0,0.101,199.125,72.313,71.563,-0.052,71.75,68.938,55.125,55.781,0.0,41.031,72.0,70.0,1000.0,200.0,0.173,456.0,78.688,79.25,0.01,71.75,71.0,55.281,56.031,0.0,62.813,72.0,70.0,1000.0,200.0,0.319,619.0,77.313,77.688,0.017,72.688,73.813,55.563,57.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.1,348.0,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.365,5.858,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,522.5,528.5,303.25,520.5,532.0,517.0,0.478,5.864,3.139,16.449,1.021,0.273,-0.006,-0.001,-0.001,-0.0
