DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1305,1.0,1.0,1.0,1.0,100.0,36.823,40.0,40.0,40.0,1.0,1.0,1049.488,272.914,25.595,11.717,0.0,80.0,55.0,1.4,1618.125,1711.327,1611.275,291.705,55.04,74.923,71.655,79.491,52.012,1.41,2.32,0.381,69.188,55.342,90.228,49.32,0.0,90.189,137.712,90.467,136.929,34.752,55.183,44.809,-10.828,49.344,96.938,71.438,72.188,55.188,56.344,0.0,37.906,72.0,70.0,1000.0,200.0,0.1,198.375,72.313,71.563,-0.052,71.75,69.188,55.219,56.094,0.0,41.656,72.0,70.0,1000.0,200.0,0.163,442.5,78.75,79.188,0.01,72.188,71.188,55.375,56.094,0.0,62.688,72.0,70.0,1000.0,200.0,0.321,624.0,77.188,77.688,0.022,72.688,73.625,55.688,57.281,0.0,45.281,72.0,70.0,1000.0,200.0,0.108,361.25,73.938,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.366,5.856,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,522.5,529.0,303.25,520.5,532.5,517.0,0.424,5.768,2.877,16.371,1.049,0.273,-0.006,-0.001,-0.002,0.0
8282007,1306,1.0,1.0,1.0,1.0,100.0,36.609,40.0,40.0,40.0,1.0,1.0,1002.635,271.742,25.595,11.673,0.0,80.0,55.0,1.4,1619.5,1657.979,1604.786,301.52,54.932,75.135,71.865,79.808,52.119,1.387,2.295,0.377,69.152,55.293,90.312,49.432,0.0,90.082,136.454,90.892,135.673,34.679,55.078,44.882,-10.82,49.219,97.063,71.438,72.188,55.406,56.344,0.0,37.938,72.0,70.0,1000.0,200.0,0.101,198.25,72.313,71.563,-0.052,71.875,69.188,55.219,56.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.162,440.25,78.688,79.25,0.009,72.063,71.0,55.5,56.438,0.0,64.438,72.0,70.0,1000.0,200.0,0.335,634.5,77.313,77.625,0.021,72.688,73.5,55.844,57.344,0.0,45.875,72.0,70.0,1000.0,200.0,0.102,349.75,74.125,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.369,5.858,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,522.5,529.0,303.25,521.0,532.5,517.0,0.439,5.839,2.871,16.547,1.003,0.272,-0.006,-0.001,-0.001,-0.0
8282007,1307,1.0,1.0,1.0,1.0,100.0,36.953,40.0,40.0,40.0,1.0,1.0,1047.145,271.742,25.585,11.703,0.0,80.0,55.0,1.4,1635.5,1729.177,1638.921,307.179,55.04,75.347,72.076,79.703,52.226,1.391,2.302,0.366,69.157,55.331,90.228,49.545,0.0,90.082,136.306,91.211,135.378,34.679,55.078,44.882,-10.82,49.281,97.0,71.438,72.063,55.5,56.75,0.0,37.969,72.0,70.0,1000.0,200.0,0.101,198.625,72.313,71.563,-0.052,72.0,69.188,55.531,56.313,0.0,41.781,72.0,70.0,1000.0,200.0,0.172,450.5,78.688,79.188,0.009,72.063,71.0,55.625,56.188,0.0,64.188,72.0,70.0,1000.0,200.0,0.339,640.0,77.188,77.625,0.016,72.688,73.5,55.844,57.438,0.0,45.563,72.0,70.0,1000.0,200.0,0.112,367.25,74.125,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.367,5.853,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,522.5,529.5,303.0,521.5,532.5,517.0,0.527,5.854,3.41,16.589,1.047,0.272,-0.006,-0.001,-0.001,-0.0
8282007,1308,1.0,1.0,1.0,1.0,100.0,37.366,40.0,40.0,40.0,1.0,1.0,1044.802,272.914,25.575,11.583,0.0,80.0,55.0,1.4,1648.75,1711.327,1629.151,308.349,55.363,75.135,71.971,79.703,52.333,1.41,2.302,0.381,69.151,55.322,90.2,49.573,0.0,90.189,136.158,90.999,135.452,34.752,55.392,44.955,-10.82,49.313,96.875,71.438,72.25,55.688,56.75,0.0,37.938,72.0,70.0,1000.0,200.0,0.102,199.5,72.313,71.563,-0.052,72.125,69.125,55.625,56.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.176,457.25,78.563,79.188,0.009,72.188,70.813,55.656,56.531,0.0,62.938,72.0,70.0,1000.0,200.0,0.332,631.5,77.313,77.688,0.015,72.688,73.438,56.125,57.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.106,357.5,74.25,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.377,5.86,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,522.5,529.5,303.0,520.5,532.0,517.0,0.4,5.726,2.593,16.419,1.045,0.273,-0.006,-0.001,-0.001,-0.0
8282007,1309,1.0,1.0,1.0,1.0,100.0,37.891,40.0,40.0,40.0,1.0,1.0,1050.659,274.085,25.575,11.673,0.0,80.0,55.0,1.4,1648.75,1753.572,1655.235,318.451,55.255,75.135,71.971,79.703,52.333,1.353,2.317,0.37,69.252,55.383,90.312,49.713,0.0,90.189,135.566,90.999,134.861,34.679,55.183,45.028,-10.82,49.219,96.938,71.5,72.188,55.813,56.75,0.0,38.25,72.0,70.0,1000.0,200.0,0.1,197.875,72.188,71.438,-0.052,71.875,69.125,55.625,56.406,0.0,42.0,72.0,70.0,1000.0,200.0,0.182,467.75,78.688,79.188,0.009,71.875,71.188,55.875,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.349,645.0,77.313,77.688,0.021,72.563,73.375,56.125,57.563,0.0,46.969,72.0,70.0,1000.0,200.0,0.115,373.5,74.125,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.365,5.848,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,522.5,529.5,303.25,520.5,532.5,517.0,0.405,5.892,2.59,16.783,1.051,0.274,-0.006,-0.001,-0.001,-0.0
8282007,1310,1.0,1.0,1.0,1.0,100.0,38.606,40.0,40.0,40.0,1.0,1.0,1036.603,272.914,25.564,11.747,0.0,80.0,55.0,1.4,1685.125,1721.059,1632.406,308.822,55.578,75.453,72.181,79.808,52.547,1.398,2.317,0.381,69.218,55.404,89.835,49.797,0.0,90.297,140.819,90.892,139.883,34.825,55.287,45.028,-10.828,49.281,96.938,71.5,72.25,55.906,56.969,0.0,38.156,72.0,70.0,1000.0,200.0,0.101,199.375,72.313,71.563,-0.052,71.75,69.313,55.844,56.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.171,452.25,78.75,79.188,0.01,72.063,71.313,55.969,56.719,0.0,63.375,72.0,70.0,1000.0,200.0,0.324,624.0,77.313,77.625,0.019,72.688,73.25,56.219,57.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.12,380.25,74.25,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.38,5.863,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,522.0,530.0,303.25,521.0,532.5,517.0,0.479,5.857,3.432,16.651,1.037,0.273,-0.006,-0.001,-0.001,-0.0
8282007,1311,1.0,1.0,1.0,1.0,100.0,39.107,40.0,40.0,40.0,1.0,1.0,1036.603,271.742,25.616,11.658,0.0,80.0,55.0,1.4,1660.5,1719.436,1634.034,306.631,55.363,75.559,72.286,79.808,52.44,1.41,2.288,0.381,69.226,55.381,90.004,49.881,0.0,90.297,137.49,90.68,136.855,34.825,55.183,45.173,-10.828,49.344,96.813,71.75,72.25,56.0,56.969,0.0,38.219,72.0,70.0,1000.0,200.0,0.102,199.125,72.313,71.438,-0.052,71.625,69.688,55.844,56.688,0.0,41.281,72.0,70.0,1000.0,200.0,0.159,440.5,78.75,79.188,0.01,72.063,71.188,55.969,56.813,0.0,63.906,72.0,70.0,1000.0,200.0,0.347,643.5,77.313,77.688,0.018,72.688,73.25,56.219,57.75,0.0,46.938,72.0,70.0,1000.0,200.0,0.122,381.0,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.385,5.868,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,522.0,530.0,303.25,521.0,532.5,517.0,0.347,5.926,2.335,16.759,1.037,0.272,-0.007,-0.001,-0.001,-0.0
8282007,1312,1.0,1.0,1.0,1.0,100.0,39.602,40.0,40.0,40.0,1.0,1.0,1053.001,274.085,25.554,11.658,0.0,80.0,55.0,1.4,1663.375,1761.716,1648.705,314.45,55.471,75.347,72.076,79.914,52.547,1.368,2.292,0.377,69.293,55.394,90.032,49.937,0.0,90.512,137.194,90.68,136.19,34.825,55.287,45.101,-10.82,49.313,96.75,71.5,72.25,56.0,57.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.1,197.75,72.313,71.438,-0.052,71.75,69.688,55.844,56.688,0.0,40.469,72.0,70.0,1000.0,200.0,0.167,445.75,78.688,79.188,0.01,72.188,71.313,56.094,56.813,0.0,65.313,72.0,70.0,1000.0,200.0,0.339,637.0,77.313,77.688,0.017,72.688,73.063,56.344,57.875,0.0,48.188,72.0,70.0,1000.0,200.0,0.129,396.5,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.38,5.872,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,522.5,530.0,303.25,521.0,532.0,517.0,0.552,5.855,3.684,16.643,1.053,0.274,-0.007,-0.001,-0.001,-0.0
8282007,1313,1.0,1.0,1.0,1.0,100.0,40.706,40.0,40.0,40.0,1.0,1.0,1070.571,279.941,25.585,11.613,0.0,80.0,55.0,1.4,1663.375,1745.433,1679.781,304.137,55.578,75.347,72.076,79.914,52.654,1.36,2.335,0.37,69.426,55.471,89.751,50.133,0.0,90.404,137.786,90.786,136.855,34.679,55.496,45.028,-10.82,48.906,96.75,71.75,72.25,56.125,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.107,205.5,72.313,71.563,-0.052,72.0,69.688,55.938,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.161,440.25,78.688,79.188,0.01,72.188,71.438,56.094,57.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.344,645.0,77.313,77.625,0.018,72.875,72.938,56.344,57.875,0.0,49.031,72.0,70.0,1000.0,200.0,0.133,401.0,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.367,5.858,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,522.5,530.5,303.0,521.0,532.0,517.5,0.507,5.773,3.419,16.697,1.071,0.28,-0.006,-0.001,-0.001,-0.0
8282007,1314,1.0,1.0,1.0,1.0,100.0,41.388,40.0,40.0,40.0,1.0,1.0,1088.141,277.599,25.533,11.628,0.0,80.0,55.0,1.4,1695.625,1781.292,1674.864,324.792,55.686,75.559,72.391,80.02,52.761,1.375,2.324,0.377,69.499,55.602,90.004,50.049,0.0,90.404,136.454,91.105,135.673,34.825,55.705,45.173,-10.82,49.281,96.75,71.75,72.438,56.125,57.156,0.0,38.063,72.0,70.0,1000.0,200.0,0.102,199.25,72.188,71.563,-0.052,71.625,69.938,56.125,56.938,0.0,40.75,72.0,70.0,1000.0,200.0,0.167,446.5,78.688,79.188,0.01,72.313,71.438,56.188,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.359,655.0,77.313,77.688,0.018,72.688,72.875,56.438,57.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.138,407.25,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.372,5.864,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,522.0,531.0,303.25,520.5,532.5,517.0,0.44,5.763,2.864,16.716,1.088,0.278,-0.005,-0.001,-0.001,-0.0
8282007,1315,1.0,1.0,1.0,1.0,100.0,42.829,40.0,40.0,40.0,1.0,1.0,1050.659,277.599,25.595,11.628,0.0,80.0,55.0,1.4,1711.25,1750.315,1653.602,319.411,55.794,75.453,72.181,79.808,52.868,1.379,2.313,0.377,69.509,55.61,89.639,50.161,0.0,90.297,136.528,91.211,135.599,34.825,55.601,45.246,-10.82,49.188,96.75,71.75,72.25,56.438,57.375,0.0,38.313,72.0,70.0,1000.0,200.0,0.1,198.25,72.313,71.438,-0.052,71.625,70.0,56.25,56.938,0.0,40.719,72.0,70.0,1000.0,200.0,0.148,426.0,78.688,79.188,0.01,72.188,71.625,56.281,57.125,0.0,64.375,72.0,70.0,1000.0,200.0,0.361,657.5,77.188,77.688,0.018,72.688,72.875,56.656,57.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.14,409.5,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.374,5.863,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,522.0,531.0,303.25,521.0,532.5,517.0,0.525,5.832,3.415,16.834,1.051,0.278,-0.007,-0.001,-0.001,-0.0
8282007,1316,1.0,1.0,1.0,1.0,100.0,43.644,40.0,40.0,40.0,1.0,1.0,1077.599,275.256,25.523,11.658,0.0,80.0,55.0,1.4,1702.0,1745.433,1650.337,316.558,56.009,75.453,72.286,79.914,52.868,1.421,2.324,0.366,69.476,55.583,89.639,50.077,0.0,90.404,136.232,91.105,135.526,34.825,55.496,45.246,-10.82,49.281,96.688,71.813,72.25,56.438,57.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.102,199.0,72.313,71.438,-0.052,71.875,70.0,56.25,57.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.147,420.75,78.688,79.188,0.01,72.313,71.813,56.5,57.219,0.0,65.688,72.0,70.0,1000.0,200.0,0.351,644.0,77.313,77.688,0.017,72.563,72.75,56.656,58.0,0.0,49.75,72.0,70.0,1000.0,200.0,0.143,412.0,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.367,5.863,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,522.5,531.5,303.25,521.5,532.5,517.5,0.399,5.877,2.588,16.878,1.078,0.275,-0.007,-0.001,-0.001,-0.0
8282007,1317,1.0,1.0,1.0,1.0,100.0,45.052,40.0,40.0,40.0,1.0,1.0,1049.488,274.085,25.585,11.628,0.0,80.0,55.0,1.4,1698.125,1768.237,1648.705,323.626,55.794,75.665,72.496,80.02,52.761,1.36,2.338,0.388,69.536,55.628,89.471,50.133,0.0,90.189,135.714,90.999,134.861,34.752,55.705,45.319,-10.82,49.375,96.625,71.813,72.188,56.438,57.469,0.0,38.656,72.0,70.0,1000.0,200.0,0.1,197.5,72.313,71.563,-0.052,72.0,70.0,56.25,57.125,0.0,41.188,72.0,70.0,1000.0,200.0,0.156,432.25,78.688,79.188,0.01,72.375,71.625,56.5,57.219,0.0,65.0,72.0,70.0,1000.0,200.0,0.361,658.0,77.313,77.625,0.018,72.563,72.688,56.656,58.0,0.0,50.281,72.0,70.0,1000.0,200.0,0.141,410.75,74.25,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.372,5.866,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,522.0,532.0,303.25,520.0,532.5,517.5,0.488,5.864,3.135,17.071,1.049,0.274,-0.006,-0.001,-0.001,-0.0
8282007,1318,1.0,1.0,1.0,1.0,100.0,46.067,40.0,40.0,40.0,1.0,1.0,1096.34,279.941,25.564,11.569,0.0,80.0,55.0,1.4,1698.125,1804.178,1681.42,335.122,55.686,75.771,72.496,79.914,52.761,1.353,2.367,0.366,69.823,55.669,89.555,50.133,0.0,90.404,139.265,90.892,138.037,34.825,55.183,45.61,-10.828,49.5,96.688,71.813,72.375,56.438,57.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.108,205.5,72.313,71.563,-0.052,72.0,69.938,56.25,57.125,0.0,41.313,72.0,70.0,1000.0,200.0,0.172,454.75,78.688,79.188,0.01,72.188,71.813,56.5,57.344,0.0,65.875,72.0,70.0,1000.0,200.0,0.358,657.5,77.313,77.688,0.019,72.563,72.688,56.781,58.125,0.0,50.531,72.0,70.0,1000.0,200.0,0.145,417.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.383,5.875,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.5,522.5,532.0,303.25,520.5,532.5,517.0,0.649,6.129,4.505,17.334,1.096,0.28,-0.006,-0.001,-0.001,-0.0
8282007,1319,1.0,1.0,1.0,1.0,100.0,46.861,40.0,40.0,40.0,1.0,1.0,1093.997,279.941,25.585,11.658,0.0,80.0,55.0,1.4,1739.25,1802.542,1687.983,326.008,55.901,75.771,72.496,80.02,52.868,1.36,2.346,0.384,69.919,55.892,89.05,50.245,0.0,90.619,138.156,90.892,137.668,34.899,54.974,45.902,-10.828,49.344,96.563,71.813,72.688,56.438,57.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.101,197.875,72.188,71.438,-0.052,72.125,70.0,56.344,57.125,0.0,41.969,72.0,70.0,1000.0,200.0,0.163,440.75,78.688,79.188,0.01,72.5,71.438,56.5,57.344,0.0,66.063,72.0,70.0,1000.0,200.0,0.371,666.0,77.188,77.688,0.019,72.688,72.688,56.781,58.125,0.0,51.344,72.0,70.0,1000.0,200.0,0.149,425.0,74.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.374,5.868,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,522.0,532.5,303.25,521.5,532.0,517.5,0.264,6.39,1.792,17.82,1.094,0.28,-0.006,-0.001,-0.001,-0.0
8282007,1320,1.0,1.0,1.0,1.0,100.0,47.274,40.0,40.0,40.0,1.0,1.0,1105.71,285.798,25.606,11.628,0.0,80.0,55.0,1.4,1740.625,1836.963,1702.773,340.857,55.901,75.878,72.496,80.02,52.761,1.349,2.371,0.377,70.092,56.077,89.078,50.133,0.0,90.512,136.454,90.68,135.526,34.825,54.66,45.975,-10.828,49.25,96.563,71.813,72.75,56.438,57.594,0.0,38.375,72.0,70.0,1000.0,200.0,0.099,199.25,72.313,71.563,-0.052,72.0,70.313,56.344,57.125,0.0,41.594,72.0,70.0,1000.0,200.0,0.172,451.5,78.688,79.188,0.01,72.375,71.438,56.281,57.344,0.0,66.438,72.0,70.0,1000.0,200.0,0.373,670.0,77.188,77.688,0.018,72.688,72.438,56.781,58.125,0.0,50.688,72.0,70.0,1000.0,200.0,0.159,437.0,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.382,5.873,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,521.5,533.0,303.25,520.0,532.0,517.5,0.519,6.537,3.413,18.012,1.106,0.286,-0.006,-0.001,-0.001,-0.0
8282007,1321,1.0,1.0,1.0,1.0,100.0,48.165,40.0,40.0,40.0,1.0,1.0,1137.335,286.969,25.575,11.613,0.0,80.0,55.0,1.4,1758.5,1841.89,1717.598,342.458,55.686,75.878,72.391,80.02,52.547,1.36,2.407,0.373,70.25,56.124,88.994,50.133,0.0,90.404,137.786,90.467,136.855,34.899,54.556,46.047,-10.82,49.219,96.5,71.938,72.375,56.344,57.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.107,203.375,72.313,71.563,-0.052,72.0,70.313,56.25,57.125,0.0,42.313,72.0,70.0,1000.0,200.0,0.163,441.75,78.688,79.188,0.01,72.375,71.813,56.5,57.219,0.0,66.0,72.0,70.0,1000.0,200.0,0.391,684.0,77.188,77.688,0.019,72.688,72.375,56.781,58.125,0.0,51.625,72.0,70.0,1000.0,200.0,0.159,437.25,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.37,5.864,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,522.0,533.5,303.25,521.0,532.0,517.0,0.503,6.586,3.418,17.985,1.137,0.287,-0.006,-0.001,-0.001,-0.0
8282007,1322,1.0,1.0,1.0,1.0,100.0,48.801,40.0,40.0,40.0,1.0,1.0,1123.28,283.455,25.585,11.688,0.0,80.0,55.0,1.4,1756.25,1822.197,1696.196,336.65,55.578,75.878,72.496,80.125,52.547,1.372,2.407,0.373,70.338,56.25,88.91,50.105,0.0,90.512,136.528,90.892,135.821,34.899,54.347,46.339,-10.82,49.281,96.438,71.813,72.438,56.438,57.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.1,197.75,72.188,71.563,-0.052,71.875,70.375,56.25,57.125,0.0,40.875,72.0,70.0,1000.0,200.0,0.163,443.0,78.563,79.25,0.01,72.313,71.938,56.281,57.219,0.0,66.25,72.0,70.0,1000.0,200.0,0.379,674.5,77.313,77.625,0.018,72.563,72.375,56.781,58.125,0.0,51.688,72.0,70.0,1000.0,200.0,0.161,439.25,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.383,5.877,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,522.0,533.5,303.25,521.0,532.0,517.5,0.396,6.875,2.598,18.575,1.123,0.283,-0.005,-0.001,-0.001,-0.0
8282007,1323,1.0,1.0,1.0,1.0,100.0,49.185,40.0,40.0,40.0,1.0,1.0,1101.025,278.77,25.585,11.598,0.0,80.0,55.0,1.4,1748.5,1812.365,1692.909,335.944,55.471,75.665,72.286,80.02,52.44,1.383,2.374,0.381,70.306,56.244,88.742,49.993,0.0,90.512,136.232,91.211,135.452,34.972,54.138,46.339,-10.82,49.188,96.438,71.938,72.438,56.438,57.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.101,198.0,72.188,71.563,-0.052,71.75,70.0,56.25,57.125,0.0,41.25,72.0,70.0,1000.0,200.0,0.155,429.0,78.75,79.125,0.01,72.375,71.313,56.281,57.219,0.0,66.25,72.0,70.0,1000.0,200.0,0.383,677.0,77.188,77.688,0.018,72.563,72.375,56.781,58.0,0.0,51.75,72.0,70.0,1000.0,200.0,0.163,440.5,74.313,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.38,5.866,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,522.0,534.0,303.25,521.0,532.0,517.5,0.443,6.879,2.866,18.314,1.101,0.279,-0.005,-0.001,-0.001,-0.0
8282007,1324,1.0,1.0,1.0,1.0,100.0,50.096,40.0,40.0,40.0,1.0,1.0,1138.507,290.483,25.585,11.658,0.0,80.0,55.0,1.4,1748.5,1850.106,1719.248,342.297,55.686,75.878,72.496,80.125,52.44,1.341,2.436,0.37,70.503,56.256,89.05,49.965,0.0,90.512,136.232,91.105,135.452,34.899,54.138,46.412,-10.82,49.313,96.438,71.938,72.688,56.344,57.469,0.0,38.563,72.0,70.0,1000.0,200.0,0.1,197.25,72.313,71.563,-0.052,71.875,70.0,56.125,57.125,0.0,40.125,72.0,70.0,1000.0,200.0,0.163,441.25,78.688,79.188,0.01,72.375,71.438,56.188,57.125,0.0,66.875,72.0,70.0,1000.0,200.0,0.389,683.5,77.313,77.813,0.019,72.563,72.25,56.656,58.0,0.0,52.406,72.0,70.0,1000.0,200.0,0.166,448.5,74.313,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.385,5.873,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,522.0,534.0,303.5,520.0,532.5,517.5,0.442,6.976,2.866,18.646,1.139,0.29,-0.006,-0.001,-0.001,0.0
8282007,1325,1.0,1.0,1.0,1.0,100.0,50.299,40.0,40.0,40.0,1.0,1.0,1144.363,289.312,25.554,11.717,0.0,80.0,55.0,1.4,1772.625,1858.329,1722.548,350.682,55.471,75.771,72.286,79.914,52.333,1.36,2.407,0.384,70.63,56.47,89.218,49.909,0.0,90.404,135.714,90.999,134.935,34.972,54.033,46.557,-10.82,49.438,96.438,72.0,72.375,56.344,57.469,0.0,37.125,72.0,70.0,1000.0,200.0,0.108,205.875,72.188,71.563,-0.052,72.125,70.0,56.125,57.125,0.0,41.063,72.0,70.0,1000.0,200.0,0.165,442.5,78.688,79.188,0.01,72.313,71.313,56.188,57.125,0.0,66.75,72.0,70.0,1000.0,200.0,0.396,688.0,77.313,77.688,0.017,72.688,72.188,56.656,58.125,0.0,53.031,72.0,70.0,1000.0,200.0,0.168,450.5,74.438,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.375,5.867,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.0,534.5,303.25,521.5,532.0,517.5,0.445,7.121,2.86,18.857,1.144,0.289,-0.005,-0.001,-0.001,-0.0
8282007,1326,1.0,1.0,1.0,1.0,100.0,51.181,40.0,40.0,40.0,1.0,1.0,1116.252,289.312,25.595,11.688,0.0,80.0,55.0,1.4,1789.75,1845.176,1720.898,346.503,55.471,75.878,72.496,79.914,52.333,1.368,2.4,0.388,70.668,56.569,88.938,49.909,0.0,90.404,141.041,90.999,140.105,34.972,53.825,46.703,-10.82,49.156,96.438,71.938,72.375,56.344,57.469,0.0,38.219,72.0,70.0,1000.0,200.0,0.1,198.0,72.313,71.438,-0.052,72.125,70.313,56.125,57.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.164,443.25,78.688,79.188,0.01,72.313,71.625,56.188,57.219,0.0,67.375,72.0,70.0,1000.0,200.0,0.385,681.0,77.313,77.625,0.017,72.5,72.188,56.656,58.0,0.0,51.906,72.0,70.0,1000.0,200.0,0.177,460.5,74.313,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.383,5.875,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,522.0,535.0,303.25,521.0,532.0,517.5,0.479,7.273,3.436,19.047,1.116,0.289,-0.007,-0.001,-0.001,0.0
8282007,1327,1.0,1.0,1.0,1.0,100.0,51.722,40.0,40.0,40.0,1.0,1.0,1147.877,289.312,25.606,11.658,0.0,80.0,55.0,1.4,1787.25,1863.266,1727.501,353.724,55.363,75.878,72.496,79.914,52.226,1.368,2.418,0.377,70.865,56.692,88.826,49.937,0.0,90.297,137.564,90.574,136.929,35.045,53.72,46.776,-10.82,48.969,96.438,72.0,72.75,56.344,57.469,0.0,38.469,72.0,70.0,1000.0,200.0,0.1,197.625,72.313,71.563,-0.052,72.125,70.063,55.938,57.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.164,443.5,78.688,79.188,0.01,72.313,71.563,56.094,57.219,0.0,66.313,72.0,70.0,1000.0,200.0,0.398,691.0,77.188,77.625,0.017,72.563,72.188,56.656,58.0,0.0,53.25,72.0,70.0,1000.0,200.0,0.177,460.0,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.387,5.875,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,522.0,535.0,303.25,520.5,532.0,517.5,0.346,7.323,2.334,18.998,1.148,0.289,-0.006,-0.001,-0.001,-0.0
8282007,1328,1.0,1.0,1.0,1.0,100.0,51.972,40.0,40.0,40.0,1.0,1.0,1142.021,292.826,25.575,11.613,0.0,80.0,55.0,1.4,1795.5,1848.463,1725.85,343.404,55.255,75.878,72.391,80.02,52.119,1.383,2.425,0.381,70.901,56.729,88.994,49.937,0.0,90.297,137.194,90.467,136.264,35.045,53.616,46.849,-10.828,49.313,96.438,71.938,72.25,56.125,57.469,0.0,38.656,72.0,70.0,1000.0,200.0,0.1,198.25,72.188,71.563,-0.052,72.125,70.063,55.938,57.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.169,448.75,78.688,79.188,0.01,72.313,71.438,56.094,57.0,0.0,67.375,72.0,70.0,1000.0,200.0,0.387,679.5,77.313,77.688,0.017,72.563,72.063,56.656,57.938,0.0,54.156,72.0,70.0,1000.0,200.0,0.178,461.75,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.387,5.875,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,522.0,535.5,303.5,521.0,532.0,517.5,0.509,7.381,3.415,19.043,1.142,0.293,-0.005,-0.001,-0.001,-0.0
8282007,1329,1.0,1.0,1.0,1.0,100.0,51.95,40.0,40.0,40.0,1.0,1.0,1188.873,292.826,25.585,11.628,0.0,80.0,55.0,1.4,1795.5,1889.634,1737.42,359.011,55.471,75.878,72.496,80.02,52.226,1.345,2.454,0.377,71.11,56.759,89.19,49.881,0.0,90.512,137.712,90.467,137.003,35.192,53.616,46.994,-10.82,49.156,96.438,71.938,72.688,56.125,57.469,0.0,37.031,72.0,70.0,1000.0,200.0,0.108,206.75,72.188,71.563,-0.052,72.0,70.063,55.938,56.938,0.0,41.406,72.0,70.0,1000.0,200.0,0.175,455.0,78.688,79.125,0.01,72.375,71.625,56.094,57.125,0.0,66.875,72.0,70.0,1000.0,200.0,0.393,687.0,77.188,77.688,0.013,72.563,71.813,56.656,58.0,0.0,54.406,72.0,70.0,1000.0,200.0,0.183,469.5,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.344,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.0,522.0,535.5,303.25,520.5,532.5,518.0,0.384,7.449,2.604,19.063,1.189,0.293,-0.005,-0.001,-0.001,-0.0
8282007,1330,1.0,1.0,1.0,1.0,100.0,52.858,40.0,40.0,40.0,1.0,1.0,1180.674,293.997,25.595,11.598,0.0,80.0,55.0,1.4,1814.0,1886.334,1734.113,362.808,55.471,75.984,72.496,80.02,52.226,1.387,2.447,0.384,71.119,56.895,88.966,49.853,0.0,90.512,136.454,90.892,135.747,35.192,53.511,46.994,-10.82,49.0,96.375,71.938,72.438,56.0,57.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.102,198.875,72.188,71.563,-0.052,71.875,70.0,55.938,56.938,0.0,41.75,72.0,70.0,1000.0,200.0,0.167,447.25,78.688,79.188,0.01,72.313,71.438,56.094,57.0,0.0,68.0,72.0,70.0,1000.0,200.0,0.401,693.5,77.313,77.688,0.013,72.5,71.813,56.438,57.938,0.0,54.594,72.0,70.0,1000.0,200.0,0.188,474.75,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.347,5.83,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,522.0,536.0,303.25,521.0,532.0,518.0,0.397,7.472,2.599,19.014,1.181,0.294,-0.005,-0.001,-0.001,-0.0
8282007,1331,1.0,1.0,1.0,1.0,100.0,53.225,40.0,40.0,40.0,1.0,1.0,1164.275,295.168,25.606,11.673,0.0,80.0,55.0,1.4,1810.125,1878.09,1739.075,357.908,55.471,75.984,72.496,80.02,52.119,1.372,2.468,0.381,71.28,56.986,89.05,49.937,0.0,90.512,136.528,91.105,135.599,35.192,53.407,47.067,-10.82,48.969,96.438,71.938,72.438,56.0,57.469,0.0,38.5,72.0,70.0,1000.0,200.0,0.099,197.125,72.188,71.563,-0.052,72.0,70.313,55.938,56.938,0.0,40.625,72.0,70.0,1000.0,200.0,0.164,445.0,78.688,79.188,0.01,72.313,71.438,56.094,56.813,0.0,67.438,72.0,70.0,1000.0,200.0,0.406,696.0,77.188,77.813,0.017,72.5,71.75,56.438,57.938,0.0,55.25,72.0,70.0,1000.0,200.0,0.187,474.25,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.342,5.827,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,536.5,303.25,520.5,532.5,517.5,0.524,7.61,3.416,19.255,1.164,0.295,-0.005,-0.001,-0.002,-0.0
8282007,1332,1.0,1.0,1.0,1.0,100.0,52.916,40.0,40.0,40.0,1.0,1.0,1194.729,292.826,25.564,11.688,0.0,80.0,55.0,1.4,1810.125,1879.739,1734.113,354.867,55.148,75.984,72.391,80.02,52.012,1.372,2.475,0.395,71.206,56.968,89.05,49.853,0.0,90.512,136.306,90.892,135.526,35.265,53.407,47.14,-10.82,49.219,96.438,71.938,72.438,56.0,57.375,0.0,38.563,72.0,70.0,1000.0,200.0,0.1,197.5,72.188,71.563,-0.052,72.0,70.063,55.938,57.0,0.0,41.594,72.0,70.0,1000.0,200.0,0.165,443.75,78.688,79.188,0.01,72.313,71.313,56.094,57.0,0.0,68.125,72.0,70.0,1000.0,200.0,0.4,689.5,77.313,77.625,0.017,72.563,71.75,56.438,57.938,0.0,55.688,72.0,70.0,1000.0,200.0,0.193,484.0,74.563,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.344,5.832,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,522.0,536.5,303.25,520.5,532.5,518.0,0.439,7.65,2.864,19.28,1.195,0.293,-0.005,-0.001,-0.001,-0.0
8282007,1333,1.0,1.0,1.0,1.0,100.0,53.136,40.0,40.0,40.0,1.0,1.0,1181.845,311.567,25.544,11.688,0.0,80.0,55.0,1.4,1817.75,1887.984,1773.929,355.574,55.148,75.771,72.181,79.914,52.012,1.379,2.461,0.41,71.35,57.089,89.078,49.797,0.0,90.619,135.788,90.892,135.008,35.192,53.302,47.14,-10.82,48.969,96.438,71.938,72.688,56.125,57.375,0.0,37.219,72.0,70.0,1000.0,200.0,0.108,207.125,72.313,71.563,-0.052,71.875,70.063,55.844,56.938,0.0,40.719,72.0,70.0,1000.0,200.0,0.164,439.5,78.688,79.188,0.01,72.063,71.188,55.969,57.0,0.0,67.563,72.0,70.0,1000.0,200.0,0.398,690.5,77.188,77.688,0.017,72.5,71.688,56.438,57.875,0.0,56.375,72.0,70.0,1000.0,200.0,0.196,485.0,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.337,5.828,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,537.5,303.25,522.0,532.0,518.0,0.444,7.711,2.862,19.399,1.182,0.312,-0.006,-0.001,-0.001,-0.0
8282007,1334,1.0,1.0,1.0,1.0,100.0,53.857,40.0,40.0,40.0,1.0,1.0,1190.044,295.168,25.575,11.688,0.0,80.0,55.0,1.4,1811.625,1911.106,1742.386,365.54,55.363,75.984,72.391,80.02,52.012,1.383,2.483,0.384,71.466,57.116,89.134,49.825,0.0,90.619,139.487,90.786,138.258,35.338,53.302,47.213,-10.82,49.188,96.313,72.0,72.438,56.0,57.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.101,198.625,72.188,71.438,-0.052,72.0,70.313,55.75,56.938,0.0,41.094,72.0,70.0,1000.0,200.0,0.16,434.25,78.688,79.188,0.01,72.063,71.188,55.969,56.813,0.0,67.563,72.0,70.0,1000.0,200.0,0.406,699.0,77.188,77.688,0.018,72.5,71.563,56.344,57.875,0.0,55.156,72.0,70.0,1000.0,200.0,0.206,497.75,74.438,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.352,5.837,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,522.0,537.5,303.25,520.5,532.0,518.0,0.645,7.726,4.51,19.279,1.19,0.295,-0.006,-0.001,-0.001,-0.0
8282007,1335,1.0,1.0,1.0,1.0,100.0,54.127,40.0,40.0,40.0,1.0,1.0,1226.354,296.34,25.564,11.658,0.0,80.0,55.0,1.4,1828.25,1899.539,1744.042,363.666,55.363,76.09,72.391,80.02,52.012,1.364,2.497,0.381,71.521,57.211,89.106,49.769,0.0,90.726,138.304,90.574,137.741,35.338,53.302,47.358,-10.82,49.188,96.438,71.938,72.938,55.906,57.375,0.0,38.563,72.0,70.0,1000.0,200.0,0.1,197.0,72.188,71.563,-0.052,72.0,70.5,55.844,56.938,0.0,41.5,72.0,70.0,1000.0,200.0,0.167,448.25,78.688,79.188,0.01,72.063,71.313,55.969,56.813,0.0,67.75,72.0,70.0,1000.0,200.0,0.407,696.5,77.313,77.688,0.018,72.313,71.438,56.344,57.875,0.0,56.531,72.0,70.0,1000.0,200.0,0.201,492.5,74.438,74.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.35,5.834,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,522.0,538.0,303.25,521.5,532.0,518.0,0.302,7.801,2.066,19.464,1.226,0.296,-0.005,-0.001,-0.001,-0.0
8282007,1336,1.0,1.0,1.0,1.0,100.0,53.949,40.0,40.0,40.0,1.0,1.0,1211.127,297.511,25.544,11.673,0.0,80.0,55.0,1.4,1848.625,1899.539,1765.612,363.269,55.363,75.878,72.286,79.914,52.119,1.368,2.472,0.388,71.683,57.355,89.106,49.713,0.0,90.726,136.676,90.467,135.895,35.412,53.302,47.286,-10.82,48.969,96.5,71.938,72.688,56.0,57.375,0.0,37.156,72.0,70.0,1000.0,200.0,0.108,206.375,72.188,71.438,-0.052,71.875,69.938,55.844,56.938,0.0,40.313,72.0,70.0,1000.0,200.0,0.17,447.5,78.688,79.188,0.01,72.188,71.188,55.969,56.813,0.0,67.875,72.0,70.0,1000.0,200.0,0.408,699.5,77.188,77.688,0.017,72.063,71.438,56.344,57.875,0.0,54.688,72.0,70.0,1000.0,200.0,0.199,484.75,74.438,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.349,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,522.5,538.0,303.5,521.0,532.0,518.0,0.432,7.748,2.865,19.252,1.211,0.298,-0.006,-0.001,-0.001,-0.0
8282007,1337,1.0,1.0,1.0,1.0,100.0,54.607,40.0,40.0,40.0,1.0,1.0,1216.984,295.168,25.554,11.688,0.0,80.0,55.0,1.4,1848.625,1904.495,1750.671,362.547,55.363,75.984,72.496,80.02,52.012,1.372,2.479,0.384,71.697,57.328,89.106,49.825,0.0,90.834,137.712,90.255,136.781,35.412,53.407,47.358,-10.82,48.969,96.438,71.938,72.375,55.906,57.156,0.0,38.156,72.0,70.0,1000.0,200.0,0.101,198.875,72.188,71.563,-0.052,72.125,69.938,55.844,56.781,0.0,40.156,72.0,70.0,1000.0,200.0,0.169,448.75,78.688,79.188,0.01,72.188,71.0,55.875,56.813,0.0,67.688,72.0,70.0,1000.0,200.0,0.411,702.0,77.313,77.688,0.017,72.375,71.438,56.344,57.875,0.0,56.031,72.0,70.0,1000.0,200.0,0.198,487.25,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.336,5.834,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,522.0,538.0,303.25,521.0,532.0,518.0,0.501,7.759,3.415,19.394,1.217,0.295,-0.005,-0.001,-0.001,-0.0
8282007,1338,1.0,1.0,1.0,1.0,100.0,54.906,40.0,40.0,40.0,1.0,1.0,1229.868,299.854,25.595,11.703,0.0,80.0,55.0,1.4,1830.25,1901.191,1753.988,362.974,55.363,75.771,72.181,79.808,52.012,1.387,2.497,0.388,71.736,57.361,89.218,49.713,0.0,90.619,136.602,90.574,135.969,35.412,53.198,47.358,-10.82,49.313,96.375,72.0,72.688,55.906,57.156,0.0,38.25,72.0,70.0,1000.0,200.0,0.101,198.75,72.188,71.563,-0.052,72.125,69.938,55.844,56.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.167,449.5,78.688,79.188,0.01,72.063,71.563,55.875,56.813,0.0,67.938,72.0,70.0,1000.0,200.0,0.412,701.0,77.313,77.688,0.021,72.313,71.25,56.344,57.75,0.0,56.25,72.0,70.0,1000.0,200.0,0.201,489.5,74.438,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.33,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,538.5,303.25,520.5,532.0,518.0,0.352,7.86,2.327,19.419,1.23,0.3,-0.005,-0.001,-0.001,-0.0
8282007,1339,1.0,1.0,1.0,1.0,100.0,54.705,40.0,40.0,40.0,1.0,1.0,1238.067,298.682,25.564,11.673,0.0,80.0,55.0,1.4,1842.625,1922.685,1760.628,371.705,55.148,75.771,72.181,79.914,52.012,1.383,2.508,0.381,71.795,57.432,89.302,49.769,0.0,90.512,136.232,90.999,135.378,35.412,53.093,47.431,-10.82,49.188,96.438,72.0,72.75,55.906,57.375,0.0,38.406,72.0,70.0,1000.0,200.0,0.101,198.25,72.188,71.563,-0.052,72.125,70.063,55.844,56.781,0.0,40.125,72.0,70.0,1000.0,200.0,0.17,452.5,78.688,79.188,0.01,72.188,71.313,55.969,56.813,0.0,67.188,72.0,70.0,1000.0,200.0,0.41,700.5,77.188,77.688,0.017,72.375,71.25,56.344,57.75,0.0,56.344,72.0,70.0,1000.0,200.0,0.207,498.5,74.438,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.319,5.817,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.0,538.5,303.25,521.5,532.5,518.0,0.483,7.935,3.136,19.487,1.238,0.299,-0.005,-0.001,-0.001,-0.0
8282007,1340,1.0,1.0,1.0,1.0,100.0,54.713,40.0,40.0,40.0,1.0,1.0,1204.1,304.539,25.585,11.628,0.0,80.0,55.0,1.4,1837.0,1911.106,1763.95,360.89,55.04,75.878,72.391,80.02,51.905,1.353,2.475,0.381,71.938,57.447,88.854,49.853,0.0,90.512,136.232,90.786,135.378,35.412,52.989,47.504,-10.82,48.813,96.5,72.0,72.438,56.0,57.156,0.0,38.625,72.0,70.0,1000.0,200.0,0.1,197.625,72.188,71.563,-0.052,72.0,70.063,55.844,56.781,0.0,40.844,72.0,70.0,1000.0,200.0,0.167,447.75,78.688,79.188,0.01,72.063,71.313,55.969,56.813,0.0,67.813,72.0,70.0,1000.0,200.0,0.405,696.5,77.313,77.688,0.017,72.063,71.125,56.438,57.75,0.0,56.688,72.0,70.0,1000.0,200.0,0.208,499.75,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.333,5.827,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,539.5,303.25,521.0,531.5,518.0,0.481,7.999,3.138,19.53,1.204,0.305,-0.005,-0.001,-0.001,-0.0
8282007,1341,1.0,1.0,1.0,1.0,100.0,54.851,40.0,40.0,40.0,1.0,1.0,1216.984,299.854,25.564,11.703,0.0,80.0,55.0,1.4,1837.0,1899.539,1765.612,359.876,55.04,75.771,72.181,79.808,51.905,1.36,2.483,0.381,71.955,57.591,88.742,49.657,0.0,90.512,139.487,90.68,138.332,35.338,53.407,47.431,-10.82,48.719,96.375,72.0,72.438,55.906,57.156,0.0,37.094,72.0,70.0,1000.0,200.0,0.109,207.0,72.188,71.563,-0.052,71.875,70.313,55.75,56.781,0.0,41.313,72.0,70.0,1000.0,200.0,0.156,434.5,78.563,79.188,0.01,72.188,71.188,55.969,56.813,0.0,67.625,72.0,70.0,1000.0,200.0,0.408,699.0,77.188,77.688,0.017,72.375,71.125,56.344,57.563,0.0,57.094,72.0,70.0,1000.0,200.0,0.21,501.5,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.334,5.83,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.0,539.0,303.25,521.0,532.0,518.0,0.605,7.832,4.237,19.658,1.217,0.3,-0.005,-0.001,-0.001,-0.0
8282007,1342,1.0,1.0,1.0,1.0,100.0,55.405,40.0,40.0,40.0,1.0,1.0,1232.211,301.025,25.585,11.628,0.0,80.0,55.0,1.4,1845.25,1924.341,1767.275,371.776,55.255,75.665,72.286,79.808,52.012,1.372,2.522,0.384,72.091,57.575,89.022,49.797,0.0,90.404,138.304,90.574,137.741,35.412,52.989,47.431,-10.82,48.969,96.375,72.0,72.188,55.906,57.156,0.0,38.188,72.0,70.0,1000.0,200.0,0.101,198.625,72.313,71.563,-0.052,72.25,70.375,55.75,56.688,0.0,40.469,72.0,70.0,1000.0,200.0,0.172,456.5,78.688,79.125,0.01,72.063,71.438,55.875,56.719,0.0,68.5,72.0,70.0,1000.0,200.0,0.409,701.0,77.313,77.625,0.017,72.313,71.125,56.219,57.75,0.0,57.344,72.0,70.0,1000.0,200.0,0.209,501.25,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.0,522.0,539.5,303.25,520.5,531.5,518.0,0.302,7.951,2.068,19.412,1.232,0.301,-0.006,-0.001,-0.001,-0.0
8282007,1343,1.0,1.0,1.0,1.0,100.0,55.08,40.0,40.0,40.0,1.0,1.0,1233.382,303.368,25.554,11.717,0.0,80.0,55.0,1.4,1851.0,1934.277,1767.275,375.328,55.04,75.771,72.181,79.914,51.905,1.391,2.522,0.395,72.02,57.617,89.274,49.685,0.0,90.404,136.898,90.467,135.895,35.338,53.093,47.577,-10.82,49.281,96.438,72.0,72.688,55.906,57.156,0.0,38.344,72.0,70.0,1000.0,200.0,0.1,197.875,72.313,71.563,-0.052,72.0,70.5,55.75,56.781,0.0,40.563,72.0,70.0,1000.0,200.0,0.175,458.5,78.563,79.188,0.01,72.063,70.938,55.875,56.813,0.0,68.063,72.0,70.0,1000.0,200.0,0.416,708.0,77.188,77.625,0.021,72.063,71.063,56.219,57.75,0.0,57.594,72.0,70.0,1000.0,200.0,0.21,502.0,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.33,5.825,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.0,539.5,303.25,521.0,531.5,518.0,0.552,8.077,3.68,19.919,1.233,0.303,-0.006,-0.001,-0.001,-0.0
8282007,1344,1.0,1.0,1.0,1.0,100.0,55.964,40.0,40.0,40.0,1.0,1.0,1233.382,303.368,25.564,11.583,0.0,80.0,55.0,1.4,1859.375,1919.376,1767.275,366.912,55.363,75.984,72.286,79.914,52.012,1.394,2.501,0.388,72.086,57.688,89.274,49.741,0.0,90.726,137.712,90.467,136.855,35.485,53.093,47.65,-10.82,49.688,96.438,72.0,72.438,56.0,57.156,0.0,38.375,72.0,70.0,1000.0,200.0,0.101,198.75,72.188,71.75,-0.052,72.0,70.5,55.75,56.781,0.0,40.875,72.0,70.0,1000.0,200.0,0.163,440.0,78.563,79.188,0.01,72.188,71.438,55.875,56.813,0.0,68.125,72.0,70.0,1000.0,200.0,0.409,700.5,77.188,77.625,0.017,72.063,70.938,56.219,57.563,0.0,55.063,72.0,70.0,1000.0,200.0,0.22,508.25,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.35,5.842,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,522.0,539.5,303.25,520.5,532.0,518.5,0.464,8.002,3.145,19.572,1.233,0.303,-0.003,-0.001,-0.001,-0.0
8282007,1345,1.0,1.0,1.0,1.0,100.0,56.057,40.0,40.0,40.0,1.0,1.0,1265.007,303.368,25.626,11.673,0.0,80.0,55.0,1.4,1848.375,1935.934,1778.926,372.843,55.255,75.984,72.391,80.02,52.012,1.36,2.537,0.384,72.179,57.653,89.302,49.741,0.0,90.834,136.602,90.68,135.895,35.412,52.989,47.65,-10.82,49.469,96.438,72.0,72.438,55.906,57.156,0.0,38.094,72.0,70.0,1000.0,200.0,0.104,204.0,72.188,71.563,-0.052,72.25,70.313,55.75,56.781,0.0,40.469,72.0,70.0,1000.0,200.0,0.17,451.5,78.688,79.188,0.01,72.188,71.188,55.875,56.719,0.0,67.875,72.0,70.0,1000.0,200.0,0.424,711.0,77.188,77.688,0.017,72.063,70.875,56.219,57.75,0.0,56.375,72.0,70.0,1000.0,200.0,0.208,500.5,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.349,5.842,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,522.0,540.0,303.25,520.5,531.5,518.0,0.395,8.127,2.602,19.843,1.265,0.303,-0.005,-0.001,-0.001,-0.0
8282007,1346,1.0,1.0,1.0,1.0,100.0,55.879,40.0,40.0,40.0,1.0,1.0,1227.526,302.196,25.554,11.628,0.0,80.0,55.0,1.4,1848.375,1929.307,1772.265,368.663,55.04,75.771,72.181,79.914,52.012,1.394,2.537,0.395,72.211,57.737,88.826,49.769,0.0,90.726,136.306,90.892,135.526,35.485,52.884,47.723,-10.82,48.969,96.438,72.0,72.75,55.906,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.106,202.5,72.313,71.563,-0.052,72.438,70.063,55.75,56.781,0.0,41.344,72.0,70.0,1000.0,200.0,0.18,465.0,78.688,79.125,0.01,72.188,71.625,55.875,56.719,0.0,67.438,72.0,70.0,1000.0,200.0,0.406,698.5,77.188,77.688,0.017,72.0,70.938,56.344,57.75,0.0,55.281,72.0,70.0,1000.0,200.0,0.21,497.75,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.345,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.0,522.5,540.0,303.5,520.0,531.5,518.0,0.439,8.179,2.863,19.766,1.228,0.302,-0.006,-0.001,-0.001,-0.0
8282007,1347,1.0,1.0,1.0,1.0,100.0,56.076,40.0,40.0,40.0,1.0,1.0,1247.438,305.71,25.564,11.703,0.0,80.0,55.0,1.4,1862.75,1914.413,1772.265,363.93,55.04,75.984,72.391,80.02,51.905,1.402,2.537,0.388,72.171,57.737,88.545,49.657,0.0,90.726,136.232,90.786,135.526,35.485,52.78,47.65,-10.82,48.563,96.438,72.0,72.375,55.813,57.156,0.0,38.031,72.0,70.0,1000.0,200.0,0.102,199.25,72.188,71.75,-0.052,72.625,69.938,55.625,56.688,0.0,41.594,72.0,70.0,1000.0,200.0,0.188,473.5,78.688,79.188,0.01,72.063,71.563,55.875,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.396,690.5,77.313,77.625,0.017,72.0,70.875,56.219,57.563,0.0,56.594,72.0,70.0,1000.0,200.0,0.2,492.75,74.563,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.349,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,522.0,540.0,303.0,521.0,531.5,518.5,0.397,8.232,2.592,19.774,1.247,0.306,-0.003,-0.001,-0.001,-0.0
8282007,1348,1.0,1.0,1.0,1.0,100.0,55.835,40.0,40.0,40.0,1.0,1.0,1257.98,306.881,25.564,11.598,0.0,80.0,55.0,1.4,1859.0,1964.139,1790.599,379.371,54.932,75.771,72.076,79.914,51.798,1.341,2.511,0.384,72.401,57.847,89.246,49.685,0.0,90.834,135.64,90.574,134.935,35.485,52.989,47.65,-10.82,49.0,96.313,72.0,72.875,55.813,57.156,0.0,38.531,72.0,70.0,1000.0,200.0,0.099,196.75,72.188,71.563,-0.052,72.438,69.813,55.625,56.688,0.0,43.375,72.0,70.0,1000.0,200.0,0.194,481.0,78.688,79.188,0.01,72.063,71.188,55.875,56.594,0.0,68.25,72.0,70.0,1000.0,200.0,0.42,707.5,77.313,77.688,0.017,72.063,70.875,56.219,57.563,0.0,56.25,72.0,70.0,1000.0,200.0,0.207,497.75,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.347,5.842,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,522.0,540.0,303.25,521.0,531.5,518.5,0.4,8.06,2.589,19.597,1.258,0.307,-0.005,-0.001,-0.001,-0.0
8282007,1349,1.0,1.0,1.0,1.0,100.0,56.164,40.0,40.0,40.0,1.0,1.0,1261.494,306.881,25.595,11.747,0.0,80.0,55.0,1.4,1889.875,1954.176,1793.939,376.93,55.148,75.984,72.286,79.914,51.905,1.36,2.547,0.377,72.532,57.97,89.022,49.825,0.0,90.834,139.709,90.68,138.406,35.412,52.884,47.723,-10.82,48.938,96.438,72.0,72.75,55.906,57.063,0.0,38.125,72.0,70.0,1000.0,200.0,0.102,201.125,72.188,71.563,-0.052,72.438,69.813,55.625,56.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.194,482.25,78.688,79.125,0.01,72.063,71.188,55.875,56.719,0.0,68.625,72.0,70.0,1000.0,200.0,0.418,708.5,77.188,77.688,0.017,72.0,70.875,56.125,57.563,0.0,55.563,72.0,70.0,1000.0,200.0,0.208,499.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.336,5.831,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.5,540.0,303.25,521.0,532.0,518.5,0.68,8.277,4.785,20.087,1.261,0.307,-0.005,-0.001,-0.001,-0.0
8282007,1350,1.0,1.0,1.0,1.0,100.0,56.286,40.0,40.0,40.0,1.0,1.0,1272.035,302.196,25.585,11.643,0.0,80.0,55.0,1.4,1899.5,1960.817,1788.93,379.106,55.255,75.771,72.076,79.703,52.012,1.379,2.537,0.388,72.599,58.079,89.162,49.797,0.0,90.834,138.747,90.361,138.111,35.485,52.884,47.795,-10.82,48.969,96.375,72.0,72.438,55.906,57.156,0.0,37.813,72.0,70.0,1000.0,200.0,0.104,200.75,72.313,71.563,-0.052,72.25,69.688,55.75,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.195,483.0,78.688,79.188,0.01,72.188,71.438,55.875,56.719,0.0,68.75,72.0,70.0,1000.0,200.0,0.422,710.5,77.313,77.688,0.018,72.063,70.688,56.219,57.438,0.0,55.781,72.0,70.0,1000.0,200.0,0.209,500.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.345,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.5,540.5,303.25,521.0,532.0,518.5,0.336,8.238,2.335,19.908,1.272,0.302,-0.006,-0.001,-0.001,-0.0
8282007,1351,1.0,1.0,1.0,1.0,100.0,56.997,40.0,40.0,40.0,1.0,1.0,1283.748,306.881,25.544,11.703,0.0,80.0,55.0,1.4,1899.5,1974.11,1800.624,382.522,55.04,75.984,72.391,79.808,51.798,1.372,2.547,0.388,72.699,58.112,89.162,49.741,0.0,90.619,136.602,90.255,135.673,35.412,52.78,47.795,-10.82,48.969,96.375,72.0,72.75,55.906,57.156,0.0,38.5,72.0,70.0,1000.0,200.0,0.1,197.25,72.188,71.75,-0.052,72.125,69.5,55.75,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.196,483.75,78.688,79.125,0.01,72.188,70.938,55.875,56.719,0.0,68.438,72.0,70.0,1000.0,200.0,0.436,721.0,77.188,77.688,0.017,72.0,70.688,56.219,57.563,0.0,55.125,72.0,70.0,1000.0,200.0,0.209,501.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.339,5.83,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,522.5,540.0,303.5,521.0,532.0,518.5,0.512,8.344,3.408,20.129,1.284,0.307,-0.003,-0.001,-0.001,-0.0
8282007,1352,1.0,1.0,1.0,1.0,100.0,56.727,40.0,40.0,40.0,1.0,1.0,1276.72,316.252,25.554,11.673,0.0,80.0,55.0,1.4,1899.5,1955.836,1782.258,380.317,55.255,75.984,72.181,79.808,52.012,1.398,2.529,0.395,72.682,58.146,88.882,49.909,0.0,90.834,137.712,90.149,136.929,35.558,52.78,47.941,-10.828,49.0,96.375,72.0,72.75,55.906,57.156,0.0,38.375,72.0,70.0,1000.0,200.0,0.101,199.0,72.313,71.563,-0.052,72.313,69.5,55.75,56.688,0.0,42.5,72.0,70.0,1000.0,200.0,0.198,486.0,78.563,79.188,0.01,72.063,71.188,55.656,56.719,0.0,68.125,72.0,70.0,1000.0,200.0,0.427,715.0,77.313,77.688,0.017,72.0,70.688,56.219,57.563,0.0,56.594,72.0,70.0,1000.0,200.0,0.201,489.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.341,5.828,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,540.5,303.25,520.5,532.0,518.5,0.421,8.393,2.872,20.077,1.277,0.316,-0.006,-0.001,-0.001,-0.0
8282007,1353,1.0,1.0,1.0,1.0,100.0,57.369,40.0,40.0,40.0,1.0,1.0,1270.864,304.539,25.554,11.628,0.0,80.0,55.0,1.4,1895.375,1954.176,1788.93,378.087,55.04,75.984,72.181,79.914,51.905,1.372,2.551,0.392,72.743,58.17,89.246,49.853,0.0,90.834,136.75,90.361,136.043,35.485,52.78,47.941,-10.82,49.688,96.438,72.0,72.75,55.906,57.156,0.0,38.594,72.0,70.0,1000.0,200.0,0.1,198.25,72.188,71.563,-0.052,72.625,69.5,55.75,56.688,0.0,44.281,72.0,70.0,1000.0,200.0,0.196,486.0,78.688,79.188,0.009,72.063,71.0,55.875,56.719,0.0,68.5,72.0,70.0,1000.0,200.0,0.421,712.5,77.313,77.625,0.017,71.688,70.688,56.219,57.563,0.0,54.438,72.0,70.0,1000.0,200.0,0.207,493.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.827,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,540.5,303.25,521.5,532.0,518.5,0.389,8.375,2.594,20.118,1.271,0.305,-0.005,-0.001,-0.001,-0.0
8282007,1354,1.0,1.0,1.0,1.0,100.0,57.619,40.0,40.0,40.0,1.0,1.0,1269.693,306.881,25.523,11.688,0.0,80.0,55.0,1.4,1887.75,1955.836,1793.939,373.012,55.255,75.878,72.181,79.914,52.012,1.383,2.537,0.395,72.684,58.152,88.882,49.881,0.0,90.941,136.38,90.786,135.526,35.412,52.78,47.941,-10.82,49.0,96.438,72.0,72.75,55.906,57.156,0.0,38.094,72.0,70.0,1000.0,200.0,0.106,205.25,72.188,71.563,-0.052,72.438,69.688,55.75,56.5,0.0,44.5,72.0,70.0,1000.0,200.0,0.197,485.0,78.688,79.125,0.009,72.063,71.0,55.875,56.719,0.0,68.188,72.0,70.0,1000.0,200.0,0.412,702.0,77.313,77.813,0.021,71.813,70.688,56.219,57.563,0.0,54.094,72.0,70.0,1000.0,200.0,0.202,492.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.337,5.83,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.5,540.5,303.25,520.5,532.0,518.5,0.478,8.432,3.13,20.34,1.27,0.307,-0.005,-0.001,-0.002,-0.0
8282007,1355,1.0,1.0,1.0,1.0,100.0,57.261,40.0,40.0,40.0,1.0,1.0,1320.059,308.053,25.585,11.688,0.0,80.0,55.0,1.4,1890.0,1990.749,1807.316,387.421,55.255,75.878,72.181,79.914,52.012,1.383,2.591,0.395,72.817,58.164,89.19,49.853,0.0,90.941,136.232,90.68,135.526,35.485,52.675,47.941,-10.82,49.313,96.438,72.0,72.25,55.906,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.106,203.0,72.188,71.563,-0.052,72.438,69.688,55.625,56.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.209,497.75,78.563,79.125,0.009,71.875,70.938,55.875,56.719,0.0,68.188,72.0,70.0,1000.0,200.0,0.432,720.5,77.313,77.688,0.017,71.5,70.875,56.219,57.438,0.0,53.813,72.0,70.0,1000.0,200.0,0.197,482.25,74.438,74.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.331,5.828,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,540.5,303.25,520.5,532.0,518.5,0.397,8.469,2.594,20.222,1.32,0.308,-0.005,-0.001,-0.001,-0.0
