DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1356,1.0,1.0,1.0,1.0,100.0,57.874,40.0,40.0,40.0,1.0,1.0,1282.577,308.053,25.575,11.688,0.0,80.0,55.0,1.4,1891.75,1975.773,1800.624,382.28,55.255,75.878,72.181,79.808,51.905,1.375,2.576,0.392,72.792,58.193,89.022,49.881,0.0,90.941,135.714,90.574,135.008,35.631,52.675,48.014,-10.82,49.344,96.438,72.0,72.688,55.906,57.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.101,199.125,72.188,71.75,-0.052,72.125,69.5,55.75,56.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.216,505.0,78.688,79.188,0.009,72.188,71.438,55.875,56.719,0.0,68.438,72.0,70.0,1000.0,200.0,0.421,711.0,77.313,77.688,0.017,71.5,70.688,56.219,57.563,0.0,52.688,72.0,70.0,1000.0,200.0,0.192,475.5,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.309,5.814,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,521.5,522.5,540.0,303.5,521.5,532.0,518.5,0.4,8.492,2.594,20.102,1.283,0.308,-0.003,-0.001,-0.001,-0.0
8282007,1357,1.0,1.0,1.0,1.0,100.0,57.038,40.0,40.0,40.0,1.0,1.0,1255.637,305.71,25.575,11.703,0.0,80.0,55.0,1.4,1891.75,1934.277,1775.594,377.288,54.825,75.665,71.971,79.597,51.69,1.41,2.551,0.403,72.76,58.211,88.798,49.909,0.0,90.834,138.969,90.467,137.741,35.558,52.571,47.941,-10.82,49.5,96.438,72.0,72.438,55.813,57.156,0.0,38.094,72.0,70.0,1000.0,200.0,0.102,200.125,72.313,71.75,-0.052,72.25,69.688,55.75,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.198,485.5,78.563,79.125,0.009,71.75,71.313,55.656,56.719,0.0,68.125,72.0,70.0,1000.0,200.0,0.426,714.5,77.313,77.688,0.017,71.5,70.688,56.125,57.563,0.0,52.563,72.0,70.0,1000.0,200.0,0.187,469.75,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.319,5.82,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,522.5,540.0,303.25,520.5,531.5,518.5,0.648,8.518,4.507,20.128,1.256,0.306,-0.004,-0.001,-0.001,-0.0
8282007,1358,1.0,1.0,1.0,1.0,100.0,57.576,40.0,40.0,40.0,1.0,1.0,1287.262,311.567,25.564,11.703,0.0,80.0,55.0,1.4,1865.375,1950.857,1787.261,378.738,55.04,75.665,71.971,79.703,51.798,1.402,2.551,0.399,72.705,58.104,88.91,49.853,0.0,90.834,138.082,90.467,137.52,35.558,52.571,47.941,-10.82,49.0,96.375,72.0,72.75,55.813,57.063,0.0,38.125,72.0,70.0,1000.0,200.0,0.102,199.75,72.188,71.75,-0.052,72.313,69.313,55.625,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.212,503.75,78.563,79.188,0.009,72.188,71.0,55.875,56.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.422,710.0,77.313,77.688,0.021,71.5,70.875,56.125,57.563,0.0,52.344,72.0,70.0,1000.0,200.0,0.18,466.5,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.312,5.815,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,522.5,540.0,303.25,520.5,531.5,518.5,0.302,8.518,2.062,20.128,1.287,0.312,-0.003,-0.001,-0.001,-0.0
8282007,1359,1.0,1.0,1.0,1.0,100.0,57.338,40.0,40.0,40.0,1.0,1.0,1245.095,302.196,25.554,11.658,0.0,80.0,55.0,1.4,1875.5,1937.591,1793.939,366.383,54.932,75.665,71.865,79.597,51.69,1.402,2.522,0.403,72.706,58.165,88.77,49.797,0.0,90.834,136.306,90.361,135.452,35.485,52.466,47.941,-10.82,48.938,96.438,72.0,72.75,55.813,57.063,0.0,38.125,72.0,70.0,1000.0,200.0,0.102,199.75,72.313,71.563,-0.052,72.25,69.313,55.625,56.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.211,503.0,78.563,79.125,0.009,72.063,71.0,55.656,56.594,0.0,68.438,72.0,70.0,1000.0,200.0,0.423,712.0,77.313,77.813,0.021,71.5,70.875,56.219,57.563,0.0,52.656,72.0,70.0,1000.0,200.0,0.174,456.5,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.322,5.822,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,539.5,303.25,520.5,531.5,518.5,0.475,8.551,3.134,20.17,1.245,0.302,-0.006,-0.001,-0.002,-0.0
8282007,1400,1.0,1.0,1.0,1.0,100.0,57.052,40.0,40.0,40.0,1.0,1.0,1261.494,305.71,25.544,11.717,0.0,80.0,55.0,1.4,1871.125,1929.307,1788.93,372.467,55.04,75.665,71.971,79.703,51.798,1.41,2.544,0.388,72.704,58.161,88.826,49.797,0.0,90.941,137.564,90.149,136.781,35.558,52.78,47.941,-10.82,49.125,96.375,72.0,72.438,55.813,57.063,0.0,38.0,72.0,70.0,1000.0,200.0,0.103,200.875,72.188,71.563,-0.052,72.25,69.188,55.625,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.212,505.25,78.563,79.125,0.009,72.063,70.813,55.656,56.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.417,705.0,77.313,77.688,0.021,71.688,70.875,56.125,57.563,0.0,53.188,72.0,70.0,1000.0,200.0,0.174,456.75,74.563,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.334,5.834,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.5,539.5,303.5,520.5,532.0,518.5,0.422,8.425,2.871,20.152,1.261,0.306,-0.005,-0.001,-0.001,0.0
8282007,1401,1.0,1.0,1.0,1.0,100.0,56.968,40.0,40.0,40.0,1.0,1.0,1242.753,310.395,25.585,11.688,0.0,80.0,55.0,1.4,1868.375,1927.652,1785.593,366.749,54.825,75.878,72.076,79.808,51.69,1.421,2.54,0.399,72.605,58.111,88.77,49.769,0.0,90.941,136.676,90.361,135.895,35.485,52.466,47.941,-10.828,49.0,96.438,72.0,72.688,55.688,56.969,0.0,37.875,72.0,70.0,1000.0,200.0,0.104,201.375,72.188,71.563,-0.052,72.125,69.125,55.625,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.205,494.0,78.688,79.188,0.009,71.75,71.188,55.656,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.414,703.5,77.313,77.688,0.021,71.688,70.938,56.219,57.563,0.0,52.469,72.0,70.0,1000.0,200.0,0.176,458.75,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.329,5.828,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,522.5,539.5,303.25,520.0,531.5,518.5,0.431,8.573,2.87,20.222,1.243,0.31,-0.005,-0.001,-0.001,-0.0
8282007,1402,1.0,1.0,1.0,1.0,100.0,57.342,40.0,40.0,40.0,1.0,1.0,1245.095,306.881,25.585,11.747,0.0,80.0,55.0,1.4,1868.375,1939.248,1800.624,375.566,54.825,75.771,72.076,79.703,51.583,1.413,2.533,0.388,72.638,58.073,89.05,49.741,0.0,90.941,136.158,90.786,135.304,35.631,52.571,47.941,-10.82,48.875,96.313,72.125,72.438,55.688,57.063,0.0,38.469,72.0,70.0,1000.0,200.0,0.102,200.0,72.313,71.75,-0.052,72.125,69.188,55.531,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.208,497.5,78.563,79.188,0.009,71.875,71.0,55.656,56.594,0.0,68.0,72.0,70.0,1000.0,200.0,0.433,721.0,77.313,77.688,0.017,71.5,70.875,56.125,57.563,0.0,50.656,72.0,70.0,1000.0,200.0,0.172,449.5,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.324,5.822,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,522.5,539.5,303.25,520.5,531.5,519.0,0.482,8.536,3.138,20.084,1.245,0.307,-0.004,-0.001,-0.001,-0.0
8282007,1403,1.0,1.0,1.0,1.0,100.0,57.03,40.0,40.0,40.0,1.0,1.0,1239.239,308.053,25.595,11.732,0.0,80.0,55.0,1.4,1864.5,1912.76,1773.929,361.818,54.932,75.878,72.076,79.703,51.69,1.394,2.551,0.399,72.593,58.072,88.657,49.657,0.0,91.049,136.084,90.574,135.378,35.705,52.466,47.941,-10.82,48.781,96.375,72.0,72.438,55.688,57.063,0.0,38.094,72.0,70.0,1000.0,200.0,0.103,200.875,72.313,71.75,-0.052,72.25,69.313,55.531,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.215,508.0,78.563,79.188,0.009,71.75,70.938,55.625,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.409,700.5,77.313,77.688,0.017,71.5,70.875,56.125,57.438,0.0,50.75,72.0,70.0,1000.0,200.0,0.167,447.5,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.322,5.823,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,522.5,539.0,303.25,521.5,531.5,518.5,0.397,8.565,2.595,19.938,1.239,0.308,-0.004,-0.001,-0.001,-0.0
8282007,1404,1.0,1.0,1.0,1.0,100.0,56.685,40.0,40.0,40.0,1.0,1.0,1248.609,304.539,25.544,11.762,0.0,80.0,55.0,1.4,1864.375,1916.067,1750.671,368.859,54.825,75.665,71.865,79.597,51.476,1.444,2.522,0.395,72.526,58.052,88.882,49.657,0.0,91.049,138.378,90.574,137.151,35.631,52.466,47.795,-10.82,48.813,96.313,72.0,72.438,55.813,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.103,201.0,72.313,71.75,-0.052,72.313,69.313,55.531,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.219,512.5,78.688,79.125,0.009,71.75,71.0,55.625,56.594,0.0,66.625,72.0,70.0,1000.0,200.0,0.412,699.0,77.188,77.688,0.017,71.5,70.938,56.125,57.563,0.0,50.031,72.0,70.0,1000.0,200.0,0.166,443.0,74.563,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.32,5.818,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.5,522.5,539.0,303.25,520.5,531.5,519.0,0.656,8.499,4.499,19.872,1.249,0.305,-0.004,-0.001,-0.001,0.0
8282007,1405,1.0,1.0,1.0,1.0,100.0,56.313,40.0,40.0,40.0,1.0,1.0,1228.697,301.025,25.564,11.777,0.0,80.0,55.0,1.4,1841.25,1906.147,1753.988,363.401,54.717,75.665,71.76,79.808,51.476,1.421,2.522,0.384,72.365,57.897,88.966,49.685,0.0,91.264,139.043,90.467,138.406,35.558,52.466,47.868,-10.82,49.281,96.438,72.0,72.688,55.5,56.969,0.0,37.844,72.0,70.0,1000.0,200.0,0.104,201.375,72.188,71.75,-0.052,72.125,69.313,55.531,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.208,498.75,78.563,79.125,0.009,71.875,70.938,55.625,56.531,0.0,66.313,72.0,70.0,1000.0,200.0,0.416,705.0,77.188,77.688,0.017,71.5,71.063,56.125,57.563,0.0,51.656,72.0,70.0,1000.0,200.0,0.157,436.25,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.319,5.822,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,522.5,538.5,303.5,520.5,532.0,518.5,0.335,8.574,2.337,20.136,1.229,0.301,-0.003,-0.001,-0.001,-0.0
8282007,1406,1.0,1.0,1.0,1.0,100.0,56.628,40.0,40.0,40.0,1.0,1.0,1220.498,304.539,25.564,11.673,0.0,80.0,55.0,1.4,1841.25,1902.843,1753.988,371.259,54.932,75.878,72.076,79.808,51.69,1.406,2.533,0.399,72.368,57.954,89.218,49.713,0.0,91.371,136.38,90.361,135.599,35.631,52.571,47.941,-10.82,49.375,96.375,72.0,72.438,55.688,56.906,0.0,37.938,72.0,70.0,1000.0,200.0,0.103,201.0,72.188,71.563,-0.052,72.25,69.375,55.531,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.218,511.25,78.563,79.188,0.01,71.75,71.0,55.625,56.594,0.0,66.75,72.0,70.0,1000.0,200.0,0.399,692.0,77.313,77.688,0.018,71.688,71.063,56.125,57.438,0.0,50.719,72.0,70.0,1000.0,200.0,0.161,438.0,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.322,5.822,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,522.5,538.5,303.5,521.5,531.5,519.0,0.434,8.483,2.867,19.958,1.22,0.305,-0.005,-0.001,-0.001,-0.0
8282007,1407,1.0,1.0,1.0,1.0,100.0,56.064,40.0,40.0,40.0,1.0,1.0,1236.896,304.539,25.585,11.628,0.0,80.0,55.0,1.4,1837.75,1909.453,1749.013,370.43,54.717,75.878,72.076,79.914,51.583,1.436,2.544,0.399,72.314,57.828,89.022,49.769,0.0,91.264,137.416,90.255,136.633,35.705,52.571,47.868,-10.82,48.969,96.438,72.0,72.438,55.688,56.969,0.0,37.875,72.0,70.0,1000.0,200.0,0.104,201.0,72.313,71.75,-0.052,72.25,69.188,55.531,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.215,508.25,78.563,79.188,0.01,72.188,71.313,55.625,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.4,692.5,77.313,77.688,0.017,71.688,71.063,56.125,57.563,0.0,50.094,72.0,70.0,1000.0,200.0,0.163,439.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.341,5.839,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,522.5,538.5,303.25,520.5,531.5,518.5,0.425,8.386,2.876,19.643,1.237,0.305,-0.004,-0.001,-0.001,-0.0
8282007,1408,1.0,1.0,1.0,1.0,100.0,56.536,40.0,40.0,40.0,1.0,1.0,1242.753,306.881,25.554,11.762,0.0,80.0,55.0,1.4,1843.125,1917.721,1768.938,365.91,54.717,75.665,71.865,79.808,51.476,1.421,2.511,0.395,72.3,57.842,89.078,49.713,0.0,91.264,136.898,90.361,136.19,35.558,52.571,47.868,-10.82,48.969,96.438,72.0,72.688,55.688,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.103,200.5,72.188,71.75,-0.052,72.25,68.938,55.344,56.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.219,511.75,78.563,79.188,0.01,72.063,71.0,55.625,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.416,707.5,77.313,77.688,0.017,71.813,71.063,56.125,57.438,0.0,51.5,72.0,70.0,1000.0,200.0,0.152,427.0,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.341,5.84,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,522.5,538.0,303.5,521.0,532.0,518.5,0.389,8.511,2.598,20.111,1.243,0.307,-0.003,-0.001,-0.001,-0.0
8282007,1409,1.0,1.0,1.0,1.0,100.0,55.719,40.0,40.0,40.0,1.0,1.0,1247.438,302.196,25.606,11.703,0.0,80.0,55.0,1.4,1843.125,1912.76,1758.967,370.056,54.717,75.665,71.865,79.808,51.476,1.394,2.519,0.399,72.277,57.805,88.91,49.713,0.0,91.478,136.158,90.892,135.304,35.558,52.466,47.868,-10.82,48.969,96.438,72.125,72.438,55.688,56.969,0.0,37.969,72.0,70.0,1000.0,200.0,0.103,200.0,72.313,71.75,-0.052,72.313,68.938,55.531,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.218,510.5,78.563,79.125,0.01,71.875,70.813,55.5,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.413,702.5,77.313,77.688,0.017,71.813,71.125,56.125,57.563,0.0,51.969,72.0,70.0,1000.0,200.0,0.156,437.5,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.339,5.837,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,522.5,538.0,303.25,521.0,531.5,518.5,0.483,8.52,3.141,20.01,1.247,0.302,-0.004,-0.001,-0.001,-0.0
8282007,1410,1.0,1.0,1.0,1.0,100.0,55.508,40.0,40.0,40.0,1.0,1.0,1219.327,303.368,25.533,11.673,0.0,80.0,55.0,1.4,1855.0,1914.413,1763.95,363.877,54.717,75.665,71.865,79.703,51.476,1.402,2.515,0.392,72.29,57.839,88.938,49.741,0.0,91.478,136.158,90.786,135.452,35.631,52.571,47.868,-10.82,49.0,96.375,72.0,72.75,55.5,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.103,200.375,72.188,71.75,-0.052,72.25,68.813,55.344,56.188,0.0,44.5,72.0,70.0,1000.0,200.0,0.226,521.0,78.563,79.125,0.01,72.063,70.813,55.625,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.402,693.5,77.313,77.813,0.017,71.938,71.25,56.125,57.563,0.0,51.344,72.0,70.0,1000.0,200.0,0.162,440.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.327,5.831,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,522.5,538.0,303.5,521.5,531.5,519.0,0.397,8.432,2.589,19.84,1.219,0.303,-0.003,-0.001,-0.001,-0.0
8282007,1411,1.0,1.0,1.0,1.0,100.0,55.846,40.0,40.0,40.0,1.0,1.0,1219.327,304.539,25.564,11.717,0.0,80.0,55.0,1.4,1856.0,1917.721,1765.612,367.25,54.932,75.665,71.865,79.808,51.583,1.398,2.522,0.384,72.283,57.825,89.162,49.713,0.0,91.586,136.158,90.574,135.23,35.631,52.78,47.868,-10.828,49.25,96.5,72.0,72.438,55.5,56.969,0.0,38.156,72.0,70.0,1000.0,200.0,0.102,199.25,72.313,71.563,-0.052,72.25,68.938,55.344,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.23,526.5,78.688,79.125,0.01,71.875,71.0,55.625,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.392,686.0,77.313,77.688,0.015,71.938,71.25,56.125,57.563,0.0,50.5,72.0,70.0,1000.0,200.0,0.162,439.75,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.344,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,522.5,538.0,303.25,520.5,531.5,518.5,0.52,8.361,3.407,19.914,1.219,0.305,-0.006,-0.001,-0.001,-0.0
8282007,1412,1.0,1.0,1.0,1.0,100.0,55.985,40.0,40.0,40.0,1.0,1.0,1239.239,308.053,25.595,11.717,0.0,80.0,55.0,1.4,1850.0,1916.067,1758.967,363.565,54.932,75.771,71.865,79.703,51.69,1.402,2.526,0.381,72.264,57.817,89.078,49.657,0.0,91.801,140.671,90.68,139.81,35.558,52.571,47.868,-10.828,49.0,96.5,72.0,72.75,55.5,56.969,0.0,37.906,72.0,70.0,1000.0,200.0,0.103,200.625,72.313,71.563,-0.052,72.25,68.938,55.531,56.313,0.0,46.469,72.0,70.0,1000.0,200.0,0.221,513.0,78.563,79.125,0.01,72.063,70.688,55.656,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.411,700.5,77.313,77.688,0.017,72.0,71.25,56.125,57.438,0.0,52.156,72.0,70.0,1000.0,200.0,0.156,437.25,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.832,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.5,522.5,537.5,303.25,521.5,531.5,519.0,0.441,8.478,3.161,20.034,1.239,0.308,-0.006,-0.001,-0.001,-0.0
8282007,1413,1.0,1.0,1.0,1.0,100.0,55.61,40.0,40.0,40.0,1.0,1.0,1226.354,302.196,25.564,11.732,0.0,80.0,55.0,1.4,1860.375,1916.067,1762.288,369.435,54.932,75.984,72.076,79.914,51.69,1.402,2.515,0.399,72.3,57.848,88.91,49.713,0.0,91.801,136.972,90.361,136.264,35.558,52.571,47.868,-10.82,48.563,96.438,72.125,72.75,55.5,56.969,0.0,38.188,72.0,70.0,1000.0,200.0,0.102,199.75,72.188,71.75,-0.052,72.25,69.125,55.344,56.313,0.0,45.625,72.0,70.0,1000.0,200.0,0.23,521.0,78.563,79.125,0.01,71.75,71.188,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.397,688.5,77.313,77.688,0.017,72.0,71.438,56.063,57.438,0.0,51.781,72.0,70.0,1000.0,200.0,0.162,440.75,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.347,5.837,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,522.5,538.0,303.25,521.0,531.5,519.0,0.388,8.489,2.599,20.059,1.226,0.302,-0.003,-0.001,-0.001,-0.0
8282007,1414,1.0,1.0,1.0,1.0,100.0,54.947,40.0,40.0,40.0,1.0,1.0,1254.466,304.539,25.585,11.717,0.0,80.0,55.0,1.4,1860.375,1917.721,1768.938,369.373,54.717,75.665,71.865,79.703,51.583,1.41,2.519,0.388,72.271,57.835,88.826,49.741,0.0,91.693,137.564,90.361,136.633,35.631,52.466,47.868,-10.82,48.531,96.313,72.125,72.875,55.688,56.969,0.0,38.094,72.0,70.0,1000.0,200.0,0.103,200.75,72.188,71.75,-0.052,72.313,68.938,55.344,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.236,532.5,78.563,79.188,0.01,72.063,70.938,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.389,681.5,77.313,77.688,0.017,71.938,71.438,56.063,57.438,0.0,51.656,72.0,70.0,1000.0,200.0,0.164,443.0,74.563,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.35,5.842,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,522.5,538.0,303.5,521.5,531.5,519.0,0.505,8.517,3.42,19.914,1.254,0.305,-0.003,-0.001,-0.001,0.0
8282007,1415,1.0,1.0,1.0,1.0,100.0,54.471,40.0,40.0,40.0,1.0,1.0,1232.211,305.71,25.564,11.732,0.0,80.0,55.0,1.4,1854.875,1939.248,1773.929,373.987,54.61,75.665,71.865,79.808,51.476,1.383,2.537,0.384,72.33,57.829,89.05,49.713,0.0,91.586,137.49,90.361,136.781,35.558,52.466,47.868,-10.82,48.844,96.375,72.125,72.75,55.5,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.102,199.375,72.188,71.563,-0.052,72.25,68.938,55.344,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.226,519.5,78.563,79.125,0.01,72.313,71.188,55.5,56.438,0.0,67.188,72.0,70.0,1000.0,200.0,0.416,707.5,77.313,77.813,0.017,72.0,71.563,56.125,57.438,0.0,52.313,72.0,70.0,1000.0,200.0,0.161,439.0,74.688,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.349,5.84,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,522.5,537.5,303.25,521.0,531.5,519.0,0.385,8.542,2.602,20.059,1.232,0.306,-0.005,-0.001,-0.001,-0.0
8282007,1416,1.0,1.0,1.0,1.0,100.0,54.957,40.0,40.0,40.0,1.0,1.0,1224.012,303.368,25.544,11.777,0.0,80.0,55.0,1.4,1868.375,1939.248,1770.601,375.625,54.932,75.665,71.971,79.703,51.69,1.375,2.547,0.392,72.327,57.848,89.218,49.657,0.0,91.586,136.454,90.68,135.673,35.558,52.571,47.941,-10.82,49.281,96.375,72.0,72.938,55.688,56.906,0.0,38.5,72.0,70.0,1000.0,200.0,0.101,199.375,72.188,71.563,-0.052,72.125,69.188,55.344,56.188,0.0,45.344,72.0,70.0,1000.0,200.0,0.235,526.5,78.563,79.125,0.008,72.375,71.0,55.5,56.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.408,698.5,77.313,77.688,0.017,72.0,71.563,56.063,57.438,0.0,52.594,72.0,70.0,1000.0,200.0,0.161,439.5,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.349,5.839,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,522.5,537.5,303.25,521.5,531.5,518.5,0.436,8.572,2.865,20.256,1.224,0.303,-0.005,-0.001,-0.001,0.0
8282007,1417,1.0,1.0,1.0,1.0,100.0,54.497,40.0,40.0,40.0,1.0,1.0,1274.378,309.224,25.554,11.762,0.0,80.0,55.0,1.4,1868.375,1957.496,1787.261,376.542,54.825,75.771,71.865,79.808,51.583,1.349,2.526,0.377,72.504,57.854,89.246,49.741,0.0,91.586,136.528,90.68,135.747,35.485,52.571,47.868,-10.82,49.0,96.438,72.0,72.688,55.688,56.969,0.0,38.313,72.0,70.0,1000.0,200.0,0.103,201.875,72.313,71.563,-0.052,72.25,68.938,55.531,56.188,0.0,46.531,72.0,70.0,1000.0,200.0,0.23,525.5,78.563,79.125,0.008,72.063,70.938,55.625,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.41,701.0,77.188,77.625,0.017,72.063,71.563,56.063,57.438,0.0,52.156,72.0,70.0,1000.0,200.0,0.164,444.75,74.563,74.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.35,5.843,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.0,522.5,537.5,303.5,520.5,531.5,519.0,0.435,8.524,2.866,20.23,1.274,0.309,-0.006,-0.001,-0.001,-0.0
8282007,1418,1.0,1.0,1.0,1.0,100.0,54.416,40.0,40.0,40.0,1.0,1.0,1250.952,306.881,25.564,11.762,0.0,80.0,55.0,1.4,1879.75,1944.222,1783.925,379.431,55.04,75.771,71.76,79.808,51.798,1.379,2.558,0.392,72.478,57.949,89.106,49.685,0.0,91.801,136.01,90.786,135.304,35.485,52.675,48.014,-10.828,48.656,96.438,72.0,72.688,55.688,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.108,204.625,72.313,71.563,-0.052,72.25,69.188,55.531,56.188,0.0,46.156,72.0,70.0,1000.0,200.0,0.234,531.5,78.563,79.125,0.009,72.188,70.938,55.625,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.419,708.5,77.313,77.688,0.017,72.063,71.563,56.125,57.438,0.0,52.594,72.0,70.0,1000.0,200.0,0.162,440.25,74.563,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.347,5.85,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,522.5,537.5,303.25,520.5,531.5,518.5,0.399,8.573,2.592,20.469,1.251,0.307,-0.006,-0.001,-0.001,0.0
8282007,1419,1.0,1.0,1.0,1.0,100.0,54.333,40.0,40.0,40.0,1.0,1.0,1245.095,308.053,25.595,11.732,0.0,80.0,55.0,1.4,1884.5,1916.067,1782.258,365.02,54.825,75.665,71.76,79.703,51.69,1.379,2.515,0.403,72.46,57.967,88.91,49.713,0.0,91.586,135.714,90.68,134.935,35.631,52.571,48.014,-10.82,48.688,96.375,72.0,72.938,55.688,56.969,0.0,38.25,72.0,70.0,1000.0,200.0,0.102,199.375,72.188,71.75,-0.052,71.75,69.313,55.531,56.188,0.0,45.938,72.0,70.0,1000.0,200.0,0.219,513.5,78.563,79.188,0.009,71.875,71.0,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.419,709.0,77.313,77.688,0.017,72.0,71.563,56.219,57.438,0.0,52.406,72.0,70.0,1000.0,200.0,0.167,446.5,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.353,5.86,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,522.5,538.0,303.25,520.5,531.0,519.0,0.443,8.576,2.864,20.178,1.245,0.308,-0.003,-0.001,-0.001,0.0
8282007,1420,1.0,1.0,1.0,1.0,100.0,54.73,40.0,40.0,40.0,1.0,1.0,1255.637,308.053,25.595,11.673,0.0,80.0,55.0,1.4,1872.375,1934.277,1782.258,369.071,55.04,75.878,71.971,79.808,51.69,1.413,2.547,0.388,72.48,57.987,88.742,49.685,0.0,91.586,138.599,90.574,137.594,35.631,52.675,47.941,-10.82,48.313,96.313,72.0,72.688,55.5,56.969,0.0,38.25,72.0,70.0,1000.0,200.0,0.103,200.25,72.188,71.75,-0.052,71.563,69.188,55.531,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.212,503.25,78.563,79.125,0.009,72.063,70.938,55.625,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.421,711.0,77.313,77.688,0.017,72.0,71.563,56.063,57.438,0.0,51.656,72.0,70.0,1000.0,200.0,0.172,452.0,74.563,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.85,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.0,303.25,521.5,531.5,519.0,0.536,8.431,3.692,19.958,1.256,0.308,-0.003,-0.001,-0.001,0.0
8282007,1421,1.0,1.0,1.0,1.0,100.0,54.175,40.0,40.0,40.0,1.0,1.0,1219.327,305.71,25.616,11.747,0.0,80.0,55.0,1.4,1872.375,1896.237,1768.938,360.381,54.825,75.665,71.865,79.703,51.583,1.417,2.526,0.392,72.311,57.947,88.629,49.601,0.0,91.693,138.378,90.361,137.815,35.631,52.571,47.795,-10.828,48.406,96.375,72.0,72.688,55.5,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.104,201.375,72.313,71.563,-0.052,71.625,69.313,55.344,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.206,494.75,78.563,79.125,0.008,72.063,71.0,55.5,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.407,697.5,77.313,77.625,0.017,72.0,71.688,56.063,57.438,0.0,52.219,72.0,70.0,1000.0,200.0,0.166,444.5,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.355,5.858,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.5,521.5,531.0,519.0,0.3,8.435,2.07,19.846,1.219,0.306,-0.006,-0.001,-0.001,0.0
8282007,1422,1.0,1.0,1.0,1.0,100.0,54.157,40.0,40.0,40.0,1.0,1.0,1253.294,309.224,25.564,11.613,0.0,80.0,55.0,1.4,1836.75,1939.248,1770.601,371.214,54.932,75.665,71.865,79.703,51.583,1.368,2.526,0.388,72.415,57.915,88.994,49.516,0.0,91.586,136.454,90.255,135.526,35.705,52.466,47.868,-10.82,48.813,96.25,72.0,72.75,55.5,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.102,199.375,72.188,71.563,-0.052,71.625,69.188,55.344,56.188,0.0,43.844,72.0,70.0,1000.0,200.0,0.214,507.25,78.438,79.125,0.008,71.875,70.813,55.5,56.438,0.0,67.5,72.0,70.0,1000.0,200.0,0.42,709.0,77.188,77.813,0.017,72.0,71.688,56.063,57.438,0.0,52.094,72.0,70.0,1000.0,200.0,0.166,447.75,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.352,5.85,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.0,303.25,521.0,531.0,519.0,0.514,8.427,3.407,19.618,1.253,0.309,-0.005,-0.001,-0.002,0.0
8282007,1423,1.0,1.0,1.0,1.0,100.0,53.204,40.0,40.0,40.0,1.0,1.0,1206.442,308.053,25.523,11.747,0.0,80.0,55.0,1.4,1868.875,1892.935,1762.288,363.285,54.932,75.665,71.865,79.808,51.583,1.406,2.551,0.406,72.293,57.932,89.05,49.601,0.0,91.586,137.416,90.255,136.707,35.558,52.571,47.868,-10.82,48.969,96.375,72.0,72.875,55.5,56.906,0.0,38.156,72.0,70.0,1000.0,200.0,0.104,201.5,72.188,71.75,-0.052,72.0,69.188,55.531,56.188,0.0,44.719,72.0,70.0,1000.0,200.0,0.205,493.5,78.563,79.125,0.008,72.188,70.813,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.414,704.0,77.313,77.688,0.017,72.0,71.688,56.063,57.438,0.0,51.5,72.0,70.0,1000.0,200.0,0.166,445.0,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.347,5.85,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.0,303.25,521.0,531.0,519.0,0.384,8.5,2.598,20.085,1.206,0.308,-0.003,-0.001,-0.001,0.0
8282007,1424,1.0,1.0,1.0,1.0,100.0,53.335,40.0,40.0,40.0,1.0,1.0,1225.183,302.196,25.564,11.807,0.0,80.0,55.0,1.4,1848.25,1911.106,1773.929,366.416,54.717,75.665,71.865,79.703,51.583,1.413,2.501,0.381,72.35,57.88,89.33,49.516,0.0,91.586,136.602,90.467,135.747,35.558,52.571,47.868,-10.82,49.313,96.313,72.0,72.75,55.5,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.103,200.0,72.313,71.75,-0.052,72.0,69.188,55.344,56.313,0.0,44.594,72.0,70.0,1000.0,200.0,0.217,509.75,78.563,79.125,0.006,72.063,71.188,55.625,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.409,697.5,77.313,77.688,0.017,72.0,71.688,56.063,57.438,0.0,52.375,72.0,70.0,1000.0,200.0,0.165,446.5,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.358,5.858,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,522.5,538.0,303.5,520.0,531.5,519.0,0.474,8.543,3.139,20.188,1.225,0.302,-0.004,-0.0,-0.001,0.0
8282007,1425,1.0,1.0,1.0,1.0,100.0,53.879,40.0,40.0,40.0,1.0,1.0,1219.327,302.196,25.533,11.658,0.0,80.0,55.0,1.4,1848.25,1906.147,1762.288,364.444,55.04,75.984,72.076,79.914,51.69,1.406,2.504,0.392,72.349,57.876,89.218,49.545,0.0,91.693,136.158,90.786,135.304,35.631,52.571,47.941,-10.82,49.188,96.5,72.0,73.0,55.688,56.969,0.0,38.5,72.0,70.0,1000.0,200.0,0.103,199.875,72.188,71.75,-0.052,72.25,69.313,55.531,56.313,0.0,45.969,72.0,70.0,1000.0,200.0,0.216,508.5,78.688,79.188,0.007,71.875,70.938,55.625,56.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.398,689.0,77.313,77.688,0.017,72.0,71.688,56.063,57.438,0.0,51.906,72.0,70.0,1000.0,200.0,0.166,444.75,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.36,5.863,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,521.0,531.5,519.0,0.481,8.472,3.132,19.932,1.219,0.302,-0.003,-0.001,-0.001,0.0
8282007,1426,1.0,1.0,1.0,1.0,100.0,53.034,40.0,40.0,40.0,1.0,1.0,1265.007,306.881,25.564,11.732,0.0,80.0,55.0,1.4,1840.5,1937.591,1780.591,376.833,54.717,75.984,72.181,79.703,51.583,1.356,2.526,0.388,72.454,57.88,89.246,49.545,0.0,91.371,137.564,90.68,136.338,35.485,52.571,47.868,-10.82,48.969,96.438,72.0,73.0,55.5,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.108,206.25,72.188,71.75,-0.052,71.875,69.313,55.344,56.313,0.0,44.594,72.0,70.0,1000.0,200.0,0.226,521.5,78.563,79.125,0.007,72.063,71.438,55.625,56.594,0.0,67.125,72.0,70.0,1000.0,200.0,0.417,705.0,77.188,77.688,0.017,72.0,71.688,56.063,57.438,0.0,52.688,72.0,70.0,1000.0,200.0,0.161,441.75,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.355,5.853,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.5,303.5,520.0,531.5,519.0,0.668,8.503,4.5,20.179,1.265,0.307,-0.003,-0.001,-0.001,0.0
8282007,1427,1.0,1.0,1.0,1.0,100.0,53.195,40.0,40.0,40.0,1.0,1.0,1233.382,305.71,25.564,11.732,0.0,80.0,55.0,1.4,1875.375,1939.248,1778.926,372.521,54.825,75.771,71.971,79.703,51.583,1.379,2.522,0.388,72.415,57.955,89.134,49.488,0.0,91.264,138.599,90.68,138.037,35.705,52.571,47.941,-10.82,48.969,96.438,72.0,72.938,55.688,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.104,200.875,72.313,71.75,-0.052,72.125,69.313,55.531,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.226,521.0,78.563,79.125,0.007,71.875,71.0,55.625,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.41,704.5,77.313,77.688,0.017,72.0,71.688,56.125,57.438,0.0,52.406,72.0,70.0,1000.0,200.0,0.163,441.25,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.353,5.85,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,520.5,531.0,519.0,0.3,8.511,2.062,19.938,1.233,0.306,-0.004,-0.001,-0.001,0.0
8282007,1428,1.0,1.0,1.0,1.0,100.0,53.549,40.0,40.0,40.0,1.0,1.0,1276.72,304.539,25.616,11.658,0.0,80.0,55.0,1.4,1867.5,1935.934,1780.591,370.578,55.04,75.771,71.971,79.703,51.798,1.398,2.573,0.395,72.505,58.006,89.162,49.573,0.0,91.478,136.454,90.467,135.747,35.558,52.571,47.941,-10.82,48.969,96.438,72.0,72.875,55.688,56.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.101,199.125,72.313,71.75,-0.052,72.25,69.313,55.531,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.229,524.0,78.688,79.188,0.007,71.75,70.938,55.625,56.594,0.0,67.438,72.0,70.0,1000.0,200.0,0.416,707.0,77.313,77.688,0.017,71.938,71.688,56.063,57.438,0.0,51.156,72.0,70.0,1000.0,200.0,0.167,446.25,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.358,5.858,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,522.5,538.0,303.5,521.5,531.5,519.0,0.394,8.485,2.601,20.051,1.277,0.305,-0.004,-0.001,-0.001,0.0
8282007,1429,1.0,1.0,1.0,1.0,100.0,53.063,40.0,40.0,40.0,1.0,1.0,1226.354,306.881,25.502,11.673,0.0,80.0,55.0,1.4,1862.0,1911.106,1778.926,368.569,54.932,75.878,72.076,79.808,51.69,1.402,2.511,0.388,72.462,57.97,88.91,49.573,0.0,91.371,137.194,90.255,136.412,35.631,52.571,47.941,-10.82,48.781,96.5,72.0,72.75,55.688,56.969,0.0,38.5,72.0,70.0,1000.0,200.0,0.102,199.375,72.188,71.563,-0.052,72.25,69.313,55.344,56.313,0.0,45.281,72.0,70.0,1000.0,200.0,0.23,525.0,78.563,79.125,0.007,71.75,70.813,55.625,56.531,0.0,67.375,72.0,70.0,1000.0,200.0,0.397,688.0,77.313,77.688,0.017,71.938,71.688,56.063,57.438,0.0,51.781,72.0,70.0,1000.0,200.0,0.162,439.75,74.563,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.357,5.853,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,522.5,538.0,303.75,521.0,531.5,519.0,0.425,8.483,2.863,19.958,1.226,0.307,-0.005,-0.001,-0.001,0.0
8282007,1430,1.0,1.0,1.0,1.0,100.0,53.225,40.0,40.0,40.0,1.0,1.0,1246.267,305.71,25.564,11.717,0.0,80.0,55.0,1.4,1863.0,1934.277,1780.591,372.992,54.932,75.878,72.181,79.914,51.69,1.394,2.558,0.392,72.468,57.976,89.05,49.545,0.0,91.371,136.824,90.361,136.043,35.631,52.571,47.868,-10.82,48.969,96.375,72.125,72.75,55.5,56.969,0.0,38.031,72.0,70.0,1000.0,200.0,0.104,203.875,72.188,71.75,-0.052,72.0,69.188,55.344,56.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.229,525.0,78.563,79.125,0.007,71.75,71.0,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.409,699.0,77.313,77.625,0.017,71.938,71.688,56.125,57.438,0.0,51.813,72.0,70.0,1000.0,200.0,0.161,439.5,74.813,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.349,5.843,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,522.5,538.0,303.25,521.0,531.5,519.0,0.43,8.464,2.867,19.914,1.246,0.306,-0.003,-0.001,-0.001,-0.0
8282007,1431,1.0,1.0,1.0,1.0,100.0,53.367,40.0,40.0,40.0,1.0,1.0,1243.924,306.881,25.575,11.643,0.0,80.0,55.0,1.4,1863.0,1902.843,1767.275,367.138,55.04,75.984,72.181,79.808,51.798,1.436,2.555,0.384,72.386,57.986,89.078,49.545,0.0,91.586,136.01,90.68,135.23,35.631,52.884,48.014,-10.82,49.0,96.438,72.0,72.875,55.688,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.108,204.5,72.188,71.75,-0.052,72.125,69.188,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.216,511.75,78.563,79.125,0.008,72.188,71.313,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.401,692.5,77.313,77.688,0.017,71.938,71.688,56.125,57.438,0.0,51.031,72.0,70.0,1000.0,200.0,0.165,444.25,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.353,5.85,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.5,303.5,521.0,531.5,519.0,0.44,8.357,2.865,20.025,1.244,0.307,-0.003,-0.001,-0.001,0.0
8282007,1432,1.0,1.0,1.0,1.0,100.0,53.057,40.0,40.0,40.0,1.0,1.0,1259.151,305.71,25.595,11.807,0.0,80.0,55.0,1.4,1849.0,1937.591,1790.599,371.492,54.717,75.878,72.181,79.808,51.583,1.383,2.515,0.392,72.459,57.935,89.05,49.601,0.0,91.371,138.821,90.68,137.594,35.705,52.571,47.868,-10.82,49.0,96.313,72.0,72.875,55.5,56.969,0.0,38.188,72.0,70.0,1000.0,200.0,0.105,204.25,72.188,71.75,-0.052,72.0,69.188,55.531,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.223,516.0,78.563,79.125,0.007,72.188,71.0,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.415,704.0,77.188,77.688,0.017,71.938,71.688,56.063,57.438,0.0,51.406,72.0,70.0,1000.0,200.0,0.161,438.75,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.362,5.852,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,521.5,531.0,519.0,0.652,8.515,4.507,19.946,1.259,0.306,-0.003,-0.001,-0.001,0.0
8282007,1433,1.0,1.0,1.0,1.0,100.0,53.258,40.0,40.0,40.0,1.0,1.0,1220.498,304.539,25.585,11.732,0.0,80.0,55.0,1.4,1849.0,1917.721,1777.26,367.632,55.04,75.878,72.076,79.808,51.583,1.413,2.526,0.406,72.436,57.973,89.05,49.601,0.0,91.371,138.895,90.574,138.332,35.631,52.571,47.868,-10.828,48.969,96.438,72.0,72.688,55.5,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.108,204.625,72.188,71.75,-0.052,71.75,69.313,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.213,502.25,78.563,79.125,0.007,72.188,70.813,55.625,56.594,0.0,67.063,72.0,70.0,1000.0,200.0,0.415,705.0,77.188,77.688,0.017,72.0,71.688,56.125,57.438,0.0,51.281,72.0,70.0,1000.0,200.0,0.163,442.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.36,5.853,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,521.0,531.5,519.0,0.298,8.475,2.067,19.94,1.22,0.305,-0.003,-0.001,-0.001,0.0
8282007,1434,1.0,1.0,1.0,1.0,100.0,52.413,40.0,40.0,40.0,1.0,1.0,1219.327,303.368,25.595,11.673,0.0,80.0,55.0,1.4,1857.375,1906.147,1773.929,359.136,54.717,75.984,72.181,79.914,51.583,1.406,2.504,0.399,72.45,57.96,88.826,49.46,0.0,91.264,136.602,90.361,135.747,35.631,52.571,47.868,-10.82,48.75,96.438,72.0,72.75,55.688,56.969,0.0,38.219,72.0,70.0,1000.0,200.0,0.102,199.75,72.313,71.75,-0.052,71.75,69.375,55.344,56.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.208,498.75,78.563,79.125,0.008,72.188,70.938,55.625,56.531,0.0,67.188,72.0,70.0,1000.0,200.0,0.414,705.5,77.313,77.688,0.017,71.938,71.688,56.125,57.563,0.0,50.844,72.0,70.0,1000.0,200.0,0.162,440.75,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.366,5.86,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.0,522.5,538.0,303.25,521.0,531.0,519.0,0.473,8.432,3.143,19.84,1.219,0.303,-0.004,-0.001,-0.001,0.0
8282007,1435,1.0,1.0,1.0,1.0,100.0,52.728,40.0,40.0,40.0,1.0,1.0,1216.984,302.196,25.585,11.688,0.0,80.0,55.0,1.4,1857.375,1901.191,1770.601,354.235,54.932,75.771,71.971,79.808,51.476,1.417,2.522,0.388,72.443,57.96,88.966,49.46,0.0,91.371,137.786,90.361,137.003,35.705,52.571,47.941,-10.82,48.844,96.375,72.0,72.688,55.688,56.969,0.0,38.188,72.0,70.0,1000.0,200.0,0.103,201.0,72.313,71.75,-0.052,71.625,69.813,55.344,56.188,0.0,44.406,72.0,70.0,1000.0,200.0,0.203,494.75,78.563,79.125,0.008,72.063,70.938,55.5,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.419,707.5,77.188,77.688,0.017,71.938,71.688,56.063,57.563,0.0,50.188,72.0,70.0,1000.0,200.0,0.164,443.0,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.362,5.858,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,522.5,538.5,303.25,521.0,531.5,519.5,0.422,8.479,2.876,19.863,1.217,0.302,-0.004,-0.001,-0.001,0.0
8282007,1436,1.0,1.0,1.0,1.0,100.0,52.075,40.0,40.0,40.0,1.0,1.0,1228.697,303.368,25.595,11.762,0.0,80.0,55.0,1.4,1837.625,1906.147,1765.612,358.472,54.717,75.665,71.971,79.808,51.476,1.41,2.529,0.392,72.369,57.913,88.77,49.545,0.0,91.264,136.824,90.574,136.116,35.705,52.571,47.868,-10.82,48.594,96.5,71.938,72.688,55.5,56.969,0.0,38.188,72.0,70.0,1000.0,200.0,0.104,201.25,72.188,71.75,-0.052,71.75,69.688,55.344,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.207,493.25,78.563,79.125,0.008,71.75,70.938,55.5,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.405,698.5,77.188,77.688,0.017,71.938,71.563,56.063,57.438,0.0,50.969,72.0,70.0,1000.0,200.0,0.161,441.75,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.366,5.86,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,522.5,538.5,303.25,521.5,531.5,519.0,0.392,8.482,2.602,19.87,1.229,0.303,-0.003,-0.001,-0.001,0.0
8282007,1437,1.0,1.0,1.0,1.0,100.0,51.864,40.0,40.0,40.0,1.0,1.0,1227.526,303.368,25.595,11.732,0.0,80.0,55.0,1.4,1840.75,1924.341,1768.938,367.388,54.932,75.771,71.971,79.808,51.583,1.394,2.508,0.392,72.338,57.857,89.162,49.46,0.0,91.478,136.306,90.999,135.526,35.631,52.571,47.868,-10.82,49.125,96.313,72.125,72.75,55.5,56.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.103,200.5,72.313,71.875,-0.052,72.0,69.813,55.344,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.214,505.75,78.563,79.125,0.008,71.875,71.0,55.5,56.531,0.0,66.313,72.0,70.0,1000.0,200.0,0.409,700.0,77.313,77.688,0.017,71.938,71.688,56.063,57.438,0.0,50.313,72.0,70.0,1000.0,200.0,0.162,440.75,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.374,5.864,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,522.5,538.0,303.25,521.0,531.5,519.0,0.441,8.475,2.867,19.94,1.228,0.303,-0.003,-0.001,-0.001,0.0
8282007,1438,1.0,1.0,1.0,1.0,100.0,52.163,40.0,40.0,40.0,1.0,1.0,1202.928,304.539,25.575,11.762,0.0,80.0,55.0,1.4,1840.75,1886.334,1760.628,358.706,54.932,75.771,71.971,79.808,51.583,1.417,2.486,0.399,72.159,57.789,89.078,49.432,0.0,91.478,136.232,90.786,135.526,35.705,52.571,47.868,-10.82,49.0,96.438,72.0,72.75,55.5,56.969,0.0,38.188,72.0,70.0,1000.0,200.0,0.104,201.875,72.188,71.563,-0.052,72.125,69.688,55.344,56.313,0.0,45.813,72.0,70.0,1000.0,200.0,0.214,505.5,78.438,79.125,0.009,71.875,71.313,55.5,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.393,686.5,77.188,77.688,0.017,72.0,71.688,56.063,57.438,0.0,51.375,72.0,70.0,1000.0,200.0,0.157,436.0,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.37,5.863,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.5,538.0,303.25,520.5,531.5,519.0,0.397,8.482,2.593,19.87,1.203,0.305,-0.005,-0.001,-0.001,0.0
8282007,1439,1.0,1.0,1.0,1.0,100.0,51.723,40.0,40.0,40.0,1.0,1.0,1232.211,302.196,25.564,11.732,0.0,80.0,55.0,1.4,1837.5,1904.495,1770.601,360.006,54.717,75.771,72.181,79.808,51.583,1.406,2.537,0.381,72.215,57.796,89.05,49.376,0.0,91.478,135.714,90.68,134.935,35.631,52.571,47.941,-10.82,48.844,96.438,72.125,72.938,55.5,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.107,206.625,72.188,71.875,-0.052,71.75,69.5,55.219,56.313,0.0,44.719,72.0,70.0,1000.0,200.0,0.208,500.75,78.563,79.125,0.009,72.188,71.188,55.5,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.412,701.5,77.313,77.688,0.017,71.938,71.688,56.125,57.438,0.0,51.0,72.0,70.0,1000.0,200.0,0.157,432.0,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.372,5.864,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,522.5,538.0,303.5,520.0,531.5,519.5,0.442,8.525,2.861,20.059,1.232,0.302,-0.002,-0.001,-0.001,0.0
8282007,1440,1.0,1.0,1.0,1.0,100.0,51.387,40.0,40.0,40.0,1.0,1.0,1224.012,303.368,25.554,11.792,0.0,80.0,55.0,1.4,1840.375,1906.147,1765.612,362.701,54.717,75.984,72.286,80.02,51.476,1.421,2.551,0.403,72.219,57.779,88.938,49.376,0.0,91.371,137.046,90.68,135.821,35.705,52.571,47.941,-10.82,48.656,96.375,72.0,72.75,55.5,56.906,0.0,37.406,72.0,70.0,1000.0,200.0,0.109,205.5,72.188,71.875,-0.052,71.875,69.938,55.344,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.202,493.0,78.563,79.125,0.009,71.875,71.0,55.625,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.413,702.5,77.313,77.688,0.017,71.938,71.688,56.063,57.438,0.0,50.156,72.0,70.0,1000.0,200.0,0.162,438.25,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.372,5.864,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,522.5,538.0,303.5,522.0,531.5,519.0,0.675,8.555,4.495,20.04,1.224,0.303,-0.002,-0.001,-0.001,0.0
8282007,1441,1.0,1.0,1.0,1.0,100.0,51.185,40.0,40.0,40.0,1.0,1.0,1202.928,299.854,25.595,11.703,0.0,80.0,55.0,1.4,1836.875,1891.284,1760.628,356.31,54.932,75.771,72.076,79.914,51.583,1.41,2.529,0.388,72.155,57.775,88.826,49.404,0.0,91.586,139.117,90.467,138.554,35.631,52.466,47.868,-10.82,48.5,96.438,72.0,72.688,55.5,56.906,0.0,38.063,72.0,70.0,1000.0,200.0,0.103,200.875,72.188,71.75,-0.052,71.875,69.938,55.344,56.188,0.0,43.75,72.0,70.0,1000.0,200.0,0.209,500.25,78.563,79.188,0.01,71.875,70.938,55.5,56.531,0.0,67.938,72.0,70.0,1000.0,200.0,0.411,700.0,77.188,77.813,0.017,71.938,71.75,56.063,57.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.155,435.0,74.688,74.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.366,5.86,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,522.5,538.0,303.5,521.0,531.5,519.0,0.296,8.507,2.068,19.891,1.203,0.3,-0.003,-0.001,-0.002,0.0
8282007,1442,1.0,1.0,1.0,1.0,100.0,50.889,40.0,40.0,40.0,1.0,1.0,1229.868,305.71,25.585,11.673,0.0,80.0,55.0,1.4,1837.875,1892.935,1762.288,364.106,54.717,75.771,72.076,79.808,51.369,1.429,2.54,0.403,72.1,57.741,88.826,49.208,0.0,91.371,136.158,90.467,135.452,35.705,52.466,47.868,-10.82,48.563,96.438,72.0,72.875,55.5,56.906,0.0,38.188,72.0,70.0,1000.0,200.0,0.103,200.875,72.188,71.75,-0.052,71.75,69.938,55.344,56.188,0.0,43.156,72.0,70.0,1000.0,200.0,0.21,501.25,78.563,79.125,0.009,71.875,70.938,55.5,56.438,0.0,66.875,72.0,70.0,1000.0,200.0,0.405,697.5,77.313,77.813,0.017,71.938,71.75,56.063,57.438,0.0,51.281,72.0,70.0,1000.0,200.0,0.153,429.25,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.365,5.858,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,522.5,538.0,303.25,521.5,531.5,519.5,0.395,8.471,2.594,19.719,1.23,0.306,-0.003,-0.001,-0.001,0.0
8282007,1443,1.0,1.0,1.0,1.0,100.0,50.305,40.0,40.0,40.0,1.0,1.0,1199.414,292.826,25.595,11.703,0.0,80.0,55.0,1.4,1837.875,1871.499,1750.671,356.084,54.61,75.771,72.076,79.808,51.369,1.429,2.526,0.399,71.931,57.697,88.854,49.264,0.0,91.371,137.49,90.361,136.56,35.558,52.466,47.795,-10.82,48.719,96.313,72.125,72.75,55.5,56.75,0.0,38.156,72.0,70.0,1000.0,200.0,0.104,201.75,72.313,71.75,-0.052,71.625,70.0,55.344,56.188,0.0,43.563,72.0,70.0,1000.0,200.0,0.191,481.75,78.563,79.125,0.009,71.688,71.188,55.5,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.413,700.0,77.188,77.688,0.017,72.0,71.75,56.063,57.438,0.0,51.375,72.0,70.0,1000.0,200.0,0.155,434.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.362,5.856,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,522.5,538.0,303.5,521.5,531.0,519.0,0.505,8.47,3.417,19.891,1.199,0.293,-0.004,-0.001,-0.001,0.0
8282007,1444,1.0,1.0,1.0,1.0,100.0,49.962,40.0,40.0,40.0,1.0,1.0,1160.761,298.682,25.585,11.643,0.0,80.0,55.0,1.4,1820.875,1856.684,1735.766,354.164,54.61,75.771,72.181,79.914,51.476,1.44,2.472,0.399,71.914,57.625,88.91,49.18,0.0,91.371,136.75,90.467,136.043,35.705,52.571,47.868,-10.82,48.688,96.5,72.0,72.75,55.406,56.906,0.0,38.25,72.0,70.0,1000.0,200.0,0.104,202.125,72.188,71.75,-0.052,71.625,69.938,55.344,56.188,0.0,43.313,72.0,70.0,1000.0,200.0,0.19,476.5,78.563,79.125,0.009,71.75,70.813,55.5,56.438,0.0,66.125,72.0,70.0,1000.0,200.0,0.399,689.5,77.313,77.688,0.017,72.0,71.688,56.063,57.438,0.0,50.5,72.0,70.0,1000.0,200.0,0.158,434.5,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.372,5.861,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.5,538.0,303.25,521.5,531.5,519.5,0.391,8.396,2.598,19.669,1.161,0.299,-0.003,-0.001,-0.001,0.0
8282007,1445,1.0,1.0,1.0,1.0,100.0,49.568,40.0,40.0,40.0,1.0,1.0,1194.729,301.025,25.564,11.673,0.0,80.0,55.0,1.4,1799.5,1874.794,1739.075,353.988,54.61,75.771,72.181,79.914,51.369,1.44,2.526,0.392,71.78,57.454,89.05,49.124,0.0,91.264,136.01,90.786,135.23,35.705,52.466,47.723,-10.82,48.875,96.375,72.125,72.75,55.5,56.75,0.0,38.219,72.0,70.0,1000.0,200.0,0.104,201.75,72.313,71.75,-0.052,71.625,69.938,55.219,56.188,0.0,42.219,72.0,70.0,1000.0,200.0,0.199,489.25,78.563,79.125,0.009,72.188,71.0,55.375,56.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.391,684.0,77.188,77.688,0.017,72.0,71.75,56.063,57.438,0.0,51.531,72.0,70.0,1000.0,200.0,0.155,430.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.369,5.861,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.5,538.0,303.5,521.5,531.5,519.5,0.441,8.37,2.864,19.484,1.195,0.301,-0.004,-0.001,-0.001,0.0
8282007,1446,1.0,1.0,1.0,1.0,100.0,49.23,40.0,40.0,40.0,1.0,1.0,1205.271,296.34,25.585,11.598,0.0,80.0,55.0,1.4,1799.5,1881.387,1747.355,359.396,54.825,76.09,72.391,80.02,51.476,1.417,2.483,0.388,71.769,57.368,89.302,49.04,0.0,91.371,140.079,90.786,139.219,35.705,52.466,47.795,-10.82,49.0,96.438,72.0,72.75,55.406,56.906,0.0,37.938,72.0,70.0,1000.0,200.0,0.108,207.0,72.188,71.75,-0.052,71.75,70.063,55.219,56.188,0.0,42.656,72.0,70.0,1000.0,200.0,0.186,470.25,78.563,79.125,0.01,72.063,70.688,55.375,56.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.417,707.0,77.313,77.813,0.017,72.0,71.75,55.844,57.344,0.0,51.438,72.0,70.0,1000.0,200.0,0.156,431.25,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.367,5.858,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,522.5,538.0,303.5,521.0,531.5,519.5,0.446,8.366,3.156,19.475,1.205,0.296,-0.003,-0.001,-0.001,0.0
