DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1447,1.0,1.0,1.0,1.0,100.0,48.91,40.0,40.0,40.0,1.0,1.0,1205.271,296.34,25.585,11.703,0.0,80.0,55.0,1.4,1816.0,1892.935,1747.355,367.133,54.61,75.878,72.181,79.914,51.476,1.413,2.493,0.395,71.793,57.436,89.611,49.012,0.0,91.371,137.342,90.786,136.633,35.558,52.675,47.795,-10.828,49.0,96.563,71.938,72.688,55.406,56.906,0.0,37.344,72.0,70.0,1000.0,200.0,0.108,204.5,72.188,71.75,-0.052,71.75,70.313,55.344,56.188,0.0,42.188,72.0,70.0,1000.0,200.0,0.196,481.5,78.438,79.125,0.01,72.063,70.625,55.5,56.438,0.0,67.563,72.0,70.0,1000.0,200.0,0.414,705.5,77.313,77.688,0.017,72.0,71.75,56.063,57.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.16,436.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.362,5.853,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,522.5,538.0,303.5,521.0,531.5,519.0,0.39,8.367,2.604,19.891,1.205,0.296,-0.003,-0.001,-0.001,0.0
8282007,1448,1.0,1.0,1.0,1.0,100.0,48.64,40.0,40.0,40.0,1.0,1.0,1164.275,297.511,25.616,11.688,0.0,80.0,55.0,1.4,1810.375,1858.329,1749.013,344.952,54.717,76.09,72.391,80.02,51.476,1.425,2.479,0.392,71.668,57.417,89.19,49.208,0.0,91.371,136.972,90.68,136.116,35.705,52.675,47.795,-10.82,48.719,96.625,72.0,72.75,55.5,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.104,201.0,72.313,71.75,-0.052,71.75,70.313,55.344,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.185,470.25,78.563,79.125,0.01,72.313,70.938,55.5,56.438,0.0,67.313,72.0,70.0,1000.0,200.0,0.413,700.0,77.313,77.813,0.017,72.0,71.75,56.063,57.438,0.0,50.125,72.0,70.0,1000.0,200.0,0.153,428.25,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.362,5.85,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,522.5,538.0,303.75,522.0,531.5,519.0,0.474,8.327,3.149,19.626,1.164,0.298,-0.004,-0.001,-0.001,0.0
8282007,1449,1.0,1.0,1.0,1.0,100.0,48.798,40.0,40.0,40.0,1.0,1.0,1183.016,299.854,25.575,11.643,0.0,80.0,55.0,1.4,1810.375,1878.09,1753.988,358.095,54.825,76.09,72.391,80.125,51.583,1.383,2.454,0.395,71.787,57.345,89.499,49.04,0.0,91.478,137.416,90.574,136.633,35.631,52.78,47.65,-10.828,49.0,96.5,72.0,72.938,55.5,56.906,0.0,38.313,72.0,70.0,1000.0,200.0,0.101,198.875,72.313,71.75,-0.052,72.0,70.375,55.344,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.199,486.75,78.438,79.125,0.01,72.313,70.688,55.5,56.438,0.0,68.563,72.0,70.0,1000.0,200.0,0.416,708.0,77.313,77.688,0.017,72.0,71.75,56.063,57.438,0.0,51.375,72.0,70.0,1000.0,200.0,0.15,424.0,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.353,5.847,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,522.5,538.0,303.5,521.0,531.0,519.5,0.428,8.16,2.875,19.436,1.183,0.3,-0.004,-0.001,-0.001,0.0
8282007,1450,1.0,1.0,1.0,1.0,100.0,48.381,40.0,40.0,40.0,1.0,1.0,1184.188,298.682,25.502,11.732,0.0,80.0,55.0,1.4,1818.125,1878.09,1742.386,359.518,54.717,76.09,72.286,80.125,51.583,1.402,2.465,0.395,71.776,57.417,89.387,49.152,0.0,91.371,136.38,90.999,135.673,35.705,52.884,47.795,-10.828,48.781,96.563,72.0,72.75,55.5,56.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.101,198.5,72.188,71.75,-0.052,72.0,70.625,55.344,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.195,483.25,78.563,79.125,0.009,72.063,70.625,55.5,56.531,0.0,68.688,72.0,70.0,1000.0,200.0,0.419,710.0,77.188,77.688,0.017,72.0,71.75,56.063,57.344,0.0,50.875,72.0,70.0,1000.0,200.0,0.153,427.5,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.349,5.84,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,522.5,538.0,303.25,522.0,531.5,519.5,0.397,8.257,2.589,19.7,1.184,0.299,-0.003,-0.001,-0.001,0.0
8282007,1451,1.0,1.0,1.0,1.0,100.0,48.677,40.0,40.0,40.0,1.0,1.0,1174.817,297.511,25.585,11.747,0.0,80.0,55.0,1.4,1824.5,1851.75,1727.501,349.068,54.932,75.984,72.286,80.02,51.583,1.433,2.447,0.406,71.618,57.425,89.05,49.208,0.0,91.371,136.306,90.999,135.526,35.705,52.78,47.795,-10.828,48.75,96.5,72.0,72.438,55.5,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.103,200.625,72.188,71.75,-0.052,71.75,70.75,55.344,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.188,473.5,78.563,79.125,0.009,71.875,70.813,55.5,56.438,0.0,66.688,72.0,70.0,1000.0,200.0,0.397,691.5,77.313,77.688,0.017,72.0,71.75,56.063,57.438,0.0,51.625,72.0,70.0,1000.0,200.0,0.153,428.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.352,5.847,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.5,522.5,538.0,303.25,522.5,531.0,519.0,0.44,8.317,2.866,19.725,1.175,0.298,-0.003,-0.001,-0.001,0.0
8282007,1452,1.0,1.0,1.0,1.0,100.0,48.554,40.0,40.0,40.0,1.0,1.0,1219.327,303.368,25.554,11.688,0.0,80.0,55.0,1.4,1824.5,1894.585,1757.307,361.472,54.932,75.984,72.391,80.02,51.583,1.402,2.486,0.384,71.705,57.348,89.555,49.236,0.0,91.371,136.01,90.786,135.156,35.631,52.78,47.577,-10.82,48.781,96.563,72.125,72.688,55.5,56.75,0.0,38.0,72.0,70.0,1000.0,200.0,0.105,204.75,72.188,71.75,-0.052,72.0,70.625,55.344,56.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.194,484.25,78.438,79.125,0.009,72.063,70.688,55.5,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.417,708.5,77.313,77.688,0.017,72.0,71.75,56.063,57.438,0.0,51.063,72.0,70.0,1000.0,200.0,0.153,428.0,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.35,5.845,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,522.5,538.0,303.5,522.0,531.0,519.0,0.483,8.142,3.135,19.393,1.219,0.303,-0.003,-0.001,-0.001,0.0
8282007,1453,1.0,1.0,1.0,1.0,100.0,47.99,40.0,40.0,40.0,1.0,1.0,1179.502,297.511,25.585,11.628,0.0,80.0,55.0,1.4,1825.0,1864.912,1740.73,348.635,54.717,75.984,72.391,80.02,51.583,1.417,2.457,0.388,71.625,57.361,89.134,49.152,0.0,91.156,140.005,90.892,138.849,35.631,52.884,47.723,-10.82,48.781,96.5,72.0,72.75,55.5,56.969,0.0,37.781,72.0,70.0,1000.0,200.0,0.107,203.5,72.313,71.75,-0.052,71.875,70.938,55.344,56.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.185,469.75,78.563,79.125,0.009,71.875,71.0,55.625,56.531,0.0,67.813,72.0,70.0,1000.0,200.0,0.414,703.0,77.313,77.688,0.016,71.938,71.75,56.063,57.438,0.0,50.906,72.0,70.0,1000.0,200.0,0.154,428.75,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.352,5.845,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,522.5,538.0,303.5,522.0,531.5,519.0,0.602,8.15,4.243,19.529,1.18,0.298,-0.004,-0.001,-0.001,0.0
8282007,1454,1.0,1.0,1.0,1.0,100.0,48.255,40.0,40.0,40.0,1.0,1.0,1195.901,297.511,25.564,11.688,0.0,80.0,55.0,1.4,1803.375,1876.442,1749.013,360.367,54.932,75.878,72.181,80.02,51.69,1.413,2.501,0.384,71.637,57.315,89.499,49.096,0.0,91.264,138.525,90.786,137.963,35.631,52.884,47.65,-10.82,49.0,96.5,72.0,72.688,55.688,56.75,0.0,38.25,72.0,70.0,1000.0,200.0,0.103,200.5,72.188,71.75,-0.052,72.0,70.5,55.531,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.199,487.25,78.563,79.125,0.008,72.063,70.625,55.625,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.409,700.0,77.313,77.688,0.017,71.938,71.75,56.063,57.438,0.0,50.969,72.0,70.0,1000.0,200.0,0.153,428.0,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.347,5.848,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,522.5,538.0,303.5,522.5,531.5,519.5,0.301,8.142,2.062,19.511,1.196,0.298,-0.003,-0.001,-0.001,0.0
8282007,1455,1.0,1.0,1.0,1.0,100.0,47.652,40.0,40.0,40.0,1.0,1.0,1174.817,295.168,25.606,11.643,0.0,80.0,55.0,1.4,1803.75,1868.205,1739.075,351.379,54.717,75.771,72.181,79.914,51.69,1.383,2.457,0.388,71.641,57.313,89.162,49.152,0.0,91.371,136.75,90.68,135.895,35.558,52.78,47.577,-10.82,48.781,96.563,72.0,72.688,55.5,56.906,0.0,38.656,72.0,70.0,1000.0,200.0,0.101,198.75,72.313,71.75,-0.052,71.75,70.625,55.531,56.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.181,468.0,78.563,79.188,0.008,72.063,70.813,55.5,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.422,709.0,77.313,77.688,0.019,72.0,71.75,56.125,57.563,0.0,51.313,72.0,70.0,1000.0,200.0,0.154,432.25,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.35,5.85,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,522.5,538.0,303.5,522.5,531.0,519.5,0.475,8.125,3.144,19.437,1.175,0.295,-0.004,-0.001,-0.001,0.0
8282007,1456,1.0,1.0,1.0,1.0,100.0,47.695,40.0,40.0,40.0,1.0,1.0,1172.474,296.34,25.575,11.688,0.0,80.0,55.0,1.4,1803.75,1855.039,1730.806,351.65,54.825,76.09,72.496,80.125,51.69,1.406,2.49,0.388,71.628,57.332,89.471,49.124,0.0,91.371,137.786,90.467,136.929,35.485,52.989,47.577,-10.82,48.813,96.625,72.0,72.75,55.5,56.906,0.0,37.469,72.0,70.0,1000.0,200.0,0.11,205.625,72.188,71.75,-0.052,71.75,71.0,55.531,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.186,473.5,78.563,79.125,0.008,72.063,71.0,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.404,695.5,77.313,77.813,0.017,72.0,71.75,56.125,57.438,0.0,50.531,72.0,70.0,1000.0,200.0,0.155,430.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.344,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,522.5,538.0,303.25,522.5,531.5,519.5,0.463,8.074,3.146,19.631,1.172,0.296,-0.003,-0.001,-0.001,0.0
8282007,1457,1.0,1.0,1.0,1.0,100.0,47.837,40.0,40.0,40.0,1.0,1.0,1173.646,296.34,25.575,11.747,0.0,80.0,55.0,1.4,1805.0,1866.558,1742.386,355.333,54.932,76.09,72.496,80.125,51.798,1.421,2.486,0.377,71.601,57.296,89.359,49.124,0.0,91.371,136.824,90.786,136.116,35.558,52.989,47.65,-10.82,49.25,96.563,72.125,72.688,55.5,56.906,0.0,38.125,72.0,70.0,1000.0,200.0,0.104,201.125,72.188,71.875,-0.052,71.875,71.0,55.531,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.188,475.5,78.563,79.125,0.008,71.875,70.938,55.625,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.407,700.0,77.313,77.688,0.017,72.0,71.75,56.125,57.438,0.0,51.344,72.0,70.0,1000.0,200.0,0.153,428.25,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,522.5,538.0,303.25,522.5,531.0,519.5,0.393,8.149,2.6,19.729,1.174,0.296,-0.002,-0.001,-0.001,0.0
8282007,1458,1.0,1.0,1.0,1.0,100.0,47.514,40.0,40.0,40.0,1.0,1.0,1158.419,297.511,25.575,11.732,0.0,80.0,55.0,1.4,1804.5,1845.176,1752.329,344.659,55.04,76.09,72.496,80.125,51.798,1.41,2.493,0.381,71.594,57.268,89.33,49.152,0.0,91.371,136.454,91.211,135.673,35.485,52.989,47.577,-10.82,48.844,96.563,72.0,72.75,55.688,56.906,0.0,37.938,72.0,70.0,1000.0,200.0,0.107,206.0,72.188,71.75,-0.052,71.875,70.938,55.531,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.176,462.5,78.563,79.125,0.008,72.063,71.0,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.407,698.0,77.313,77.688,0.017,72.0,71.75,56.125,57.563,0.0,50.719,72.0,70.0,1000.0,200.0,0.158,433.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.353,5.85,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.25,522.5,531.0,519.5,0.441,8.105,2.869,19.704,1.158,0.298,-0.003,-0.001,-0.001,0.0
8282007,1459,1.0,1.0,1.0,1.0,100.0,47.941,40.0,40.0,40.0,1.0,1.0,1186.53,296.34,25.564,11.688,0.0,80.0,55.0,1.4,1809.125,1891.284,1742.386,363.062,54.825,76.09,72.601,80.125,51.798,1.379,2.493,0.381,71.624,57.268,89.443,49.096,0.0,91.371,136.306,90.999,135.599,35.558,53.093,47.577,-10.828,49.0,96.563,72.125,72.875,55.688,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.106,202.5,72.063,71.875,-0.052,72.125,71.0,55.531,56.406,0.0,42.438,72.0,70.0,1000.0,200.0,0.194,484.5,78.563,79.125,0.01,72.063,70.938,55.656,56.594,0.0,67.688,72.0,70.0,1000.0,200.0,0.411,702.5,77.313,77.688,0.017,71.938,71.75,56.125,57.563,0.0,49.938,72.0,70.0,1000.0,200.0,0.158,436.0,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.355,5.85,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.25,522.0,531.0,519.5,0.399,8.011,2.596,19.512,1.187,0.296,-0.001,-0.001,-0.001,0.0
8282007,1500,1.0,1.0,1.0,1.0,100.0,47.459,40.0,40.0,40.0,1.0,1.0,1207.614,298.682,25.451,11.643,0.0,80.0,55.0,1.4,1814.625,1896.237,1750.671,358.01,54.825,75.984,72.286,80.02,51.798,1.402,2.49,0.388,71.589,57.283,89.555,49.152,0.0,91.264,135.862,91.105,135.082,35.485,53.093,47.577,-10.82,49.25,96.625,72.0,72.438,55.688,56.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.103,199.75,72.188,71.875,-0.052,72.25,71.0,55.531,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.196,486.25,78.563,78.875,0.01,72.063,70.938,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.418,707.5,77.313,77.688,0.017,71.938,71.75,56.125,57.563,0.0,51.031,72.0,70.0,1000.0,200.0,0.151,425.5,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.358,5.852,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.5,522.5,531.0,519.5,0.444,7.996,2.852,19.555,1.208,0.299,-0.002,-0.0,-0.001,0.0
8282007,1501,1.0,1.0,1.0,1.0,100.0,48.16,40.0,40.0,40.0,1.0,1.0,1206.442,298.682,25.502,11.658,0.0,80.0,55.0,1.4,1816.5,1886.334,1749.013,354.789,55.148,75.984,72.286,80.02,51.798,1.379,2.472,0.377,71.595,57.275,89.359,49.208,0.0,91.371,136.602,90.892,135.452,35.485,53.093,47.577,-10.82,48.906,96.625,72.0,72.875,55.688,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.104,203.375,72.188,71.75,-0.052,72.125,71.125,55.625,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.198,486.0,78.438,79.125,0.01,71.875,71.0,55.625,56.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.416,703.0,77.313,77.813,0.021,71.938,71.75,56.125,57.563,0.0,51.625,72.0,70.0,1000.0,200.0,0.15,427.0,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.357,5.848,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.5,522.5,538.0,303.25,523.0,531.0,519.5,0.642,8.006,4.212,19.58,1.206,0.299,-0.003,-0.001,-0.002,0.0
8282007,1502,1.0,1.0,1.0,1.0,100.0,48.243,40.0,40.0,40.0,1.0,1.0,1198.243,299.854,25.533,11.777,0.0,80.0,55.0,1.4,1816.5,1889.634,1762.288,359.496,55.148,76.196,72.601,80.125,52.012,1.41,2.504,0.395,71.696,57.407,89.162,49.208,0.0,91.478,140.005,90.68,139.366,35.558,53.093,47.65,-10.82,48.438,96.625,72.125,72.875,55.688,56.969,0.0,37.406,72.0,70.0,1000.0,200.0,0.109,205.5,72.188,71.875,-0.052,71.875,71.125,55.625,56.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.2,488.75,78.563,79.125,0.01,72.063,70.813,55.656,56.531,0.0,68.25,72.0,70.0,1000.0,200.0,0.412,703.5,77.313,77.688,0.017,71.938,71.75,56.125,57.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.156,430.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.357,5.848,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.25,523.0,531.0,519.5,0.331,8.121,2.341,19.78,1.198,0.3,-0.002,-0.001,-0.001,0.0
8282007,1503,1.0,1.0,1.0,1.0,100.0,48.349,40.0,40.0,40.0,1.0,1.0,1172.474,301.025,25.533,11.717,0.0,80.0,55.0,1.4,1823.0,1873.146,1747.355,353.114,55.148,75.878,72.286,80.02,51.798,1.394,2.483,0.381,71.704,57.352,89.05,49.152,0.0,91.264,136.38,90.574,135.673,35.631,53.198,47.577,-10.82,48.688,96.563,72.125,72.75,55.688,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.106,205.0,72.188,71.875,-0.052,71.875,71.125,55.531,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.188,476.0,78.563,79.125,0.01,71.75,70.813,55.656,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.425,712.0,77.313,77.688,0.021,72.0,71.75,56.125,57.563,0.0,51.219,72.0,70.0,1000.0,200.0,0.151,428.25,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.352,5.847,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.5,522.5,538.0,303.5,522.5,531.0,519.5,0.394,7.968,2.593,19.441,1.172,0.301,-0.002,-0.001,-0.001,0.0
8282007,1504,1.0,1.0,1.0,1.0,100.0,48.37,40.0,40.0,40.0,1.0,1.0,1202.928,296.34,25.533,11.717,0.0,80.0,55.0,1.4,1831.75,1901.191,1762.288,362.038,55.148,75.984,72.286,80.125,51.905,1.387,2.475,0.395,71.764,57.437,89.499,49.152,0.0,91.264,137.638,90.574,136.707,35.485,52.989,47.65,-10.82,49.0,96.563,72.0,72.75,55.688,56.969,0.0,37.25,72.0,70.0,1000.0,200.0,0.112,209.375,72.188,71.75,-0.052,71.875,71.125,55.625,56.406,0.0,43.188,72.0,70.0,1000.0,200.0,0.198,486.75,78.563,79.125,0.01,71.75,70.625,55.656,56.719,0.0,67.625,72.0,70.0,1000.0,200.0,0.426,710.0,77.188,77.688,0.017,71.938,71.75,56.125,57.563,0.0,50.656,72.0,70.0,1000.0,200.0,0.152,426.25,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.347,5.845,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.0,303.25,523.0,530.5,519.5,0.505,8.143,3.413,19.798,1.203,0.296,-0.003,-0.001,-0.001,0.0
8282007,1505,1.0,1.0,1.0,1.0,100.0,48.502,40.0,40.0,40.0,1.0,1.0,1198.243,299.854,25.564,11.732,0.0,80.0,55.0,1.4,1818.625,1874.794,1750.671,353.224,55.148,76.196,72.601,80.125,51.798,1.436,2.49,0.384,71.744,57.412,89.19,49.18,0.0,91.371,137.194,90.574,136.412,35.485,53.093,47.65,-10.82,48.719,96.5,72.0,72.875,55.688,57.063,0.0,37.938,72.0,70.0,1000.0,200.0,0.104,201.75,72.313,71.75,-0.052,72.0,70.938,55.625,56.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.192,477.0,78.563,79.125,0.01,72.063,70.938,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.41,700.0,77.313,77.813,0.017,72.0,71.75,56.125,57.563,0.0,51.094,72.0,70.0,1000.0,200.0,0.152,427.5,74.688,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.352,5.848,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.5,522.5,538.0,303.25,523.0,530.5,519.5,0.429,8.105,2.87,19.823,1.198,0.3,-0.004,-0.001,-0.001,0.0
8282007,1506,1.0,1.0,1.0,1.0,100.0,48.369,40.0,40.0,40.0,1.0,1.0,1159.59,296.34,25.523,11.613,0.0,80.0,55.0,1.4,1808.75,1856.684,1740.73,351.739,54.825,75.984,72.286,80.125,51.69,1.425,2.429,0.388,71.715,57.35,89.078,49.096,0.0,91.264,136.158,90.999,135.452,35.631,52.989,47.577,-10.82,48.656,96.5,72.0,72.875,55.688,56.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.102,200.125,72.188,71.75,-0.052,72.0,70.75,55.531,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.195,478.5,78.563,79.125,0.009,71.75,70.938,55.656,56.719,0.0,67.25,72.0,70.0,1000.0,200.0,0.398,689.0,77.313,77.688,0.017,71.938,71.75,56.125,57.563,0.0,50.719,72.0,70.0,1000.0,200.0,0.151,427.0,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.345,5.835,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,523.0,538.0,303.25,523.5,531.0,519.5,0.399,7.992,2.588,19.268,1.16,0.296,-0.003,-0.001,-0.001,0.0
8282007,1507,1.0,1.0,1.0,1.0,100.0,48.344,40.0,40.0,40.0,1.0,1.0,1161.933,296.34,25.533,11.703,0.0,80.0,55.0,1.4,1808.75,1845.176,1737.42,347.875,55.04,75.984,72.496,80.125,51.69,1.425,2.475,0.392,71.651,57.326,88.882,49.124,0.0,91.478,136.306,91.105,135.599,35.485,52.884,47.577,-10.82,48.438,96.438,72.125,72.875,55.813,56.969,0.0,38.375,72.0,70.0,1000.0,200.0,0.103,201.25,72.313,71.75,-0.052,71.875,70.75,55.625,56.406,0.0,43.031,72.0,70.0,1000.0,200.0,0.186,471.0,78.563,78.875,0.008,71.75,70.938,55.656,56.594,0.0,66.875,72.0,70.0,1000.0,200.0,0.395,687.0,77.313,77.688,0.014,71.938,71.75,56.125,57.75,0.0,50.813,72.0,70.0,1000.0,200.0,0.153,428.5,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.35,5.842,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.0,303.5,523.0,530.5,519.5,0.399,8.133,2.593,19.656,1.162,0.296,-0.004,-0.0,-0.001,0.0
8282007,1508,1.0,1.0,1.0,1.0,100.0,47.79,40.0,40.0,40.0,1.0,1.0,1202.928,295.168,25.523,11.732,0.0,80.0,55.0,1.4,1786.625,1894.585,1768.938,355.346,54.825,75.984,72.496,80.125,51.583,1.372,2.486,0.388,71.671,57.281,89.106,48.928,0.0,91.371,135.936,90.892,135.156,35.412,52.884,47.504,-10.82,48.438,96.438,72.125,72.688,55.688,56.969,0.0,38.438,72.0,70.0,1000.0,200.0,0.106,205.0,72.313,71.75,-0.052,72.125,71.313,55.531,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.196,482.5,78.563,79.125,0.009,71.875,70.688,55.5,56.594,0.0,66.938,72.0,70.0,1000.0,200.0,0.415,707.5,77.313,77.688,0.017,72.0,71.75,56.125,57.563,0.0,51.563,72.0,70.0,1000.0,200.0,0.15,423.25,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.345,5.837,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,522.5,538.0,303.25,523.0,531.0,519.5,0.442,8.119,2.86,19.705,1.203,0.295,-0.004,-0.001,-0.001,0.0
8282007,1509,1.0,1.0,1.0,1.0,100.0,48.141,40.0,40.0,40.0,1.0,1.0,1219.327,302.196,25.564,11.673,0.0,80.0,55.0,1.4,1810.375,1907.8,1734.113,364.489,55.04,76.196,72.707,80.231,51.798,1.379,2.479,0.388,71.736,57.33,89.33,49.012,0.0,91.586,140.449,90.999,139.588,35.338,52.884,47.504,-10.82,48.844,96.438,72.0,72.875,55.813,56.906,0.0,37.313,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,71.75,-0.052,72.125,71.25,55.531,56.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.2,490.75,78.438,79.125,0.009,72.188,70.813,55.625,56.594,0.0,67.125,72.0,70.0,1000.0,200.0,0.402,693.0,77.313,77.813,0.017,72.0,71.75,56.125,57.563,0.0,49.938,72.0,70.0,1000.0,200.0,0.158,437.5,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.347,5.845,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.5,303.5,524.0,531.0,519.5,0.445,8.094,3.157,19.726,1.219,0.302,-0.003,-0.001,-0.001,0.0
8282007,1510,1.0,1.0,1.0,1.0,100.0,48.185,40.0,40.0,40.0,1.0,1.0,1195.901,296.34,25.502,11.703,0.0,80.0,55.0,1.4,1810.375,1883.036,1740.73,360.352,55.04,76.302,72.601,80.231,51.798,1.402,2.493,0.395,71.641,57.357,89.302,49.04,0.0,91.693,137.194,90.786,136.633,35.558,52.989,47.65,-10.82,48.813,96.438,72.0,72.688,55.688,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.104,201.875,72.313,71.875,-0.052,72.125,71.25,55.625,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.197,489.25,78.563,78.875,0.01,71.875,70.688,55.656,56.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.408,698.0,77.313,77.688,0.017,72.063,71.75,56.125,57.563,0.0,51.094,72.0,70.0,1000.0,200.0,0.152,427.0,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.839,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.0,303.25,524.0,531.0,519.5,0.308,8.118,2.054,19.655,1.196,0.296,-0.003,-0.0,-0.001,0.0
8282007,1511,1.0,1.0,1.0,1.0,100.0,47.787,40.0,40.0,40.0,1.0,1.0,1204.1,299.854,25.554,11.643,0.0,80.0,55.0,1.4,1808.75,1883.036,1755.647,360.664,54.825,76.09,72.391,80.231,51.69,1.413,2.475,0.399,71.665,57.327,89.19,49.04,0.0,91.586,137.194,90.786,136.264,35.412,52.989,47.577,-10.828,48.563,96.438,72.0,72.938,55.813,56.969,0.0,38.375,72.0,70.0,1000.0,200.0,0.103,201.0,72.313,71.875,-0.052,72.25,71.125,55.625,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.205,496.75,78.438,79.125,0.01,72.188,71.0,55.656,56.594,0.0,67.125,72.0,70.0,1000.0,200.0,0.398,690.0,77.313,77.688,0.017,72.0,71.75,56.125,57.563,0.0,51.219,72.0,70.0,1000.0,200.0,0.152,427.25,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.342,5.84,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,523.0,538.0,303.5,524.0,531.5,519.5,0.512,8.058,3.412,19.673,1.204,0.3,-0.003,-0.001,-0.001,0.0
8282007,1512,1.0,1.0,1.0,1.0,100.0,48.459,40.0,40.0,40.0,1.0,1.0,1216.984,296.34,25.533,11.613,0.0,80.0,55.0,1.4,1808.75,1909.453,1752.329,371.205,55.148,76.09,72.391,80.125,51.798,1.387,2.49,0.377,71.711,57.334,89.583,48.984,0.0,91.693,137.416,90.68,136.633,35.485,53.093,47.577,-10.82,48.719,96.438,72.0,72.875,55.688,56.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.109,206.875,72.188,71.75,-0.052,72.25,71.25,55.531,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.206,496.25,78.438,79.125,0.01,71.875,70.938,55.656,56.594,0.0,67.938,72.0,70.0,1000.0,200.0,0.405,697.0,77.313,77.813,0.021,72.0,71.75,56.125,57.563,0.0,50.281,72.0,70.0,1000.0,200.0,0.158,435.75,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.35,5.847,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,520.5,523.0,538.0,303.25,523.0,531.0,519.5,0.428,7.975,2.87,19.505,1.217,0.296,-0.003,-0.001,-0.002,0.0
8282007,1513,1.0,1.0,1.0,1.0,100.0,48.062,40.0,40.0,40.0,1.0,1.0,1190.044,299.854,25.544,11.643,0.0,80.0,55.0,1.4,1833.0,1879.739,1745.698,361.451,54.932,76.302,72.601,80.336,51.798,1.383,2.475,0.392,71.706,57.371,89.359,49.068,0.0,91.693,136.454,91.105,135.673,35.558,53.093,47.723,-10.82,48.813,96.563,72.125,72.688,55.688,56.969,0.0,38.406,72.0,70.0,1000.0,200.0,0.105,201.625,72.188,71.875,-0.052,72.25,71.125,55.625,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.206,497.0,78.563,79.125,0.009,71.875,70.688,55.656,56.594,0.0,68.0,72.0,70.0,1000.0,200.0,0.408,699.0,77.313,77.688,0.021,72.0,71.75,56.219,57.75,0.0,51.531,72.0,70.0,1000.0,200.0,0.151,424.75,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.828,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,523.0,538.0,303.25,523.5,531.0,519.5,0.44,8.077,2.865,19.673,1.19,0.3,-0.002,-0.001,-0.001,0.0
8282007,1514,1.0,1.0,1.0,1.0,100.0,48.851,40.0,40.0,40.0,1.0,1.0,1184.188,301.025,25.544,11.703,0.0,80.0,55.0,1.4,1839.625,1881.387,1730.806,361.249,55.255,76.196,72.391,80.231,52.012,1.394,2.497,0.384,71.727,57.404,89.387,49.152,0.0,91.801,136.306,91.211,135.599,35.558,53.302,47.65,-10.82,49.0,96.438,72.0,72.75,55.813,56.969,0.0,37.125,72.0,70.0,1000.0,200.0,0.111,208.875,72.188,71.75,-0.052,72.313,71.125,55.625,56.5,0.0,44.25,72.0,70.0,1000.0,200.0,0.207,498.0,78.563,79.125,0.009,72.188,70.813,55.875,56.719,0.0,67.063,72.0,70.0,1000.0,200.0,0.394,689.5,77.313,77.688,0.017,72.0,71.75,56.219,57.563,0.0,50.313,72.0,70.0,1000.0,200.0,0.154,428.25,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.834,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,523.0,538.5,303.25,523.5,531.5,519.5,0.4,7.975,2.594,19.655,1.184,0.301,-0.003,-0.001,-0.001,0.0
8282007,1515,1.0,1.0,1.0,1.0,100.0,49.058,40.0,40.0,40.0,1.0,1.0,1215.813,293.997,25.544,11.673,0.0,80.0,55.0,1.4,1839.625,1909.453,1760.628,364.835,55.255,76.09,72.391,80.231,52.012,1.387,2.479,0.381,71.732,57.373,89.33,49.18,0.0,91.801,136.084,90.999,135.304,35.485,53.093,47.65,-10.82,48.875,96.563,72.0,72.75,55.813,57.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.102,199.5,72.313,71.75,-0.052,72.625,70.75,55.625,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.214,508.5,78.563,79.125,0.01,72.188,70.688,55.656,56.594,0.0,67.375,72.0,70.0,1000.0,200.0,0.412,702.0,77.188,77.688,0.017,72.0,71.75,56.219,57.75,0.0,51.469,72.0,70.0,1000.0,200.0,0.15,422.25,74.813,74.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.334,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,520.5,522.5,538.5,303.5,524.0,531.5,519.5,0.442,8.065,2.862,19.724,1.216,0.294,-0.004,-0.001,-0.001,0.0
8282007,1516,1.0,1.0,1.0,1.0,100.0,49.21,40.0,40.0,40.0,1.0,1.0,1216.984,301.025,25.533,11.613,0.0,80.0,55.0,1.4,1850.75,1919.376,1765.612,372.473,55.255,76.09,72.391,80.231,52.012,1.349,2.493,0.384,71.885,57.512,89.611,49.264,0.0,91.801,135.714,90.999,134.861,35.412,53.198,47.65,-10.82,48.875,96.563,72.0,72.75,55.906,57.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.109,207.0,72.313,71.875,-0.052,72.688,70.625,55.625,56.5,0.0,45.969,72.0,70.0,1000.0,200.0,0.235,529.0,78.563,79.125,0.01,72.063,70.938,55.875,56.594,0.0,67.563,72.0,70.0,1000.0,200.0,0.398,692.0,77.313,77.688,0.017,71.938,71.75,56.219,57.75,0.0,51.063,72.0,70.0,1000.0,200.0,0.151,425.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.831,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,523.0,538.5,303.5,524.0,531.0,519.5,0.487,7.991,3.129,19.741,1.217,0.301,-0.003,-0.001,-0.001,0.0
8282007,1517,1.0,1.0,1.0,1.0,100.0,49.424,40.0,40.0,40.0,1.0,1.0,1239.239,303.368,25.533,11.732,0.0,80.0,55.0,1.4,1851.375,1927.652,1757.307,373.954,55.255,76.302,72.601,80.231,51.905,1.402,2.493,0.392,71.97,57.542,89.359,49.292,0.0,91.586,139.709,90.786,139.071,35.485,52.989,47.723,-10.82,48.75,96.563,72.0,72.688,55.906,57.156,0.0,37.625,72.0,70.0,1000.0,200.0,0.106,202.625,72.313,71.75,-0.052,72.625,71.0,55.75,56.5,0.0,45.219,72.0,70.0,1000.0,200.0,0.226,522.5,78.563,79.125,0.01,72.063,70.688,55.875,56.719,0.0,66.688,72.0,70.0,1000.0,200.0,0.403,696.5,77.313,77.813,0.017,71.938,71.75,56.219,57.75,0.0,49.563,72.0,70.0,1000.0,200.0,0.158,431.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.331,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.5,303.5,523.5,531.5,519.5,0.333,8.202,2.337,19.942,1.239,0.303,-0.004,-0.001,-0.001,0.0
8282007,1518,1.0,1.0,1.0,1.0,100.0,49.15,40.0,40.0,40.0,1.0,1.0,1220.498,302.196,25.513,11.717,0.0,80.0,55.0,1.4,1841.625,1932.62,1767.275,374.516,55.04,76.302,72.601,80.231,51.905,1.368,2.483,0.392,71.981,57.543,89.359,49.348,0.0,91.371,136.528,90.68,135.895,35.558,53.093,47.65,-10.82,48.875,96.438,72.0,72.438,55.906,57.063,0.0,38.594,72.0,70.0,1000.0,200.0,0.1,199.125,72.313,71.75,-0.052,72.688,70.625,55.75,56.5,0.0,47.375,72.0,70.0,1000.0,200.0,0.227,525.5,78.563,79.125,0.01,72.063,70.813,55.969,56.719,0.0,68.063,72.0,70.0,1000.0,200.0,0.406,696.5,77.313,77.688,0.017,72.0,71.75,56.219,57.75,0.0,49.406,72.0,70.0,1000.0,200.0,0.155,432.25,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.825,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.5,303.5,524.0,531.0,519.5,0.352,8.08,2.319,19.679,1.22,0.302,-0.004,-0.001,-0.001,0.0
8282007,1519,1.0,1.0,1.0,1.0,100.0,49.59,40.0,40.0,40.0,1.0,1.0,1241.581,298.682,25.533,11.703,0.0,80.0,55.0,1.4,1841.625,1950.857,1783.925,383.029,55.148,76.302,72.601,80.231,52.012,1.326,2.529,0.381,72.282,57.64,89.639,49.32,0.0,91.478,137.046,90.467,136.19,35.485,53.198,47.65,-10.82,48.969,96.438,72.0,72.75,55.813,57.063,0.0,37.344,72.0,70.0,1000.0,200.0,0.109,206.875,72.063,71.75,-0.052,72.625,70.625,55.75,56.5,0.0,47.875,72.0,70.0,1000.0,200.0,0.245,544.0,78.438,79.125,0.01,71.875,70.813,55.875,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.413,704.5,77.313,77.688,0.017,72.0,71.75,56.344,57.75,0.0,50.656,72.0,70.0,1000.0,200.0,0.151,426.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.337,5.825,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.0,303.25,524.5,531.0,519.5,0.469,8.037,3.138,19.774,1.242,0.299,-0.002,-0.001,-0.001,0.0
8282007,1520,1.0,1.0,1.0,1.0,100.0,50.337,40.0,40.0,40.0,1.0,1.0,1247.438,302.196,25.44,11.703,0.0,80.0,55.0,1.4,1887.375,1922.685,1768.938,375.458,55.363,76.196,72.286,80.125,52.333,1.394,2.562,0.392,72.309,57.857,89.415,49.46,0.0,91.693,137.194,90.574,136.412,35.558,53.198,47.795,-10.82,49.125,96.563,72.0,72.688,56.0,57.156,0.0,37.563,72.0,70.0,1000.0,200.0,0.106,203.5,72.188,71.75,-0.052,72.438,70.75,55.75,56.5,0.0,46.656,72.0,70.0,1000.0,200.0,0.233,531.0,78.438,79.125,0.01,71.875,70.813,55.969,56.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.406,698.0,77.313,77.688,0.017,71.938,71.75,56.344,57.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.156,429.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.331,5.82,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,520.5,523.0,538.5,303.25,524.5,531.5,519.5,0.427,8.118,2.856,19.891,1.247,0.302,-0.003,-0.001,-0.001,0.0
8282007,1521,1.0,1.0,1.0,1.0,100.0,50.911,40.0,40.0,40.0,1.0,1.0,1268.521,304.539,25.533,11.703,0.0,80.0,55.0,1.4,1851.625,1967.462,1785.593,380.563,55.471,76.302,72.496,80.231,52.226,1.364,2.533,0.384,72.406,57.816,89.443,49.432,0.0,91.586,136.084,90.892,135.304,35.412,53.198,47.723,-10.828,49.031,96.5,72.0,72.75,56.0,57.156,0.0,38.375,72.0,70.0,1000.0,200.0,0.104,202.5,72.188,71.75,-0.052,72.438,70.75,55.844,56.5,0.0,47.563,72.0,70.0,1000.0,200.0,0.25,546.0,78.563,78.875,0.01,72.063,70.688,55.969,56.813,0.0,67.875,72.0,70.0,1000.0,200.0,0.416,707.0,77.313,77.688,0.017,72.0,71.75,56.344,57.75,0.0,52.188,72.0,70.0,1000.0,200.0,0.151,430.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.325,5.818,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,520.5,523.0,538.5,303.5,524.0,531.0,519.5,0.441,8.101,2.861,20.012,1.269,0.305,-0.003,-0.0,-0.001,0.0
8282007,1522,1.0,1.0,1.0,1.0,100.0,50.929,40.0,40.0,40.0,1.0,1.0,1259.151,305.71,25.523,11.717,0.0,80.0,55.0,1.4,1895.5,1929.307,1777.26,375.387,55.255,76.302,72.601,80.231,52.226,1.391,2.515,0.388,72.485,58.049,89.302,49.601,0.0,91.478,136.232,90.892,135.378,35.558,53.198,47.795,-10.82,49.0,96.438,72.0,72.375,56.0,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.11,208.625,72.188,71.75,-0.052,72.438,70.75,55.844,56.688,0.0,47.219,72.0,70.0,1000.0,200.0,0.241,537.0,78.563,79.125,0.01,72.063,70.813,56.094,56.813,0.0,67.25,72.0,70.0,1000.0,200.0,0.401,693.5,77.313,77.688,0.017,72.0,71.75,56.344,57.875,0.0,49.969,72.0,70.0,1000.0,200.0,0.158,431.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.331,5.82,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.5,538.5,303.5,524.0,531.5,519.5,0.481,8.128,3.131,19.915,1.259,0.306,-0.003,-0.001,-0.001,0.0
8282007,1523,1.0,1.0,1.0,1.0,100.0,51.362,40.0,40.0,40.0,1.0,1.0,1255.637,308.053,25.544,11.628,0.0,80.0,55.0,1.4,1866.625,1967.462,1795.609,386.312,55.255,76.196,72.391,80.125,52.226,1.356,2.551,0.395,72.528,57.974,89.499,49.573,0.0,91.586,139.931,90.892,139.219,35.558,53.198,47.795,-10.82,49.25,96.438,72.0,72.75,56.0,57.156,0.0,37.813,72.0,70.0,1000.0,200.0,0.106,202.375,72.188,71.875,-0.052,72.313,71.0,55.844,56.5,0.0,47.344,72.0,70.0,1000.0,200.0,0.242,542.5,78.563,79.125,0.009,72.313,71.0,55.969,56.813,0.0,68.125,72.0,70.0,1000.0,200.0,0.423,712.0,77.313,77.813,0.017,72.0,71.75,56.438,57.875,0.0,49.938,72.0,70.0,1000.0,200.0,0.155,432.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.333,5.823,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.5,303.25,524.0,531.5,519.5,0.371,8.066,2.609,19.764,1.256,0.308,-0.002,-0.001,-0.001,0.0
8282007,1524,1.0,1.0,1.0,1.0,100.0,52.041,40.0,40.0,40.0,1.0,1.0,1235.725,306.881,25.502,11.598,0.0,80.0,55.0,1.4,1866.625,1927.652,1787.261,368.121,55.363,76.09,72.391,80.125,52.226,1.387,2.576,0.388,72.58,58.106,89.218,49.657,0.0,91.693,136.454,90.786,135.747,35.412,53.198,47.795,-10.82,48.969,96.5,72.125,72.375,56.0,57.156,0.0,38.156,72.0,70.0,1000.0,200.0,0.106,205.375,72.188,71.875,-0.052,72.438,71.125,55.938,56.5,0.0,48.094,72.0,70.0,1000.0,200.0,0.243,538.0,78.563,79.125,0.009,72.063,70.938,56.094,57.0,0.0,68.188,72.0,70.0,1000.0,200.0,0.414,702.0,77.313,77.813,0.017,71.938,71.75,56.344,57.875,0.0,50.156,72.0,70.0,1000.0,200.0,0.15,422.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.333,5.822,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.5,538.5,303.5,524.5,531.0,519.5,0.395,8.075,2.589,19.949,1.236,0.307,-0.002,-0.001,-0.001,0.0
8282007,1525,1.0,1.0,1.0,1.0,100.0,52.656,40.0,40.0,40.0,1.0,1.0,1265.007,308.053,25.523,11.703,0.0,80.0,55.0,1.4,1867.875,1967.462,1797.281,386.186,55.471,76.302,72.601,80.125,52.226,1.353,2.565,0.395,72.746,58.128,89.274,49.657,0.0,91.801,137.194,90.574,136.264,35.412,53.093,47.795,-10.82,48.969,96.438,72.125,72.75,56.0,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.109,207.0,72.188,71.75,-0.052,72.438,71.0,55.844,56.688,0.0,48.188,72.0,70.0,1000.0,200.0,0.262,562.0,78.563,78.875,0.009,72.063,70.813,56.094,57.0,0.0,67.813,72.0,70.0,1000.0,200.0,0.417,707.0,77.313,77.688,0.017,71.938,71.75,56.438,57.875,0.0,50.0,72.0,70.0,1000.0,200.0,0.149,425.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.334,5.825,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,523.0,538.5,303.25,525.0,531.0,519.5,0.509,8.196,3.408,20.129,1.265,0.308,-0.003,-0.0,-0.001,0.0
8282007,1526,1.0,1.0,1.0,1.0,100.0,53.332,40.0,40.0,40.0,1.0,1.0,1262.665,310.395,25.564,11.703,0.0,80.0,55.0,1.4,1907.5,1929.307,1787.261,365.565,55.578,76.09,72.391,80.02,52.333,1.417,2.555,0.399,72.74,58.273,89.19,49.657,0.0,91.693,137.046,90.574,136.338,35.485,53.302,47.795,-10.82,49.219,96.438,72.125,72.875,56.0,57.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.107,203.5,72.188,71.75,-0.052,72.438,71.0,55.844,56.688,0.0,48.313,72.0,70.0,1000.0,200.0,0.255,553.5,78.438,79.125,0.009,71.875,70.813,56.094,57.0,0.0,67.688,72.0,70.0,1000.0,200.0,0.406,695.5,77.313,77.813,0.021,71.938,71.75,56.438,57.875,0.0,50.156,72.0,70.0,1000.0,200.0,0.148,421.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.331,5.825,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.0,523.0,538.0,303.25,524.5,531.0,519.5,0.389,8.086,2.599,20.01,1.263,0.31,-0.003,-0.001,-0.002,0.0
8282007,1527,1.0,1.0,1.0,1.0,100.0,53.906,40.0,40.0,40.0,1.0,1.0,1270.864,308.053,25.523,11.688,0.0,80.0,55.0,1.4,1874.375,1967.462,1797.281,385.973,55.363,76.09,72.391,80.125,52.226,1.375,2.54,0.392,72.801,58.196,89.359,49.657,0.0,91.478,136.084,90.786,135.378,35.485,53.198,47.723,-10.82,49.281,96.438,72.125,72.875,56.0,57.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.108,205.875,72.313,71.875,-0.052,72.625,70.75,55.844,56.688,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,570.5,78.438,79.125,0.009,72.063,70.813,56.094,57.0,0.0,67.188,72.0,70.0,1000.0,200.0,0.407,697.0,77.313,77.813,0.021,72.0,71.75,56.438,57.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.146,419.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.325,5.815,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,521.0,523.0,538.5,303.5,525.0,531.0,519.5,0.398,8.075,2.588,19.868,1.271,0.308,-0.003,-0.001,-0.002,0.0
8282007,1528,1.0,1.0,1.0,1.0,100.0,54.633,40.0,40.0,40.0,1.0,1.0,1261.494,311.567,25.523,11.703,0.0,80.0,55.0,1.4,1891.625,1952.516,1797.281,373.097,55.686,76.408,72.496,80.231,52.226,1.379,2.54,0.395,72.856,58.289,89.218,49.741,0.0,91.586,136.232,90.999,135.378,35.485,53.302,47.795,-10.828,49.188,96.5,72.125,72.875,56.125,57.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.111,208.625,72.313,71.875,-0.052,72.875,70.938,55.938,56.688,0.0,49.313,72.0,70.0,1000.0,200.0,0.261,558.0,78.438,79.125,0.008,71.875,71.0,56.188,57.0,0.0,66.938,72.0,70.0,1000.0,200.0,0.408,699.5,77.313,77.688,0.021,71.938,71.813,56.438,57.938,0.0,50.219,72.0,70.0,1000.0,200.0,0.148,420.25,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.327,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,523.0,538.0,303.5,525.0,531.0,519.5,0.482,8.086,3.131,20.01,1.261,0.312,-0.003,-0.001,-0.001,0.0
8282007,1529,1.0,1.0,1.0,1.0,100.0,54.543,40.0,40.0,40.0,1.0,1.0,1302.489,308.053,25.544,11.628,0.0,80.0,55.0,1.4,1891.625,2009.079,1820.726,393.693,55.363,76.302,72.601,80.125,52.226,1.36,2.583,0.392,73.072,58.296,89.415,49.657,0.0,91.478,138.156,90.786,137.151,35.338,53.198,47.795,-10.828,49.125,96.313,72.125,72.75,56.125,57.375,0.0,38.313,72.0,70.0,1000.0,200.0,0.11,207.5,72.188,71.875,-0.052,72.875,71.125,55.938,56.688,0.0,49.875,72.0,70.0,1000.0,200.0,0.288,588.0,78.563,79.125,0.009,72.188,71.0,56.188,57.0,0.0,68.063,72.0,70.0,1000.0,200.0,0.409,701.0,77.313,77.688,0.017,71.938,71.813,56.656,57.938,0.0,50.563,72.0,70.0,1000.0,200.0,0.148,424.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.33,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,523.0,538.0,303.5,525.5,531.0,520.0,0.542,8.11,3.685,20.12,1.302,0.308,-0.002,-0.001,-0.001,0.0
8282007,1530,1.0,1.0,1.0,1.0,100.0,55.323,40.0,40.0,40.0,1.0,1.0,1325.915,313.909,25.544,11.732,0.0,80.0,55.0,1.4,1925.0,1999.077,1822.405,396.475,55.471,76.302,72.601,80.125,52.333,1.372,2.562,0.399,73.217,58.527,89.471,49.797,0.0,91.478,139.413,90.786,138.849,35.485,53.302,47.941,-10.828,49.219,96.375,72.0,72.75,56.344,57.469,0.0,37.594,72.0,70.0,1000.0,200.0,0.11,208.0,72.188,71.75,-0.052,72.875,71.0,55.938,56.688,0.0,51.625,72.0,70.0,1000.0,200.0,0.292,591.5,78.563,79.125,0.009,72.188,71.0,56.188,57.0,0.0,68.625,72.0,70.0,1000.0,200.0,0.417,707.0,77.313,77.688,0.017,71.938,71.813,56.656,57.938,0.0,49.969,72.0,70.0,1000.0,200.0,0.149,420.5,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.342,5.835,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,523.0,538.0,303.5,524.5,531.5,519.5,0.296,8.202,2.067,20.298,1.326,0.314,-0.003,-0.001,-0.001,-0.0
8282007,1531,1.0,1.0,1.0,1.0,100.0,56.22,40.0,40.0,40.0,1.0,1.0,1325.915,319.766,25.544,11.703,0.0,80.0,55.0,1.4,1926.625,2005.744,1814.017,392.517,55.578,76.09,72.286,80.02,52.547,1.356,2.612,0.395,73.339,58.58,88.966,49.825,0.0,91.478,136.602,90.467,135.821,35.412,53.093,48.014,-10.82,48.969,96.375,72.125,72.688,56.125,57.375,0.0,37.906,72.0,70.0,1000.0,200.0,0.11,207.5,72.188,71.875,-0.052,72.938,71.125,55.938,56.688,0.0,51.656,72.0,70.0,1000.0,200.0,0.298,600.5,78.438,78.875,0.009,72.313,70.938,56.188,57.0,0.0,69.125,72.0,70.0,1000.0,200.0,0.418,706.5,77.313,77.688,0.017,71.938,71.813,56.656,58.0,0.0,51.094,72.0,70.0,1000.0,200.0,0.144,419.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.342,5.834,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,523.0,538.0,303.5,525.0,531.0,519.5,0.432,8.341,2.865,20.485,1.326,0.32,-0.002,-0.001,-0.001,0.0
8282007,1532,1.0,1.0,1.0,1.0,100.0,56.647,40.0,40.0,40.0,1.0,1.0,1323.573,319.766,25.554,11.703,0.0,80.0,55.0,1.4,1956.625,2027.438,1835.85,397.588,55.471,76.09,72.286,80.02,52.333,1.364,2.598,0.384,73.63,58.898,89.078,49.909,0.0,91.264,138.008,90.361,137.077,35.412,53.093,48.087,-10.82,48.938,96.25,72.125,72.438,56.125,57.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.109,207.125,72.313,71.875,-0.052,72.625,70.938,55.938,56.688,0.0,51.719,72.0,70.0,1000.0,200.0,0.304,600.5,78.563,79.125,0.01,72.063,70.813,56.188,57.125,0.0,67.875,72.0,70.0,1000.0,200.0,0.431,720.0,77.313,77.688,0.017,72.063,71.75,56.656,57.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.154,428.25,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.344,5.834,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,523.0,538.5,303.5,524.5,531.0,519.5,0.499,8.39,3.415,20.604,1.324,0.32,-0.003,-0.001,-0.001,0.0
8282007,1533,1.0,1.0,1.0,1.0,100.0,56.962,40.0,40.0,40.0,1.0,1.0,1339.971,313.909,25.461,11.673,0.0,80.0,55.0,1.4,1956.625,2004.077,1827.443,392.465,55.363,76.09,72.286,80.02,52.226,1.402,2.623,0.399,73.563,58.866,88.742,49.909,0.0,91.264,137.12,90.361,136.412,35.485,52.884,48.16,-10.82,49.0,96.188,72.125,72.75,56.125,57.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.112,209.5,72.313,71.75,-0.052,72.438,70.938,55.938,56.688,0.0,51.219,72.0,70.0,1000.0,200.0,0.297,597.0,78.563,78.875,0.009,71.875,71.0,56.188,57.125,0.0,68.0,72.0,70.0,1000.0,200.0,0.411,701.5,77.313,77.688,0.017,72.0,71.813,56.656,58.0,0.0,50.781,72.0,70.0,1000.0,200.0,0.151,425.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.345,5.837,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,523.0,538.5,303.5,525.0,531.0,519.5,0.386,8.504,2.588,20.551,1.34,0.314,-0.004,-0.0,-0.001,0.0
8282007,1534,1.0,1.0,1.0,1.0,100.0,57.942,40.0,40.0,40.0,1.0,1.0,1359.883,317.423,25.523,11.688,0.0,80.0,55.0,1.4,1932.25,2030.779,1842.585,400.587,55.578,76.09,72.181,80.02,52.119,1.356,2.591,0.395,73.744,58.865,88.826,49.797,0.0,91.371,136.454,90.892,135.673,35.485,52.78,48.087,-10.828,48.844,96.188,72.0,72.875,56.125,57.375,0.0,37.313,72.0,70.0,1000.0,200.0,0.111,207.75,72.313,71.75,-0.052,72.688,70.75,55.938,56.688,0.0,51.219,72.0,70.0,1000.0,200.0,0.312,612.5,78.563,79.125,0.009,71.75,71.0,56.094,57.0,0.0,67.063,72.0,70.0,1000.0,200.0,0.417,707.5,77.313,77.688,0.017,72.0,71.813,56.656,58.0,0.0,50.844,72.0,70.0,1000.0,200.0,0.148,422.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.832,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,523.0,538.0,303.5,525.0,531.0,519.5,0.438,8.516,2.863,20.459,1.36,0.317,-0.004,-0.001,-0.001,0.0
8282007,1535,1.0,1.0,1.0,1.0,100.0,58.148,40.0,40.0,40.0,1.0,1.0,1301.318,324.451,25.544,11.762,0.0,80.0,55.0,1.4,1944.75,2017.421,1844.27,388.379,55.471,76.09,72.181,80.02,52.226,1.372,2.619,0.395,73.691,58.938,88.657,49.853,0.0,91.478,136.454,90.786,135.747,35.485,52.78,48.087,-10.82,48.719,96.125,72.0,72.75,56.125,57.375,0.0,38.5,72.0,70.0,1000.0,200.0,0.103,200.125,72.313,71.875,-0.052,72.688,70.938,55.844,56.688,0.0,51.813,72.0,70.0,1000.0,200.0,0.321,620.0,78.438,79.125,0.009,72.063,71.0,56.094,57.125,0.0,68.188,72.0,70.0,1000.0,200.0,0.406,696.5,77.313,77.688,0.017,72.0,71.813,56.656,57.938,0.0,50.656,72.0,70.0,1000.0,200.0,0.149,423.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.341,5.831,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,523.5,538.0,303.5,525.0,531.0,519.5,0.395,8.57,2.594,20.588,1.301,0.324,-0.003,-0.001,-0.001,0.0
8282007,1536,1.0,1.0,1.0,1.0,100.0,58.618,40.0,40.0,40.0,1.0,1.0,1345.827,323.28,25.533,11.762,0.0,80.0,55.0,1.4,1946.625,2025.768,1844.27,388.539,55.471,76.09,72.286,79.914,52.119,1.36,2.598,0.388,73.824,58.968,88.685,49.769,0.0,91.478,135.862,90.68,135.082,35.338,52.675,48.16,-10.82,48.781,96.063,72.125,72.75,56.0,57.375,0.0,38.094,72.0,70.0,1000.0,200.0,0.109,207.0,72.188,71.875,-0.052,72.688,70.938,55.844,56.5,0.0,52.656,72.0,70.0,1000.0,200.0,0.317,619.0,78.438,79.125,0.011,72.188,70.813,55.969,57.0,0.0,68.438,72.0,70.0,1000.0,200.0,0.415,704.5,77.313,77.813,0.012,72.063,71.813,56.656,58.0,0.0,50.938,72.0,70.0,1000.0,200.0,0.148,421.0,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.347,5.837,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.0,523.0,538.0,303.5,524.5,531.0,520.0,0.441,8.699,2.861,20.948,1.346,0.323,-0.002,-0.001,-0.001,-0.0
8282007,1537,1.0,1.0,1.0,1.0,100.0,59.176,40.0,40.0,40.0,1.0,1.0,1355.198,325.622,25.533,11.688,0.0,80.0,55.0,1.4,1958.75,2034.121,1842.585,393.594,55.255,76.302,72.391,80.02,52.012,1.364,2.641,0.399,73.871,59.137,88.657,49.797,0.0,91.478,135.566,90.574,134.861,35.412,52.571,48.232,-10.82,48.906,96.125,72.125,72.875,56.125,57.375,0.0,37.938,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,71.75,-0.052,72.438,71.25,55.844,56.688,0.0,53.25,72.0,70.0,1000.0,200.0,0.311,609.5,78.563,78.875,0.007,71.875,71.0,56.094,57.0,0.0,68.75,72.0,70.0,1000.0,200.0,0.423,712.0,77.313,77.688,0.017,72.063,71.813,56.438,58.0,0.0,51.25,72.0,70.0,1000.0,200.0,0.15,427.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.339,5.83,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,523.0,538.0,303.5,525.0,531.5,519.5,0.4,8.732,2.586,20.813,1.355,0.326,-0.003,-0.0,-0.001,0.0
