DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1538,1.0,1.0,1.0,1.0,100.0,59.039,40.0,40.0,40.0,1.0,1.0,1354.026,322.108,25.533,11.658,0.0,80.0,55.0,1.4,1969.0,2044.153,1854.391,402.159,55.255,76.302,72.391,80.02,52.119,1.372,2.623,0.395,73.993,59.188,88.966,49.685,0.0,91.478,139.635,90.467,138.406,35.338,52.571,48.305,-10.82,49.0,96.125,72.125,72.875,56.0,57.375,0.0,37.75,72.0,70.0,1000.0,200.0,0.111,207.75,72.313,71.875,-0.052,72.438,71.0,55.844,56.5,0.0,52.75,72.0,70.0,1000.0,200.0,0.33,631.0,78.563,79.125,0.006,71.875,70.813,55.969,57.0,0.0,68.438,72.0,70.0,1000.0,200.0,0.421,709.0,77.313,77.688,0.017,72.0,71.813,56.656,57.938,0.0,51.406,72.0,70.0,1000.0,200.0,0.151,424.25,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.342,5.825,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,523.0,538.5,303.25,525.0,531.0,519.5,0.638,8.772,4.502,20.998,1.354,0.322,-0.003,-0.0,-0.001,-0.0
8282007,1539,1.0,1.0,1.0,1.0,100.0,59.884,40.0,40.0,40.0,1.0,1.0,1358.712,325.622,25.533,11.747,0.0,80.0,55.0,1.4,1969.0,2047.498,1854.391,407.327,55.148,76.09,72.076,79.914,52.012,1.356,2.641,0.395,74.149,59.238,88.994,49.713,0.0,91.478,138.008,90.361,137.446,35.485,52.466,48.378,-10.82,49.0,96.188,72.125,72.938,56.125,57.156,0.0,38.031,72.0,70.0,1000.0,200.0,0.11,208.0,72.188,71.75,-0.052,72.438,71.0,55.844,56.406,0.0,53.031,72.0,70.0,1000.0,200.0,0.335,634.0,78.438,79.125,0.005,71.875,70.625,55.969,57.0,0.0,67.0,72.0,70.0,1000.0,200.0,0.419,708.5,77.313,77.688,0.02,72.0,71.813,56.438,57.938,0.0,49.875,72.0,70.0,1000.0,200.0,0.152,427.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.823,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,523.0,538.5,303.5,525.0,531.0,520.0,0.301,8.919,2.06,21.037,1.359,0.326,-0.003,-0.001,-0.001,0.0
8282007,1540,1.0,1.0,1.0,1.0,100.0,59.971,40.0,40.0,40.0,1.0,1.0,1380.966,332.65,25.523,11.762,0.0,80.0,55.0,1.4,1974.875,2055.866,1857.768,408.813,55.363,76.408,72.496,79.914,52.119,1.387,2.655,0.403,74.193,59.318,88.713,49.797,0.0,91.478,136.38,90.149,135.452,35.412,52.362,48.378,-10.82,48.906,96.188,72.0,72.938,56.0,57.375,0.0,38.0,72.0,70.0,1000.0,200.0,0.112,208.375,72.188,71.75,-0.052,72.313,70.75,55.844,56.406,0.0,53.188,72.0,70.0,1000.0,200.0,0.324,625.5,78.563,78.875,0.006,72.063,70.813,55.969,57.0,0.0,68.0,72.0,70.0,1000.0,200.0,0.432,717.5,77.313,77.688,0.017,72.0,71.813,56.438,57.938,0.0,50.313,72.0,70.0,1000.0,200.0,0.151,424.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.341,5.828,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,523.0,538.5,303.5,525.5,531.5,519.5,0.512,8.997,3.402,21.183,1.381,0.333,-0.003,-0.0,-0.001,0.0
8282007,1541,1.0,1.0,1.0,1.0,100.0,60.256,40.0,40.0,40.0,1.0,1.0,1362.225,330.307,25.482,11.688,0.0,80.0,55.0,1.4,1977.875,2039.136,1852.703,401.632,55.363,76.196,72.391,80.02,52.119,1.402,2.655,0.392,74.217,59.381,88.938,49.685,0.0,91.586,137.416,90.042,136.633,35.412,52.362,48.378,-10.82,49.188,96.125,72.125,72.438,56.0,57.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.112,210.125,72.313,71.875,-0.052,72.313,70.938,55.75,56.406,0.0,52.781,72.0,70.0,1000.0,200.0,0.328,624.0,78.438,79.125,0.006,71.875,70.938,55.969,57.0,0.0,68.438,72.0,70.0,1000.0,200.0,0.419,708.0,77.313,77.813,0.017,71.938,71.813,56.438,57.938,0.0,50.25,72.0,70.0,1000.0,200.0,0.151,426.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.334,5.825,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.5,523.5,538.5,303.5,525.0,531.5,520.0,0.421,8.941,2.865,21.05,1.362,0.33,-0.003,-0.001,-0.001,0.0
8282007,1542,1.0,1.0,1.0,1.0,100.0,60.657,40.0,40.0,40.0,1.0,1.0,1330.6,324.451,25.492,11.703,0.0,80.0,55.0,1.4,1964.5,2032.45,1845.955,400.452,55.363,75.984,72.181,79.914,52.012,1.383,2.619,0.395,74.214,59.386,88.798,49.741,0.0,91.478,136.232,90.467,135.526,35.485,52.257,48.524,-10.82,49.25,96.188,72.0,72.688,56.0,57.156,0.0,37.75,72.0,70.0,1000.0,200.0,0.112,209.5,72.188,71.75,-0.052,72.313,71.0,55.75,56.406,0.0,52.188,72.0,70.0,1000.0,200.0,0.332,627.0,78.438,79.125,0.006,71.75,70.813,55.969,57.0,0.0,67.313,72.0,70.0,1000.0,200.0,0.404,698.0,77.313,77.688,0.017,72.0,71.813,56.438,57.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.151,425.75,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.341,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.0,523.5,538.5,303.5,524.5,531.5,519.5,0.393,9.098,2.585,21.195,1.331,0.324,-0.003,-0.001,-0.001,0.0
8282007,1543,1.0,1.0,1.0,1.0,100.0,61.019,40.0,40.0,40.0,1.0,1.0,1386.823,323.28,25.533,11.658,0.0,80.0,55.0,1.4,1960.125,2054.192,1854.391,401.178,55.363,76.09,72.076,79.914,52.012,1.398,2.659,0.403,74.245,59.418,88.994,49.685,0.0,91.478,136.084,90.574,135.304,35.338,52.257,48.524,-10.828,49.469,96.188,72.125,72.75,55.906,57.156,0.0,37.313,72.0,70.0,1000.0,200.0,0.112,210.125,72.188,71.875,-0.052,72.25,71.25,55.75,56.406,0.0,52.344,72.0,70.0,1000.0,200.0,0.331,629.5,78.438,79.125,0.009,71.875,70.813,55.969,56.813,0.0,66.938,72.0,70.0,1000.0,200.0,0.411,702.5,77.313,77.813,0.017,71.938,71.813,56.438,57.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.151,426.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.347,5.835,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.5,523.5,538.5,303.5,524.5,531.5,520.0,0.438,9.086,2.861,21.353,1.387,0.323,-0.002,-0.001,-0.001,0.0
8282007,1544,1.0,1.0,1.0,1.0,100.0,60.853,40.0,40.0,40.0,1.0,1.0,1378.624,330.307,25.533,11.732,0.0,80.0,55.0,1.4,1960.125,2029.108,1852.703,395.596,55.148,76.196,72.391,79.914,51.905,1.394,2.666,0.403,74.239,59.393,88.713,49.713,0.0,91.371,136.158,90.467,135.304,35.338,52.257,48.669,-10.82,49.25,96.188,72.125,72.438,56.0,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.113,210.875,72.313,71.75,-0.052,72.125,71.125,55.75,56.406,0.0,53.188,72.0,70.0,1000.0,200.0,0.32,618.5,78.438,78.875,0.007,72.063,70.688,55.969,56.813,0.0,67.625,72.0,70.0,1000.0,200.0,0.415,705.0,77.188,77.813,0.018,71.938,71.813,56.438,57.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.151,426.5,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.342,5.828,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,523.5,538.5,303.5,526.0,531.0,519.5,0.477,9.244,3.132,21.724,1.379,0.33,-0.004,-0.0,-0.002,-0.0
8282007,1545,1.0,1.0,1.0,1.0,100.0,61.305,40.0,40.0,40.0,1.0,1.0,1355.198,329.136,25.585,11.688,0.0,80.0,55.0,1.4,1962.125,2040.808,1861.149,393.406,55.255,76.196,72.391,79.914,52.012,1.372,2.641,0.392,74.268,59.393,88.713,49.657,0.0,91.478,140.819,90.467,139.957,35.485,52.049,48.597,-10.82,49.0,96.25,72.125,72.875,55.906,57.156,0.0,37.781,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,71.875,-0.052,72.313,71.0,55.625,56.313,0.0,52.063,72.0,70.0,1000.0,200.0,0.329,628.0,78.563,78.875,0.007,72.063,70.625,55.875,56.813,0.0,68.25,72.0,70.0,1000.0,200.0,0.41,702.0,77.313,77.688,0.016,71.938,71.813,56.438,57.938,0.0,49.906,72.0,70.0,1000.0,200.0,0.149,422.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.341,5.83,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,523.5,538.5,303.5,525.5,531.0,519.5,0.438,9.252,3.163,21.286,1.355,0.329,-0.002,-0.0,-0.001,-0.0
8282007,1546,1.0,1.0,1.0,1.0,100.0,61.49,40.0,40.0,40.0,1.0,1.0,1378.624,325.622,25.544,11.658,0.0,80.0,55.0,1.4,1976.625,2047.498,1859.458,405.499,55.255,76.196,72.286,79.914,51.905,1.402,2.674,0.406,74.29,59.441,88.742,49.629,0.0,91.478,137.416,90.042,136.781,35.558,52.153,48.597,-10.82,49.0,96.188,72.0,72.688,55.906,57.156,0.0,37.688,72.0,70.0,1000.0,200.0,0.112,209.875,72.188,71.75,-0.052,72.313,71.0,55.625,56.313,0.0,52.563,72.0,70.0,1000.0,200.0,0.333,631.0,78.438,79.125,0.008,71.875,70.938,55.969,56.813,0.0,68.188,72.0,70.0,1000.0,200.0,0.414,702.5,77.375,77.688,0.017,72.0,71.75,56.344,57.875,0.0,49.563,72.0,70.0,1000.0,200.0,0.151,424.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.337,5.828,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.5,523.5,538.5,303.5,526.0,531.0,520.0,0.342,9.16,2.329,21.113,1.379,0.326,-0.003,-0.001,-0.001,-0.0
8282007,1547,1.0,1.0,1.0,1.0,100.0,61.659,40.0,40.0,40.0,1.0,1.0,1378.624,322.108,25.502,11.673,0.0,80.0,55.0,1.4,1974.625,2039.136,1856.079,400.807,55.255,75.984,72.076,79.808,51.905,1.402,2.663,0.403,74.317,59.47,88.742,49.657,0.0,91.478,137.638,90.149,136.781,35.485,52.153,48.524,-10.828,48.719,96.188,72.0,72.438,55.906,57.063,0.0,37.25,72.0,70.0,1000.0,200.0,0.112,208.375,72.188,71.75,-0.052,72.125,70.938,55.625,56.313,0.0,52.75,72.0,70.0,1000.0,200.0,0.333,632.0,78.438,78.875,0.006,72.063,70.438,55.969,56.719,0.0,67.625,72.0,70.0,1000.0,200.0,0.418,707.0,77.313,77.813,0.017,72.0,71.75,56.344,57.875,0.0,49.219,72.0,70.0,1000.0,200.0,0.152,426.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.334,5.822,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.5,523.5,538.5,303.25,526.5,531.5,520.0,0.46,9.132,3.138,21.141,1.379,0.322,-0.003,-0.0,-0.001,-0.0
8282007,1548,1.0,1.0,1.0,1.0,100.0,61.793,40.0,40.0,40.0,1.0,1.0,1373.939,324.451,25.544,11.688,0.0,80.0,55.0,1.4,1974.625,2052.519,1859.458,400.667,55.255,76.196,72.391,79.914,51.798,1.379,2.645,0.41,74.32,59.45,88.517,49.601,0.0,91.478,137.712,90.042,137.003,35.485,52.049,48.597,-10.82,48.625,96.188,72.125,72.438,55.813,57.063,0.0,38.125,72.0,70.0,1000.0,200.0,0.107,206.125,72.313,71.875,-0.052,72.25,71.0,55.625,56.313,0.0,53.438,72.0,70.0,1000.0,200.0,0.335,633.0,78.563,78.875,0.007,71.75,70.625,55.875,56.719,0.0,67.563,72.0,70.0,1000.0,200.0,0.421,708.0,77.313,77.813,0.015,71.938,71.75,56.344,57.875,0.0,49.406,72.0,70.0,1000.0,200.0,0.147,421.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.334,5.83,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.5,303.5,526.0,531.0,519.5,0.38,9.252,2.6,21.286,1.374,0.324,-0.003,-0.0,-0.001,0.0
8282007,1549,1.0,1.0,1.0,1.0,100.0,61.209,40.0,40.0,40.0,1.0,1.0,1351.684,327.965,25.492,11.643,0.0,80.0,55.0,1.4,1968.5,2025.768,1849.328,393.542,54.932,76.302,72.286,79.914,51.583,1.406,2.652,0.399,74.326,59.453,88.461,49.432,0.0,91.264,136.602,90.574,135.821,35.485,51.944,48.597,-10.82,48.563,96.063,72.0,73.0,55.688,57.063,0.0,37.5,72.0,70.0,1000.0,200.0,0.112,209.75,72.188,71.875,-0.052,72.313,70.938,55.625,56.313,0.0,54.031,72.0,70.0,1000.0,200.0,0.343,641.5,78.563,79.125,0.006,71.875,70.688,55.875,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.399,691.0,77.313,77.813,0.017,71.938,71.813,56.344,57.875,0.0,50.688,72.0,70.0,1000.0,200.0,0.142,416.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.334,5.827,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.0,303.5,526.5,531.0,519.5,0.433,9.275,2.859,21.205,1.352,0.328,-0.002,-0.0,-0.001,0.0
8282007,1550,1.0,1.0,1.0,1.0,100.0,61.695,40.0,40.0,40.0,1.0,1.0,1368.082,330.307,25.502,11.717,0.0,80.0,55.0,1.4,1972.75,2027.438,1852.703,403.106,55.148,75.878,72.181,79.808,51.798,1.41,2.677,0.399,74.339,59.473,88.657,49.516,0.0,91.264,136.528,90.68,135.821,35.485,52.049,48.597,-10.82,48.625,96.063,72.0,72.875,55.813,57.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.114,210.875,72.313,71.875,-0.052,72.313,70.938,55.531,56.188,0.0,53.781,72.0,70.0,1000.0,200.0,0.337,636.0,78.438,78.875,0.009,71.875,70.688,55.875,56.719,0.0,66.375,72.0,70.0,1000.0,200.0,0.411,701.5,77.313,77.813,0.017,72.0,71.813,56.344,57.875,0.0,50.094,72.0,70.0,1000.0,200.0,0.147,418.5,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.334,5.827,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.5,303.5,526.5,531.0,520.0,0.393,9.275,2.589,21.339,1.368,0.33,-0.003,-0.001,-0.001,0.0
8282007,1551,1.0,1.0,1.0,1.0,100.0,61.516,40.0,40.0,40.0,1.0,1.0,1355.198,325.622,25.513,11.673,0.0,80.0,55.0,1.4,1972.75,2052.519,1856.079,405.888,55.04,75.878,72.076,79.808,51.69,1.372,2.663,0.406,74.476,59.444,88.742,49.46,0.0,91.371,136.158,90.574,135.452,35.558,51.944,48.597,-10.82,48.594,96.063,72.0,72.688,55.688,57.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.106,204.75,72.188,71.75,-0.052,72.313,71.0,55.531,56.188,0.0,55.156,72.0,70.0,1000.0,200.0,0.36,655.0,78.563,79.125,0.01,71.75,70.938,55.656,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.396,693.5,77.375,77.813,0.017,72.0,71.813,56.219,57.875,0.0,49.094,72.0,70.0,1000.0,200.0,0.151,422.0,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.828,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.0,303.5,527.0,531.0,520.0,0.395,9.289,2.587,21.14,1.355,0.326,-0.003,-0.001,-0.001,0.0
8282007,1552,1.0,1.0,1.0,1.0,100.0,61.252,40.0,40.0,40.0,1.0,1.0,1330.6,325.622,25.564,11.703,0.0,80.0,55.0,1.4,1976.0,2009.079,1849.328,395.904,54.932,75.984,72.076,79.808,51.583,1.421,2.641,0.414,74.314,59.527,88.882,49.432,0.0,91.371,135.714,90.467,135.008,35.485,52.049,48.597,-10.82,48.938,96.125,72.0,72.875,55.688,57.063,0.0,37.406,72.0,70.0,1000.0,200.0,0.114,210.75,72.188,71.875,-0.052,72.125,71.313,55.531,56.094,0.0,54.313,72.0,70.0,1000.0,200.0,0.341,639.0,78.438,78.875,0.008,71.875,71.0,55.875,56.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.4,690.5,77.313,77.688,0.017,71.938,71.75,56.344,57.875,0.0,50.188,72.0,70.0,1000.0,200.0,0.144,413.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.341,5.831,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.5,523.5,538.0,303.5,526.0,531.0,520.0,0.399,9.264,2.593,21.314,1.331,0.326,-0.002,-0.001,-0.001,-0.0
8282007,1553,1.0,1.0,1.0,1.0,100.0,61.002,40.0,40.0,40.0,1.0,1.0,1372.767,325.622,25.564,11.643,0.0,80.0,55.0,1.4,1976.0,2030.779,1861.149,396.616,54.825,75.984,72.076,79.808,51.69,1.406,2.63,0.406,74.322,59.435,88.713,49.348,0.0,91.478,137.046,90.361,135.747,35.485,51.944,48.524,-10.82,48.688,96.188,72.0,72.688,55.688,57.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.106,203.625,72.188,71.875,-0.052,72.125,71.0,55.531,56.188,0.0,53.781,72.0,70.0,1000.0,200.0,0.347,643.5,78.438,78.875,0.007,71.75,70.938,55.656,56.719,0.0,66.313,72.0,70.0,1000.0,200.0,0.403,695.0,77.313,77.813,0.017,71.938,71.75,56.219,57.75,0.0,50.656,72.0,70.0,1000.0,200.0,0.141,410.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.344,5.83,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,523.5,538.0,303.5,526.5,531.0,520.0,0.711,9.224,4.768,21.086,1.373,0.326,-0.002,-0.0,-0.001,0.0
8282007,1554,1.0,1.0,1.0,1.0,100.0,60.928,40.0,40.0,40.0,1.0,1.0,1344.656,329.136,25.502,11.717,0.0,80.0,55.0,1.4,1960.875,2034.121,1851.015,399.019,54.825,76.196,72.286,79.808,51.583,1.421,2.659,0.399,74.323,59.492,88.854,49.404,0.0,91.478,139.413,90.255,138.628,35.485,52.257,48.597,-10.828,48.781,96.25,72.125,72.875,55.813,56.969,0.0,37.875,72.0,70.0,1000.0,200.0,0.114,211.0,72.188,71.75,-0.052,72.313,70.75,55.531,56.188,0.0,54.0,72.0,70.0,1000.0,200.0,0.345,642.5,78.563,78.875,0.007,71.875,70.813,55.656,56.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.399,689.5,77.313,77.688,0.017,71.938,71.813,56.219,57.75,0.0,49.719,72.0,70.0,1000.0,200.0,0.145,415.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.341,5.83,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,523.5,538.5,303.5,526.0,531.0,520.0,0.407,9.16,2.872,21.339,1.345,0.329,-0.003,-0.0,-0.001,-0.0
8282007,1555,1.0,1.0,1.0,1.0,100.0,60.874,40.0,40.0,40.0,1.0,1.0,1331.772,324.451,25.502,11.658,0.0,80.0,55.0,1.4,1955.625,2022.428,1845.955,392.966,54.825,76.196,72.286,79.914,51.583,1.406,2.637,0.406,74.323,59.464,88.629,49.348,0.0,91.586,136.158,90.149,135.378,35.485,51.944,48.524,-10.82,48.625,96.25,72.0,72.688,55.688,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.114,210.875,72.313,71.875,-0.052,72.25,70.625,55.531,56.094,0.0,54.938,72.0,70.0,1000.0,200.0,0.345,643.5,78.438,78.875,0.008,71.75,70.688,55.656,56.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.39,683.5,77.313,77.688,0.015,71.938,71.813,56.219,57.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.142,412.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.828,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,523.5,538.0,303.5,527.0,531.0,519.5,0.432,9.236,2.857,21.114,1.332,0.324,-0.003,-0.001,-0.001,0.0
8282007,1556,1.0,1.0,1.0,1.0,100.0,60.76,40.0,40.0,40.0,1.0,1.0,1383.309,326.794,25.492,11.688,0.0,80.0,55.0,1.4,1955.5,2040.808,1849.328,399.413,54.825,75.984,72.076,79.808,51.583,1.421,2.648,0.406,74.315,59.458,88.994,49.376,0.0,91.478,137.194,90.149,136.338,35.412,52.153,48.524,-10.82,48.906,96.125,72.0,72.438,55.688,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.115,211.375,72.188,71.75,-0.052,72.25,70.5,55.344,56.094,0.0,54.75,72.0,70.0,1000.0,200.0,0.357,653.5,78.438,79.125,0.009,71.875,70.688,55.656,56.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.388,681.0,77.313,77.813,0.017,71.813,71.813,56.219,57.75,0.0,49.594,72.0,70.0,1000.0,200.0,0.143,413.25,74.813,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.344,5.834,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,523.5,538.5,303.25,526.0,531.0,520.0,0.464,9.154,3.133,21.287,1.383,0.327,-0.003,-0.001,-0.001,0.0
8282007,1557,1.0,1.0,1.0,1.0,100.0,61.138,40.0,40.0,40.0,1.0,1.0,1352.855,333.821,25.533,11.703,0.0,80.0,55.0,1.4,1955.5,2050.845,1872.994,397.846,55.04,76.196,72.286,79.914,51.69,1.398,2.619,0.403,74.312,59.452,88.91,49.516,0.0,91.478,136.75,90.149,135.969,35.412,52.049,48.524,-10.82,48.75,96.188,72.0,72.25,55.688,56.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.113,210.0,72.313,71.875,-0.052,72.25,70.75,55.531,56.094,0.0,55.125,72.0,70.0,1000.0,200.0,0.357,654.0,78.438,78.875,0.008,72.188,70.688,55.656,56.594,0.0,65.813,72.0,70.0,1000.0,200.0,0.4,693.5,77.313,77.688,0.017,71.813,71.813,56.219,57.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.142,411.25,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.341,5.831,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,523.5,538.0,303.5,527.5,531.0,520.0,0.428,9.223,2.864,21.314,1.353,0.334,-0.003,-0.001,-0.001,-0.0
8282007,1558,1.0,1.0,1.0,1.0,100.0,61.035,40.0,40.0,40.0,1.0,1.0,1363.397,329.136,25.544,11.628,0.0,80.0,55.0,1.4,1968.375,2032.45,1854.391,397.217,55.04,75.984,72.181,79.808,51.69,1.402,2.684,0.399,74.291,59.445,88.77,49.404,0.0,91.478,135.862,90.574,135.156,35.558,51.944,48.524,-10.82,48.969,96.25,71.938,72.875,55.688,56.969,0.0,37.281,72.0,70.0,1000.0,200.0,0.114,211.125,72.188,71.75,-0.052,72.0,70.938,55.531,56.094,0.0,54.969,72.0,70.0,1000.0,200.0,0.345,640.0,78.438,78.875,0.009,71.688,70.688,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.398,692.5,77.313,77.688,0.023,71.813,71.813,56.219,57.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.142,413.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.334,5.83,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,523.5,538.0,303.5,526.5,531.0,520.0,0.398,9.201,2.59,20.941,1.363,0.329,-0.003,-0.001,-0.001,0.0
8282007,1559,1.0,1.0,1.0,1.0,100.0,61.249,40.0,40.0,40.0,1.0,1.0,1358.712,326.794,25.544,11.658,0.0,80.0,55.0,1.4,1960.75,2017.421,1842.585,393.468,55.148,75.878,72.076,79.703,51.798,1.433,2.652,0.403,74.271,59.441,89.022,49.432,0.0,91.371,137.712,90.361,136.56,35.412,52.049,48.597,-10.828,49.0,96.313,72.125,72.688,55.688,56.906,0.0,37.313,72.0,70.0,1000.0,200.0,0.114,209.375,72.188,71.75,-0.052,72.125,70.625,55.531,56.094,0.0,53.969,72.0,70.0,1000.0,200.0,0.352,646.0,78.563,78.875,0.01,71.75,70.688,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.391,684.5,77.313,77.813,0.017,71.938,71.813,56.219,57.75,0.0,49.219,72.0,70.0,1000.0,200.0,0.139,406.5,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.339,5.832,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,523.5,538.0,303.25,527.5,531.0,520.0,0.621,9.239,4.225,21.351,1.359,0.327,-0.003,-0.0,-0.001,-0.0
8282007,1600,1.0,1.0,1.0,1.0,100.0,61.024,40.0,40.0,40.0,1.0,1.0,1371.596,327.965,25.523,11.673,0.0,80.0,55.0,1.4,1943.25,2040.808,1854.391,395.935,55.04,75.984,72.076,79.808,51.798,1.387,2.674,0.395,74.233,59.385,88.91,49.46,0.0,91.478,138.082,90.361,137.446,35.412,51.944,48.524,-10.828,48.969,96.25,72.0,72.25,55.688,56.969,0.0,38.156,72.0,70.0,1000.0,200.0,0.107,206.875,72.188,71.75,-0.052,72.25,70.625,55.531,56.094,0.0,54.281,72.0,70.0,1000.0,200.0,0.363,657.5,78.438,78.875,0.01,71.875,70.688,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.387,680.5,77.313,77.813,0.017,71.938,71.813,56.219,57.75,0.0,48.813,72.0,70.0,1000.0,200.0,0.141,407.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.334,5.825,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,523.5,538.0,303.5,526.5,531.0,520.0,0.34,9.258,2.33,21.26,1.372,0.328,-0.003,-0.001,-0.001,-0.0
8282007,1601,1.0,1.0,1.0,1.0,100.0,61.038,40.0,40.0,40.0,1.0,1.0,1337.628,324.451,25.533,11.658,0.0,80.0,55.0,1.4,1943.25,2032.45,1856.079,398.001,55.04,76.196,72.391,79.808,51.798,1.402,2.674,0.399,74.241,59.39,88.938,49.404,0.0,91.478,136.084,90.255,135.23,35.485,52.049,48.524,-10.82,49.0,96.25,72.0,72.875,55.688,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.113,210.625,72.313,71.875,-0.052,72.25,70.625,55.531,56.094,0.0,55.5,72.0,70.0,1000.0,200.0,0.354,652.0,78.438,78.875,0.009,71.875,70.438,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.388,682.0,77.313,77.813,0.017,71.938,71.75,56.219,57.75,0.0,48.406,72.0,70.0,1000.0,200.0,0.142,409.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.327,5.818,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,523.5,538.0,303.25,527.0,531.0,520.0,0.476,9.177,3.132,21.114,1.338,0.324,-0.003,-0.001,-0.001,0.0
8282007,1602,1.0,1.0,1.0,1.0,100.0,60.974,40.0,40.0,40.0,1.0,1.0,1357.54,325.622,25.544,11.762,0.0,80.0,55.0,1.4,1953.875,2039.136,1857.768,396.878,55.04,76.09,72.286,79.914,51.69,1.379,2.659,0.399,74.217,59.366,88.882,49.432,0.0,91.586,137.046,90.149,136.116,35.485,51.944,48.524,-10.82,48.969,96.313,72.0,72.688,55.688,56.969,0.0,37.375,72.0,70.0,1000.0,200.0,0.113,209.875,72.188,71.875,-0.052,72.25,70.938,55.531,56.094,0.0,55.875,72.0,70.0,1000.0,200.0,0.351,648.0,78.438,78.875,0.01,71.75,70.625,55.656,56.594,0.0,66.25,72.0,70.0,1000.0,200.0,0.398,691.0,77.313,77.813,0.017,71.938,72.063,56.219,57.75,0.0,47.938,72.0,70.0,1000.0,200.0,0.143,412.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.33,5.823,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,538.0,303.5,527.0,531.5,520.0,0.507,9.318,3.411,21.302,1.358,0.326,-0.002,-0.001,-0.001,-0.0
8282007,1603,1.0,1.0,1.0,1.0,100.0,60.943,40.0,40.0,40.0,1.0,1.0,1392.679,323.28,25.502,11.658,0.0,80.0,55.0,1.4,1951.125,2047.498,1857.768,400.523,55.04,75.984,72.076,79.703,51.69,1.398,2.677,0.403,74.211,59.367,88.713,49.376,0.0,91.586,136.232,90.255,135.526,35.338,52.049,48.524,-10.82,48.688,96.375,72.0,72.75,55.688,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.113,210.5,72.188,71.875,-0.052,72.25,71.0,55.344,56.094,0.0,54.875,72.0,70.0,1000.0,200.0,0.366,665.0,78.438,78.875,0.009,72.063,70.688,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.378,674.5,77.313,77.813,0.017,71.938,71.813,56.219,57.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.14,405.75,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.325,5.817,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,524.0,537.5,303.5,527.5,531.0,520.0,0.392,9.199,2.586,21.353,1.393,0.323,-0.002,-0.001,-0.001,-0.0
8282007,1604,1.0,1.0,1.0,1.0,100.0,60.385,40.0,40.0,40.0,1.0,1.0,1387.994,324.451,25.533,11.628,0.0,80.0,55.0,1.4,1944.125,2044.153,1857.768,395.805,54.825,76.09,72.391,79.914,51.583,1.406,2.645,0.395,74.194,59.334,88.657,49.348,0.0,91.586,138.451,90.467,137.151,35.338,51.84,48.451,-10.82,48.781,96.25,72.0,72.438,55.688,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.112,208.875,72.188,71.75,-0.052,72.313,70.938,55.344,56.094,0.0,55.406,72.0,70.0,1000.0,200.0,0.372,667.5,78.438,78.875,0.008,71.875,70.688,55.625,56.594,0.0,66.625,72.0,70.0,1000.0,200.0,0.381,675.0,77.313,77.813,0.017,71.813,71.813,56.219,57.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.138,406.5,74.938,74.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.325,5.818,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,523.5,537.5,303.25,527.5,531.0,520.0,0.692,9.24,4.764,21.18,1.388,0.324,-0.003,-0.001,-0.001,-0.0
8282007,1605,1.0,1.0,1.0,1.0,100.0,60.458,40.0,40.0,40.0,1.0,1.0,1328.258,327.965,25.523,11.688,0.0,80.0,55.0,1.4,1966.5,2017.421,1849.328,388.705,54.932,76.196,72.286,79.808,51.69,1.41,2.637,0.395,74.213,59.396,88.798,49.376,0.0,91.801,139.487,90.361,138.775,35.485,52.049,48.524,-10.82,48.719,96.313,72.0,72.438,55.688,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.113,210.375,72.188,71.75,-0.052,71.875,70.625,55.344,56.094,0.0,55.75,72.0,70.0,1000.0,200.0,0.354,651.5,78.438,78.875,0.008,71.75,70.938,55.656,56.594,0.0,66.25,72.0,70.0,1000.0,200.0,0.383,675.5,77.313,77.688,0.017,71.938,71.813,56.219,57.563,0.0,47.625,72.0,70.0,1000.0,200.0,0.141,411.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.316,5.812,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,537.5,303.5,527.0,531.5,520.0,0.37,9.201,2.607,21.168,1.328,0.328,-0.003,-0.001,-0.001,0.0
8282007,1606,1.0,1.0,1.0,1.0,100.0,60.414,40.0,40.0,40.0,1.0,1.0,1354.026,329.136,25.575,11.658,0.0,80.0,55.0,1.4,1966.5,2017.421,1851.015,384.893,54.932,75.878,72.076,79.703,51.69,1.406,2.648,0.392,74.184,59.37,88.433,49.264,0.0,91.693,136.602,90.361,135.747,35.412,51.944,48.451,-10.82,48.156,96.25,72.0,72.75,55.5,56.969,0.0,37.344,72.0,70.0,1000.0,200.0,0.113,210.5,72.188,71.875,-0.052,71.75,70.75,55.344,56.094,0.0,54.125,72.0,70.0,1000.0,200.0,0.365,661.5,78.563,78.875,0.01,71.75,70.813,55.625,56.594,0.0,65.625,72.0,70.0,1000.0,200.0,0.373,667.0,77.313,77.688,0.017,71.938,71.813,56.125,57.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.14,409.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.324,5.822,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.5,303.5,527.5,531.5,520.0,0.473,9.195,3.14,21.114,1.354,0.329,-0.002,-0.0,-0.001,0.0
8282007,1607,1.0,1.0,1.0,1.0,100.0,60.01,40.0,40.0,40.0,1.0,1.0,1339.971,322.108,25.544,11.628,0.0,80.0,55.0,1.4,1935.25,2009.079,1845.955,387.0,54.825,75.878,72.076,79.703,51.369,1.406,2.655,0.392,74.141,59.311,88.124,49.18,0.0,91.478,137.934,90.149,137.151,35.412,51.735,48.378,-10.82,47.656,96.25,72.0,72.688,55.5,56.906,0.0,38.281,72.0,70.0,1000.0,200.0,0.106,204.0,72.313,71.75,-0.052,72.125,70.5,55.219,55.906,0.0,54.656,72.0,70.0,1000.0,200.0,0.365,661.5,78.438,79.125,0.009,71.875,70.688,55.625,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.371,668.5,77.313,77.813,0.017,71.813,71.813,56.125,57.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.135,403.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.818,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,523.5,537.5,303.25,528.0,531.0,520.0,0.419,9.237,2.871,20.942,1.34,0.322,-0.004,-0.001,-0.001,0.0
8282007,1608,1.0,1.0,1.0,1.0,100.0,59.223,40.0,40.0,40.0,1.0,1.0,1322.401,325.622,25.585,11.688,0.0,80.0,55.0,1.4,1949.25,1995.745,1844.27,385.74,54.61,76.09,72.391,79.914,51.262,1.436,2.612,0.403,74.018,59.334,88.377,49.152,0.0,91.371,136.972,90.361,136.19,35.338,51.84,48.451,-10.82,47.781,96.188,71.938,72.688,55.5,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.113,210.75,72.188,71.875,-0.052,72.125,70.5,55.219,55.906,0.0,54.969,72.0,70.0,1000.0,200.0,0.356,651.5,78.438,78.875,0.009,72.063,70.688,55.5,56.531,0.0,65.188,72.0,70.0,1000.0,200.0,0.375,668.0,77.313,77.813,0.017,71.813,71.813,56.125,57.563,0.0,47.5,72.0,70.0,1000.0,200.0,0.135,398.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.325,5.814,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,524.0,537.5,303.5,527.5,531.0,520.0,0.429,9.288,2.873,21.289,1.322,0.326,-0.002,-0.001,-0.001,0.0
8282007,1609,1.0,1.0,1.0,1.0,100.0,58.926,40.0,40.0,40.0,1.0,1.0,1327.086,324.451,25.533,11.673,0.0,80.0,55.0,1.4,1949.25,2017.421,1845.955,390.083,54.61,75.984,72.181,79.808,51.155,1.375,2.619,0.403,74.007,59.175,88.461,49.124,0.0,91.371,136.454,90.892,135.599,35.485,51.735,48.305,-10.82,47.813,96.125,71.938,72.875,55.406,56.906,0.0,37.5,72.0,70.0,1000.0,200.0,0.113,209.75,72.188,71.75,-0.052,72.125,70.625,55.219,55.781,0.0,55.125,72.0,70.0,1000.0,200.0,0.368,665.5,78.438,78.875,0.007,71.75,70.813,55.5,56.531,0.0,64.875,72.0,70.0,1000.0,200.0,0.381,677.0,77.313,77.813,0.017,71.813,71.813,56.063,57.563,0.0,49.0,72.0,70.0,1000.0,200.0,0.125,386.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.32,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,537.0,303.5,528.0,531.5,520.0,0.479,9.209,3.135,20.786,1.327,0.324,-0.003,-0.0,-0.001,0.0
8282007,1610,1.0,1.0,1.0,1.0,100.0,58.077,40.0,40.0,40.0,1.0,1.0,1332.943,322.108,25.533,11.673,0.0,80.0,55.0,1.4,1940.25,1995.745,1842.585,381.469,54.394,75.878,72.076,79.914,51.262,1.429,2.648,0.399,73.961,59.233,88.573,49.04,0.0,91.478,136.602,90.68,135.747,35.338,52.049,48.305,-10.82,48.0,96.063,71.938,72.438,55.406,56.75,0.0,37.719,72.0,70.0,1000.0,200.0,0.11,205.625,72.188,71.75,-0.052,72.25,70.938,55.125,55.781,0.0,56.75,72.0,70.0,1000.0,200.0,0.365,663.5,78.438,78.875,0.009,71.875,70.438,55.5,56.438,0.0,65.625,72.0,70.0,1000.0,200.0,0.375,669.0,77.313,77.688,0.017,71.813,72.063,56.063,57.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.13,393.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.2,6.316,5.81,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,523.5,537.0,303.5,528.5,531.0,520.0,0.475,9.058,3.135,21.025,1.333,0.322,-0.003,-0.001,-0.001,0.0
8282007,1611,1.0,1.0,1.0,1.0,100.0,58.399,40.0,40.0,40.0,1.0,1.0,1313.031,322.108,25.513,11.747,0.0,80.0,55.0,1.4,1933.125,1977.436,1827.443,385.256,54.502,76.09,72.286,79.808,51.262,1.452,2.627,0.403,73.88,59.194,88.237,49.012,0.0,91.371,135.862,90.467,135.156,35.338,51.735,48.305,-10.82,47.438,96.25,72.0,72.875,55.406,56.906,0.0,38.594,72.0,70.0,1000.0,200.0,0.104,202.125,72.313,71.875,-0.052,72.313,70.75,55.125,55.781,0.0,56.063,72.0,70.0,1000.0,200.0,0.366,660.0,78.438,78.875,0.01,71.75,70.688,55.5,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.368,662.0,77.313,77.688,0.017,71.813,72.063,56.063,57.563,0.0,48.875,72.0,70.0,1000.0,200.0,0.128,391.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.333,5.822,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,536.5,303.5,528.0,531.0,520.0,0.397,9.29,2.587,21.158,1.313,0.322,-0.003,-0.001,-0.001,0.0
8282007,1612,1.0,1.0,1.0,1.0,100.0,57.291,40.0,40.0,40.0,1.0,1.0,1327.086,319.766,25.533,11.673,0.0,80.0,55.0,1.4,1936.125,2017.421,1845.955,386.905,54.394,75.878,72.076,79.808,51.155,1.391,2.623,0.406,73.919,59.104,88.601,49.012,0.0,91.478,135.714,90.467,134.861,35.412,51.735,48.305,-10.82,47.688,96.063,71.938,72.938,55.281,56.75,0.0,37.75,72.0,70.0,1000.0,200.0,0.111,208.625,72.313,71.875,-0.052,72.125,70.5,55.125,55.688,0.0,56.406,72.0,70.0,1000.0,200.0,0.37,666.0,78.438,78.875,0.008,71.875,70.813,55.5,56.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.372,667.5,77.313,77.688,0.017,71.938,72.063,56.063,57.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.132,395.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.33,5.82,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,536.5,303.5,528.0,531.0,520.0,0.481,9.22,3.129,20.905,1.327,0.32,-0.003,-0.001,-0.001,0.0
8282007,1613,1.0,1.0,1.0,1.0,100.0,57.492,40.0,40.0,40.0,1.0,1.0,1344.656,325.622,25.502,11.658,0.0,80.0,55.0,1.4,1943.75,2017.421,1854.391,392.542,54.717,75.878,72.076,79.808,51.369,1.402,2.645,0.399,73.932,59.146,88.713,48.928,0.0,91.478,137.934,90.361,136.56,35.412,51.944,48.305,-10.82,47.625,96.063,72.0,72.438,55.281,56.75,0.0,37.406,72.0,70.0,1000.0,200.0,0.112,210.125,72.188,71.875,-0.052,72.25,70.625,55.031,55.688,0.0,56.219,72.0,70.0,1000.0,200.0,0.369,666.0,78.438,78.875,0.006,71.75,70.625,55.5,56.438,0.0,64.938,72.0,70.0,1000.0,200.0,0.373,670.0,77.313,77.813,0.015,72.0,72.063,56.063,57.563,0.0,48.406,72.0,70.0,1000.0,200.0,0.134,398.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.337,5.825,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.0,303.25,529.0,531.0,520.0,0.737,9.092,5.03,20.878,1.345,0.326,-0.002,-0.0,-0.001,0.0
8282007,1614,1.0,1.0,1.0,1.0,100.0,57.074,40.0,40.0,40.0,1.0,1.0,1341.142,323.28,25.585,11.673,0.0,80.0,55.0,1.4,1943.75,2010.747,1840.9,387.352,54.717,75.878,72.076,79.703,51.262,1.383,2.634,0.388,73.948,59.139,88.685,49.068,0.0,91.586,139.413,90.255,138.849,35.485,51.84,48.305,-10.828,47.813,96.063,72.0,72.938,55.406,56.563,0.0,38.406,72.0,70.0,1000.0,200.0,0.106,203.375,72.313,71.875,-0.052,71.875,70.375,55.125,55.688,0.0,55.125,72.0,70.0,1000.0,200.0,0.371,669.0,78.438,78.875,0.006,71.75,70.688,55.5,56.438,0.0,64.625,72.0,70.0,1000.0,200.0,0.374,670.5,77.313,77.813,0.017,71.938,72.063,56.063,57.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.137,399.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.342,5.825,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,523.5,537.0,303.5,529.5,531.0,520.0,0.294,9.15,2.07,20.786,1.341,0.323,-0.003,-0.0,-0.001,0.0
8282007,1615,1.0,1.0,1.0,1.0,100.0,56.412,40.0,40.0,40.0,1.0,1.0,1324.744,317.423,25.585,11.717,0.0,80.0,55.0,1.4,1937.75,1987.419,1822.405,382.343,54.61,76.09,72.181,79.808,51.262,1.425,2.648,0.403,73.866,59.125,88.153,48.928,0.0,91.586,136.38,90.042,135.599,35.485,51.735,48.232,-10.82,47.281,96.125,72.0,72.438,55.281,56.563,0.0,37.281,72.0,70.0,1000.0,200.0,0.113,210.75,72.313,71.875,-0.052,72.0,70.375,55.125,55.688,0.0,55.469,72.0,70.0,1000.0,200.0,0.358,651.5,78.438,78.875,0.009,71.75,70.438,55.375,56.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.361,656.5,77.313,77.688,0.017,71.938,72.063,56.063,57.563,0.0,46.969,72.0,70.0,1000.0,200.0,0.135,403.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.347,5.825,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.0,537.0,303.25,529.5,531.0,520.0,0.431,9.191,2.87,20.745,1.325,0.317,-0.003,-0.001,-0.001,0.0
8282007,1616,1.0,1.0,1.0,1.0,100.0,55.896,40.0,40.0,40.0,1.0,1.0,1304.832,320.937,25.554,11.628,0.0,80.0,55.0,1.4,1927.75,1969.124,1824.084,374.15,54.61,75.878,72.076,79.703,51.155,1.444,2.616,0.403,73.781,59.09,88.405,48.872,0.0,91.693,137.712,89.936,136.855,35.412,51.735,48.232,-10.82,47.594,96.063,72.0,72.75,55.281,56.563,0.0,38.313,72.0,70.0,1000.0,200.0,0.105,203.0,72.188,71.75,-0.052,71.875,70.625,55.125,55.688,0.0,54.438,72.0,70.0,1000.0,200.0,0.355,651.5,78.438,78.875,0.009,71.875,70.688,55.375,56.438,0.0,63.969,72.0,70.0,1000.0,200.0,0.366,660.0,77.313,77.813,0.017,71.813,72.063,56.063,57.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.127,389.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.347,5.818,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.0,303.5,529.5,531.5,520.0,0.458,9.133,3.144,20.706,1.305,0.321,-0.003,-0.001,-0.001,0.0
8282007,1617,1.0,1.0,1.0,1.0,100.0,55.335,40.0,40.0,40.0,1.0,1.0,1356.369,318.594,25.533,11.658,0.0,80.0,55.0,1.4,1902.25,2022.428,1834.168,395.714,54.394,76.09,72.286,79.914,51.048,1.391,2.63,0.392,73.712,58.866,88.854,48.76,0.0,91.478,136.824,90.149,136.116,35.412,51.84,48.232,-10.828,48.0,96.063,72.0,72.375,55.281,56.563,0.0,37.906,72.0,70.0,1000.0,200.0,0.109,207.375,72.313,71.875,-0.052,72.25,70.625,55.031,55.688,0.0,55.875,72.0,70.0,1000.0,200.0,0.373,668.0,78.438,78.75,0.01,71.75,70.438,55.375,56.094,0.0,65.188,72.0,70.0,1000.0,200.0,0.36,658.5,77.313,77.688,0.017,71.938,72.063,55.844,57.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.132,398.5,74.813,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.344,5.822,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.0,537.0,303.5,529.5,531.0,520.0,0.387,9.098,2.596,20.759,1.356,0.319,-0.003,-0.0,-0.001,0.0
8282007,1618,1.0,1.0,1.0,1.0,100.0,54.846,40.0,40.0,40.0,1.0,1.0,1313.031,319.766,25.575,11.688,0.0,80.0,55.0,1.4,1931.125,1980.763,1827.443,383.425,54.61,76.09,72.286,79.914,51.262,1.429,2.623,0.403,73.674,58.973,88.713,48.816,0.0,91.801,136.306,90.68,135.452,35.338,52.049,48.305,-10.82,47.75,96.125,72.0,72.438,55.281,56.563,0.0,37.25,72.0,70.0,1000.0,200.0,0.115,212.0,72.188,71.875,-0.052,72.0,70.5,55.031,55.688,0.0,56.031,72.0,70.0,1000.0,200.0,0.363,656.5,78.438,78.75,0.01,71.75,70.938,55.375,56.188,0.0,64.563,72.0,70.0,1000.0,200.0,0.361,653.0,77.313,77.813,0.017,71.813,72.063,55.844,57.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.127,392.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.341,5.818,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.0,303.5,528.5,531.0,520.0,0.479,9.069,3.137,21.052,1.313,0.32,-0.002,-0.0,-0.001,0.0
8282007,1619,1.0,1.0,1.0,1.0,100.0,53.833,40.0,40.0,40.0,1.0,1.0,1308.346,317.423,25.544,11.703,0.0,80.0,55.0,1.4,1920.5,1977.436,1822.405,382.765,54.394,75.878,71.971,79.808,51.155,1.44,2.616,0.403,73.692,58.954,88.713,48.76,0.0,91.586,136.454,90.68,135.599,35.485,51.84,48.305,-10.828,48.0,96.188,71.938,72.375,55.281,56.563,0.0,37.531,72.0,70.0,1000.0,200.0,0.113,208.375,72.188,71.875,-0.052,71.75,70.938,55.031,55.688,0.0,54.844,72.0,70.0,1000.0,200.0,0.361,657.5,78.438,78.875,0.009,71.875,70.438,55.375,56.438,0.0,64.188,72.0,70.0,1000.0,200.0,0.359,654.0,77.313,77.813,0.021,71.813,72.063,55.844,57.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.124,385.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.334,5.815,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,528.5,531.0,520.0,0.477,9.173,3.137,20.839,1.308,0.317,-0.002,-0.001,-0.002,0.0
8282007,1620,1.0,1.0,1.0,1.0,100.0,54.03,40.0,40.0,40.0,1.0,1.0,1291.947,319.766,25.554,11.717,0.0,80.0,55.0,1.4,1920.5,1969.124,1820.726,373.677,54.717,76.09,72.181,80.02,51.369,1.436,2.591,0.41,73.499,58.878,88.882,48.9,0.0,91.693,135.862,90.574,135.082,35.485,51.735,48.232,-10.82,48.219,96.25,72.0,72.375,55.281,56.438,0.0,38.5,72.0,70.0,1000.0,200.0,0.104,202.25,72.188,71.875,-0.052,71.875,70.375,55.031,55.688,0.0,54.75,72.0,70.0,1000.0,200.0,0.358,655.5,78.313,78.875,0.009,71.688,70.625,55.375,56.188,0.0,63.719,72.0,70.0,1000.0,200.0,0.354,650.5,77.313,77.688,0.021,71.813,72.063,55.844,57.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.125,386.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.334,5.812,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,537.0,303.5,529.5,531.0,520.0,0.44,9.191,2.863,20.745,1.292,0.32,-0.002,-0.001,-0.001,0.0
8282007,1621,1.0,1.0,1.0,1.0,100.0,53.309,40.0,40.0,40.0,1.0,1.0,1260.322,324.451,25.585,11.688,0.0,80.0,55.0,1.4,1890.75,1965.8,1817.371,372.117,54.61,75.984,72.286,79.914,51.262,1.429,2.598,0.399,73.43,58.783,88.77,48.816,0.0,91.693,140.819,90.574,139.736,35.338,51.735,48.16,-10.828,47.969,96.188,71.938,72.25,55.281,56.563,0.0,37.344,72.0,70.0,1000.0,200.0,0.113,210.875,72.313,71.875,-0.052,72.0,70.5,55.031,55.594,0.0,54.313,72.0,70.0,1000.0,200.0,0.357,654.0,78.438,78.875,0.009,71.875,70.438,55.375,56.438,0.0,64.313,72.0,70.0,1000.0,200.0,0.349,647.0,77.313,77.813,0.017,71.938,72.063,55.844,57.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.123,384.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.331,5.809,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,524.0,524.0,536.5,303.5,531.0,531.0,520.0,0.551,9.14,3.974,20.817,1.26,0.324,-0.003,-0.001,-0.001,0.0
8282007,1622,1.0,1.0,1.0,1.0,100.0,52.758,40.0,40.0,40.0,1.0,1.0,1298.975,316.252,25.544,11.703,0.0,80.0,55.0,1.4,1890.625,1974.11,1819.048,381.264,54.61,75.878,72.076,79.808,51.155,1.398,2.594,0.392,73.367,58.681,88.882,48.872,0.0,91.693,137.416,90.467,136.781,35.412,51.944,48.087,-10.828,48.219,96.188,72.0,72.25,55.188,56.563,0.0,38.594,72.0,70.0,1000.0,200.0,0.104,201.5,72.188,71.75,-0.052,72.0,70.75,55.031,55.594,0.0,56.313,72.0,70.0,1000.0,200.0,0.353,649.0,78.313,78.875,0.009,71.875,70.438,55.375,56.438,0.0,64.063,72.0,70.0,1000.0,200.0,0.356,655.0,77.313,77.688,0.017,71.938,72.188,55.844,57.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.129,393.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.334,5.815,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.345,8.973,2.329,20.604,1.299,0.316,-0.003,-0.001,-0.001,0.0
8282007,1623,1.0,1.0,1.0,1.0,100.0,52.291,40.0,40.0,40.0,1.0,1.0,1306.003,322.108,25.564,11.717,0.0,80.0,55.0,1.4,1890.625,1989.084,1832.486,385.874,54.394,75.878,72.076,79.808,51.262,1.402,2.609,0.384,73.386,58.729,89.078,48.844,0.0,91.586,137.342,90.361,136.412,35.265,51.944,48.087,-10.828,48.375,96.25,71.938,72.875,55.281,56.563,0.0,37.688,72.0,70.0,1000.0,200.0,0.112,209.5,72.313,71.75,-0.052,71.875,70.5,55.031,55.688,0.0,55.625,72.0,70.0,1000.0,200.0,0.348,645.5,78.438,78.875,0.008,71.75,70.625,55.375,56.438,0.0,64.25,72.0,70.0,1000.0,200.0,0.369,663.0,77.313,77.688,0.017,71.938,72.188,55.844,57.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.126,391.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.33,5.809,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.0,303.5,530.0,531.0,520.0,0.506,9.007,3.413,20.869,1.306,0.322,-0.004,-0.001,-0.001,0.0
8282007,1624,1.0,1.0,1.0,1.0,100.0,52.041,40.0,40.0,40.0,1.0,1.0,1283.748,318.594,25.585,11.732,0.0,80.0,55.0,1.4,1914.75,1972.448,1824.084,379.869,54.502,75.878,71.971,79.808,51.369,1.406,2.562,0.392,73.383,58.711,89.246,48.9,0.0,91.586,137.712,90.255,136.855,35.412,52.049,48.087,-10.828,48.5,96.25,72.0,72.438,55.281,56.563,0.0,37.281,72.0,70.0,1000.0,200.0,0.113,210.75,72.313,71.875,-0.052,72.0,70.625,55.125,55.688,0.0,55.531,72.0,70.0,1000.0,200.0,0.366,661.5,78.438,78.875,0.006,71.875,70.438,55.375,56.438,0.0,64.75,72.0,70.0,1000.0,200.0,0.354,648.5,77.313,77.688,0.017,71.813,72.188,55.844,57.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.122,382.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.334,5.815,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.462,8.938,3.148,20.655,1.284,0.319,-0.003,-0.0,-0.001,0.0
8282007,1625,1.0,1.0,1.0,1.0,100.0,51.757,40.0,40.0,40.0,1.0,1.0,1287.262,317.423,25.554,11.658,0.0,80.0,55.0,1.4,1906.5,1955.836,1807.316,375.587,54.717,75.771,71.971,79.808,51.476,1.433,2.616,0.384,73.286,58.711,89.05,49.012,0.0,91.586,136.454,90.68,135.673,35.412,52.153,48.087,-10.82,48.438,96.313,72.0,72.75,55.281,56.563,0.0,38.5,72.0,70.0,1000.0,200.0,0.105,202.25,72.188,71.875,-0.052,72.25,70.313,55.125,55.688,0.0,54.344,72.0,70.0,1000.0,200.0,0.371,665.0,78.438,78.875,0.006,71.875,70.438,55.375,56.438,0.0,63.938,72.0,70.0,1000.0,200.0,0.347,646.0,77.313,77.688,0.021,71.938,72.188,55.844,57.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.122,381.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.33,5.809,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.436,8.827,2.866,20.525,1.287,0.317,-0.002,-0.0,-0.001,0.0
8282007,1626,1.0,1.0,1.0,1.0,100.0,51.467,40.0,40.0,40.0,1.0,1.0,1316.545,311.567,25.523,11.643,0.0,80.0,55.0,1.4,1906.5,1984.091,1819.048,380.368,54.825,75.984,72.181,79.914,51.476,1.425,2.627,0.392,73.342,58.658,89.162,49.04,0.0,91.478,136.454,90.786,135.747,35.338,52.153,48.087,-10.82,48.5,96.375,72.0,72.438,55.281,56.75,0.0,37.156,72.0,70.0,1000.0,200.0,0.113,210.5,72.188,71.875,-0.052,72.125,70.313,55.125,55.781,0.0,54.906,72.0,70.0,1000.0,200.0,0.364,661.5,78.438,78.875,0.006,71.75,70.438,55.375,56.438,0.0,64.313,72.0,70.0,1000.0,200.0,0.349,647.5,77.313,77.688,0.017,71.938,72.188,56.063,57.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.126,387.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.33,5.812,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.395,8.828,2.592,20.618,1.317,0.312,-0.002,-0.0,-0.001,0.0
8282007,1627,1.0,1.0,1.0,1.0,100.0,51.377,40.0,40.0,40.0,1.0,1.0,1293.119,316.252,25.585,11.673,0.0,80.0,55.0,1.4,1895.5,1974.11,1805.643,379.201,54.825,76.09,72.286,79.914,51.476,1.41,2.601,0.395,73.295,58.614,89.162,49.096,0.0,91.478,136.232,90.68,135.599,35.558,52.153,48.087,-10.828,48.875,96.375,71.938,72.438,55.406,56.75,0.0,38.719,72.0,70.0,1000.0,200.0,0.104,201.25,72.188,71.75,-0.052,72.25,70.5,55.125,55.688,0.0,54.531,72.0,70.0,1000.0,200.0,0.368,663.5,78.438,78.875,0.006,71.75,70.688,55.5,56.438,0.0,63.156,72.0,70.0,1000.0,200.0,0.352,647.5,77.313,77.688,0.017,71.938,72.188,56.063,57.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.121,381.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.329,5.809,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.0,303.25,532.5,530.5,520.0,0.356,8.813,2.326,20.313,1.293,0.316,-0.003,-0.0,-0.001,0.0
8282007,1628,1.0,1.0,1.0,1.0,100.0,51.117,40.0,40.0,40.0,1.0,1.0,1303.66,309.224,25.575,11.658,0.0,80.0,55.0,1.4,1895.5,1972.448,1815.694,380.181,54.932,76.09,72.286,79.914,51.583,1.391,2.612,0.395,73.297,58.638,89.19,49.152,0.0,91.478,135.64,90.68,134.935,35.338,52.257,48.014,-10.82,48.625,96.438,72.0,72.438,55.5,56.75,0.0,37.375,72.0,70.0,1000.0,200.0,0.112,209.25,72.188,71.875,-0.052,72.125,70.5,55.125,55.781,0.0,56.219,72.0,70.0,1000.0,200.0,0.374,670.0,78.438,78.875,0.006,71.875,70.688,55.5,56.438,0.0,63.469,72.0,70.0,1000.0,200.0,0.35,647.0,77.313,77.688,0.017,71.813,72.188,56.063,57.438,0.0,47.156,72.0,70.0,1000.0,200.0,0.12,379.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.324,5.807,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.5,536.0,303.5,532.5,531.0,520.0,0.401,8.734,2.59,20.527,1.304,0.309,-0.002,-0.0,-0.001,0.0
