DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1629,1.0,1.0,1.0,1.0,100.0,50.484,40.0,40.0,40.0,1.0,1.0,1286.091,318.594,25.523,11.688,0.0,80.0,55.0,1.4,1907.25,1974.11,1815.694,383.575,54.932,76.09,72.286,79.808,51.583,1.394,2.555,0.392,73.281,58.639,88.994,49.124,0.0,91.586,136.898,90.574,135.673,35.338,52.257,48.014,-10.82,48.563,96.438,72.0,72.438,55.406,56.75,0.0,38.281,72.0,70.0,1000.0,200.0,0.105,202.0,72.188,71.75,-0.052,72.125,70.75,55.219,55.781,0.0,55.5,72.0,70.0,1000.0,200.0,0.38,674.5,78.563,78.875,0.007,71.75,70.625,55.5,56.531,0.0,63.281,72.0,70.0,1000.0,200.0,0.35,647.0,77.313,77.813,0.017,71.813,72.25,56.063,57.563,0.0,47.719,72.0,70.0,1000.0,200.0,0.12,378.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,535.5,303.5,533.0,531.0,520.0,0.675,8.757,4.49,20.58,1.286,0.319,-0.003,-0.0,-0.001,0.0
8282007,1630,1.0,1.0,1.0,1.0,100.0,50.93,40.0,40.0,40.0,1.0,1.0,1236.896,313.909,25.595,11.658,0.0,80.0,55.0,1.4,1899.25,1932.62,1795.609,370.965,54.932,76.09,72.286,79.914,51.476,1.44,2.576,0.384,73.038,58.63,89.022,49.068,0.0,91.478,139.413,90.361,138.775,35.412,52.362,47.941,-10.82,48.719,96.438,71.938,72.438,55.406,56.563,0.0,37.25,72.0,70.0,1000.0,200.0,0.114,209.25,72.313,71.875,-0.052,72.0,70.75,55.125,55.781,0.0,55.469,72.0,70.0,1000.0,200.0,0.357,653.0,78.438,78.875,0.006,71.75,70.625,55.625,56.531,0.0,63.469,72.0,70.0,1000.0,200.0,0.332,632.0,77.313,77.813,0.021,71.938,72.25,56.063,57.563,0.0,47.25,72.0,70.0,1000.0,200.0,0.122,382.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.329,5.812,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.5,535.5,303.5,532.0,531.5,520.0,0.333,8.617,2.343,20.288,1.237,0.314,-0.003,-0.0,-0.002,0.0
8282007,1631,1.0,1.0,1.0,1.0,100.0,50.263,40.0,40.0,40.0,1.0,1.0,1301.318,318.594,25.544,11.643,0.0,80.0,55.0,1.4,1874.75,1967.462,1817.371,379.833,54.932,76.09,72.286,79.914,51.583,1.391,2.601,0.403,73.168,58.532,89.387,49.04,0.0,91.693,136.158,90.255,135.526,35.485,52.362,47.941,-10.82,49.125,96.438,71.938,72.25,55.406,56.75,0.0,38.25,72.0,70.0,1000.0,200.0,0.106,205.125,72.188,71.75,-0.052,72.125,70.625,55.219,55.781,0.0,55.875,72.0,70.0,1000.0,200.0,0.373,668.5,78.438,78.75,0.006,71.75,70.688,55.625,56.719,0.0,63.438,72.0,70.0,1000.0,200.0,0.343,640.5,77.313,77.688,0.021,71.938,72.25,56.125,57.563,0.0,47.25,72.0,70.0,1000.0,200.0,0.121,380.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.809,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,535.5,303.5,532.5,531.0,520.0,0.352,8.593,2.319,20.144,1.301,0.319,-0.003,-0.0,-0.001,0.0
8282007,1632,1.0,1.0,1.0,1.0,100.0,50.566,40.0,40.0,40.0,1.0,1.0,1242.753,310.395,25.606,11.688,0.0,80.0,55.0,1.4,1897.625,1939.248,1797.281,372.584,54.932,76.09,72.391,79.914,51.798,1.413,2.623,0.399,73.131,58.565,89.19,49.152,0.0,91.478,137.268,90.255,136.412,35.412,52.466,47.941,-10.82,48.813,96.438,71.938,72.188,55.5,56.75,0.0,37.531,72.0,70.0,1000.0,200.0,0.111,207.0,72.188,71.75,-0.052,72.0,70.5,55.219,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.366,662.0,78.313,78.875,0.007,71.875,70.375,55.625,56.594,0.0,63.344,72.0,70.0,1000.0,200.0,0.332,633.5,77.313,77.688,0.017,71.938,72.188,56.125,57.563,0.0,47.156,72.0,70.0,1000.0,200.0,0.121,381.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.32,5.804,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,536.0,303.5,533.0,531.5,520.0,0.466,8.587,3.147,20.34,1.243,0.31,-0.003,-0.001,-0.001,0.0
8282007,1633,1.0,1.0,1.0,1.0,100.0,50.227,40.0,40.0,40.0,1.0,1.0,1287.262,315.081,25.575,11.732,0.0,80.0,55.0,1.4,1879.25,1977.436,1827.443,379.967,54.932,75.771,72.076,79.808,51.69,1.372,2.569,0.403,73.148,58.514,89.162,49.18,0.0,91.478,136.75,90.255,135.969,35.412,52.466,47.941,-10.82,48.813,96.438,72.0,72.75,55.5,56.906,0.0,38.625,72.0,70.0,1000.0,200.0,0.103,201.375,72.188,71.875,-0.052,71.875,70.5,55.125,55.906,0.0,55.875,72.0,70.0,1000.0,200.0,0.368,666.0,78.438,78.875,0.007,71.875,70.438,55.625,56.531,0.0,63.875,72.0,70.0,1000.0,200.0,0.355,651.5,77.313,77.688,0.017,71.938,72.188,56.063,57.563,0.0,47.625,72.0,70.0,1000.0,200.0,0.119,376.75,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.322,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,525.0,535.5,303.5,533.0,531.0,520.0,0.43,8.619,2.868,20.417,1.287,0.315,-0.002,-0.0,-0.001,0.0
8282007,1634,1.0,1.0,1.0,1.0,100.0,50.608,40.0,40.0,40.0,1.0,1.0,1247.438,313.909,25.554,11.628,0.0,80.0,55.0,1.4,1879.25,1952.516,1795.609,376.449,54.825,75.878,72.076,79.808,51.583,1.413,2.58,0.392,73.131,58.529,89.078,49.208,0.0,91.371,135.862,90.68,135.156,35.412,52.466,47.941,-10.82,48.938,96.5,71.938,72.688,55.5,56.75,0.0,37.25,72.0,70.0,1000.0,200.0,0.112,209.75,72.188,71.75,-0.052,71.875,70.625,55.344,56.094,0.0,55.969,72.0,70.0,1000.0,200.0,0.37,663.0,78.313,78.75,0.009,72.063,70.438,55.625,56.719,0.0,63.813,72.0,70.0,1000.0,200.0,0.336,637.5,77.313,77.813,0.017,72.0,72.25,56.125,57.75,0.0,47.375,72.0,70.0,1000.0,200.0,0.12,379.0,75.0,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.207,6.322,5.802,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,523.5,525.0,535.5,303.5,533.5,531.0,520.0,0.399,8.543,2.591,20.236,1.247,0.314,-0.003,-0.001,-0.001,0.0
8282007,1635,1.0,1.0,1.0,1.0,100.0,50.566,40.0,40.0,40.0,1.0,1.0,1268.521,313.909,25.564,11.673,0.0,80.0,55.0,1.4,1889.625,1954.176,1810.666,376.236,55.04,76.09,72.286,79.914,51.69,1.402,2.569,0.399,73.149,58.519,89.106,49.292,0.0,91.371,139.487,90.68,138.332,35.412,52.466,47.941,-10.82,48.969,96.438,72.0,72.438,55.5,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.104,201.375,72.188,71.875,-0.052,71.75,70.5,55.219,55.906,0.0,55.344,72.0,70.0,1000.0,200.0,0.361,658.0,78.313,78.875,0.009,72.063,70.438,55.656,56.594,0.0,63.844,72.0,70.0,1000.0,200.0,0.349,647.5,77.313,77.813,0.014,72.0,72.25,56.125,57.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.12,379.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.807,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,525.0,535.5,303.5,534.5,531.0,520.0,0.605,8.576,4.237,20.314,1.269,0.314,-0.002,-0.001,-0.001,0.0
8282007,1636,1.0,1.0,1.0,1.0,100.0,50.009,40.0,40.0,40.0,1.0,1.0,1288.433,313.909,25.585,11.673,0.0,80.0,55.0,1.4,1887.125,1962.478,1807.316,371.232,55.04,76.09,72.286,79.914,51.798,1.406,2.587,0.406,73.142,58.512,89.022,49.264,0.0,91.478,137.564,90.467,136.929,35.485,52.466,48.014,-10.82,48.969,96.5,72.0,72.688,55.5,56.906,0.0,38.344,72.0,70.0,1000.0,200.0,0.104,204.125,72.313,71.75,-0.052,71.75,70.625,55.344,55.906,0.0,54.531,72.0,70.0,1000.0,200.0,0.359,655.0,78.313,78.875,0.006,71.875,70.813,55.625,56.594,0.0,63.813,72.0,70.0,1000.0,200.0,0.35,648.0,77.313,77.688,0.017,71.938,72.25,56.125,57.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.12,379.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.312,5.804,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,525.0,535.5,303.5,533.5,531.5,520.0,0.345,8.613,2.332,20.314,1.288,0.314,-0.004,-0.0,-0.001,0.0
8282007,1637,1.0,1.0,1.0,1.0,100.0,49.931,40.0,40.0,40.0,1.0,1.0,1314.202,308.053,25.585,11.688,0.0,80.0,55.0,1.4,1896.0,1975.773,1815.694,383.972,55.04,76.09,72.181,79.703,51.69,1.406,2.601,0.395,73.167,58.514,89.218,49.264,0.0,91.371,136.75,90.361,135.821,35.412,52.675,47.941,-10.82,48.938,96.438,72.0,72.688,55.5,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.112,209.875,72.313,71.875,-0.052,72.0,70.625,55.344,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.372,668.5,78.313,78.875,0.006,71.875,70.688,55.656,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.348,645.0,77.313,77.688,0.017,71.938,72.25,56.219,57.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.119,378.5,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.201,6.322,5.799,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,523.5,525.0,535.5,303.5,535.0,531.5,520.0,0.512,8.483,3.413,20.34,1.314,0.308,-0.003,-0.0,-0.001,0.0
8282007,1638,1.0,1.0,1.0,1.0,100.0,49.832,40.0,40.0,40.0,1.0,1.0,1268.521,317.423,25.533,11.658,0.0,80.0,55.0,1.4,1896.0,1957.496,1810.666,376.877,54.825,76.09,72.286,79.808,51.69,1.402,2.587,0.395,73.142,58.514,89.162,49.376,0.0,91.156,137.564,90.255,136.707,35.338,52.571,48.014,-10.82,48.969,96.438,71.938,72.688,55.5,56.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.11,206.0,72.313,71.875,-0.052,72.0,70.625,55.344,55.906,0.0,56.156,72.0,70.0,1000.0,200.0,0.36,656.5,78.438,78.875,0.007,71.875,70.625,55.656,56.594,0.0,62.656,72.0,70.0,1000.0,200.0,0.349,646.0,77.188,77.688,0.017,71.938,72.25,56.219,57.75,0.0,48.0,72.0,70.0,1000.0,200.0,0.119,378.5,75.0,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.317,5.797,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,523.5,525.0,535.5,303.5,534.5,531.5,520.0,0.463,8.575,3.142,20.527,1.269,0.317,-0.003,-0.0,-0.001,0.0
8282007,1639,1.0,1.0,1.0,1.0,100.0,50.186,40.0,40.0,40.0,1.0,1.0,1273.207,311.567,25.575,11.688,0.0,80.0,55.0,1.4,1876.5,1949.198,1803.969,375.478,54.825,75.878,72.181,79.808,51.69,1.41,2.605,0.395,73.128,58.5,88.966,49.404,0.0,91.156,136.454,90.574,135.747,35.412,52.466,47.941,-10.82,48.75,96.438,71.938,72.438,55.688,56.906,0.0,38.438,72.0,70.0,1000.0,200.0,0.103,203.25,72.188,71.875,-0.052,71.875,70.5,55.344,55.906,0.0,54.938,72.0,70.0,1000.0,200.0,0.359,657.0,78.438,78.875,0.007,71.875,70.375,55.625,56.719,0.0,64.063,72.0,70.0,1000.0,200.0,0.348,646.0,77.313,77.813,0.017,71.938,72.375,56.219,57.75,0.0,47.156,72.0,70.0,1000.0,200.0,0.12,380.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.2,6.317,5.793,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.75,523.5,525.0,535.5,303.5,535.0,531.0,520.0,0.394,8.587,2.597,20.34,1.273,0.312,-0.002,-0.0,-0.001,0.0
8282007,1640,1.0,1.0,1.0,1.0,100.0,50.151,40.0,40.0,40.0,1.0,1.0,1256.808,312.738,25.626,11.703,0.0,80.0,55.0,1.4,1895.5,1940.906,1792.268,372.481,54.825,75.878,72.181,79.808,51.69,1.436,2.601,0.399,72.956,58.365,89.05,49.32,0.0,91.264,136.084,90.786,135.378,35.412,52.571,47.941,-10.82,48.844,96.438,71.938,72.875,55.688,56.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.109,205.75,72.188,71.75,-0.052,72.125,70.5,55.344,56.094,0.0,55.5,72.0,70.0,1000.0,200.0,0.365,660.0,78.313,78.875,0.006,71.875,70.625,55.656,56.594,0.0,63.0,72.0,70.0,1000.0,200.0,0.331,629.5,77.313,77.813,0.017,71.938,72.375,56.219,57.875,0.0,46.438,72.0,70.0,1000.0,200.0,0.123,383.0,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.196,6.311,5.794,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,523.5,525.0,535.5,303.5,535.0,531.5,520.0,0.399,8.545,2.599,20.367,1.257,0.313,-0.003,-0.0,-0.001,0.0
8282007,1641,1.0,1.0,1.0,1.0,100.0,50.12,40.0,40.0,40.0,1.0,1.0,1268.521,310.395,25.564,11.673,0.0,80.0,55.0,1.4,1873.0,1960.817,1807.316,375.668,55.04,75.984,72.181,79.914,51.69,1.383,2.583,0.392,72.996,58.349,88.77,49.404,0.0,91.371,136.084,90.574,135.23,35.412,52.466,47.868,-10.82,48.406,96.375,72.0,72.375,55.688,56.906,0.0,38.469,72.0,70.0,1000.0,200.0,0.103,200.375,72.313,71.75,-0.052,72.25,70.375,55.344,56.094,0.0,56.0,72.0,70.0,1000.0,200.0,0.367,665.0,78.438,78.875,0.006,71.688,70.813,55.625,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.341,642.0,77.313,77.813,0.017,71.938,72.25,56.125,57.75,0.0,46.594,72.0,70.0,1000.0,200.0,0.12,378.5,75.0,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.193,6.306,5.789,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.75,523.5,525.0,535.5,303.5,534.0,531.0,520.5,0.48,8.526,3.136,20.196,1.269,0.31,-0.004,-0.0,-0.001,0.0
8282007,1642,1.0,1.0,1.0,1.0,100.0,49.801,40.0,40.0,40.0,1.0,1.0,1284.92,312.738,25.606,11.703,0.0,80.0,55.0,1.4,1882.625,1950.857,1798.951,374.802,54.932,75.984,72.391,79.808,51.583,1.421,2.573,0.388,73.002,58.401,88.685,49.208,0.0,91.264,139.931,90.574,138.628,35.338,52.362,47.795,-10.82,48.219,96.313,71.938,72.875,55.688,56.969,0.0,37.906,72.0,70.0,1000.0,200.0,0.107,205.875,72.188,71.75,-0.052,72.0,70.375,55.344,55.906,0.0,56.156,72.0,70.0,1000.0,200.0,0.373,664.0,78.313,78.75,0.007,71.688,70.813,55.625,56.719,0.0,63.063,72.0,70.0,1000.0,200.0,0.331,628.0,77.313,77.688,0.014,71.938,72.375,56.219,57.75,0.0,46.156,72.0,70.0,1000.0,200.0,0.12,379.25,74.938,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.185,6.298,5.779,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,523.5,525.0,535.5,303.5,535.5,531.5,520.5,0.676,8.563,4.787,20.25,1.285,0.313,-0.003,-0.0,-0.001,0.0
8282007,1643,1.0,1.0,1.0,1.0,100.0,49.684,40.0,40.0,40.0,1.0,1.0,1274.378,312.738,25.595,11.673,0.0,80.0,55.0,1.4,1882.625,1955.836,1812.342,379.291,55.04,76.09,72.286,79.914,51.69,1.391,2.565,0.395,72.993,58.389,88.91,49.208,0.0,91.264,138.673,90.467,138.037,35.412,52.466,47.868,-10.82,48.438,96.313,72.0,72.375,55.5,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.113,210.375,72.313,71.75,-0.052,72.125,70.375,55.344,55.906,0.0,56.313,72.0,70.0,1000.0,200.0,0.376,672.0,78.438,78.75,0.006,71.875,70.688,55.625,56.719,0.0,63.156,72.0,70.0,1000.0,200.0,0.327,626.0,77.313,77.813,0.016,72.0,72.375,56.125,57.75,0.0,46.469,72.0,70.0,1000.0,200.0,0.12,379.0,74.938,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.182,6.298,5.779,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,523.5,525.0,535.5,303.5,535.5,531.5,520.0,0.338,8.526,2.336,20.196,1.274,0.313,-0.004,-0.0,-0.001,0.0
8282007,1644,1.0,1.0,1.0,1.0,100.0,49.807,40.0,40.0,40.0,1.0,1.0,1240.41,312.738,25.544,11.688,0.0,80.0,55.0,1.4,1887.5,1949.198,1808.991,373.692,54.932,75.878,72.076,79.703,51.69,1.402,2.562,0.399,72.992,58.394,89.05,49.236,0.0,91.264,136.676,90.361,135.895,35.558,52.466,47.795,-10.82,48.531,96.313,72.0,72.25,55.5,56.906,0.0,38.625,72.0,70.0,1000.0,200.0,0.103,200.75,72.188,71.75,-0.052,72.125,70.938,55.344,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.38,674.0,78.313,78.75,0.006,71.75,70.625,55.656,56.594,0.0,62.844,72.0,70.0,1000.0,200.0,0.328,627.0,77.313,77.625,0.017,72.0,72.375,56.125,57.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.12,379.25,74.938,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.324,5.806,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,525.0,535.5,303.25,535.5,531.5,520.5,0.431,8.459,2.865,19.866,1.24,0.313,-0.003,-0.0,-0.001,0.0
8282007,1645,1.0,1.0,1.0,1.0,100.0,49.477,40.0,40.0,40.0,1.0,1.0,1267.35,305.71,25.554,11.613,0.0,80.0,55.0,1.4,1885.0,1974.11,1814.017,386.634,55.04,75.878,72.076,79.808,51.798,1.372,2.547,0.388,73.055,58.394,89.078,49.264,0.0,91.264,137.86,90.255,137.077,35.485,52.571,47.795,-10.82,48.219,96.313,72.0,72.438,55.5,56.906,0.0,37.344,72.0,70.0,1000.0,200.0,0.111,208.375,72.188,71.75,-0.052,72.0,70.75,55.219,55.906,0.0,56.125,72.0,70.0,1000.0,200.0,0.374,668.5,78.313,78.75,0.007,71.875,70.625,55.625,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.347,644.5,77.313,77.813,0.017,72.0,72.375,56.125,57.75,0.0,46.938,72.0,70.0,1000.0,200.0,0.118,375.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.207,6.329,5.806,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,525.0,535.5,303.5,535.0,531.5,520.0,0.42,8.367,2.872,19.856,1.267,0.306,-0.003,-0.0,-0.001,0.0
8282007,1646,1.0,1.0,1.0,1.0,100.0,49.669,40.0,40.0,40.0,1.0,1.0,1257.98,316.252,25.595,11.688,0.0,80.0,55.0,1.4,1892.625,1950.857,1810.666,373.719,54.932,76.09,72.286,79.808,51.69,1.406,2.583,0.384,72.976,58.418,88.657,49.208,0.0,91.264,136.75,90.574,136.043,35.338,52.571,47.795,-10.828,47.75,96.313,71.938,72.75,55.5,56.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.104,201.375,72.188,71.75,-0.052,72.25,70.938,55.344,55.906,0.0,55.781,72.0,70.0,1000.0,200.0,0.378,673.5,78.313,78.75,0.006,71.875,70.688,55.656,56.594,0.0,63.406,72.0,70.0,1000.0,200.0,0.331,629.0,77.313,77.813,0.017,71.938,72.375,56.219,57.75,0.0,46.719,72.0,70.0,1000.0,200.0,0.12,378.75,75.0,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.334,5.81,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,525.0,535.5,303.5,536.5,531.0,520.0,0.392,8.449,2.599,20.224,1.258,0.316,-0.003,-0.0,-0.001,0.0
8282007,1647,1.0,1.0,1.0,1.0,100.0,49.314,40.0,40.0,40.0,1.0,1.0,1250.952,312.738,25.564,11.703,0.0,80.0,55.0,1.4,1892.625,1957.496,1798.951,374.7,54.932,75.771,72.181,79.808,51.583,1.402,2.562,0.392,73.005,58.401,88.657,49.124,0.0,91.156,136.528,90.892,135.673,35.412,52.571,47.868,-10.82,47.969,96.125,72.0,72.688,55.5,56.906,0.0,37.281,72.0,70.0,1000.0,200.0,0.111,208.5,72.188,71.875,-0.052,72.0,70.938,55.219,55.906,0.0,56.25,72.0,70.0,1000.0,200.0,0.377,671.0,78.313,78.75,0.006,71.875,70.625,55.625,56.594,0.0,62.406,72.0,70.0,1000.0,200.0,0.33,628.0,77.313,77.813,0.017,72.0,72.375,56.219,57.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.119,378.0,74.938,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.334,5.812,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,525.0,535.5,303.5,535.5,531.0,520.0,0.479,8.495,3.139,20.248,1.251,0.313,-0.002,-0.0,-0.001,0.0
8282007,1648,1.0,1.0,1.0,1.0,100.0,48.726,40.0,40.0,40.0,1.0,1.0,1262.665,312.738,25.585,11.703,0.0,80.0,55.0,1.4,1886.75,1939.248,1803.969,371.279,55.04,76.09,72.391,80.02,51.583,1.402,2.558,0.406,73.005,58.404,89.05,49.124,0.0,91.156,136.38,90.68,135.673,35.485,52.675,47.65,-10.82,48.094,96.25,72.0,72.438,55.5,56.906,0.0,38.531,72.0,70.0,1000.0,200.0,0.104,201.25,72.188,71.75,-0.052,72.25,70.625,55.219,55.781,0.0,56.188,72.0,70.0,1000.0,200.0,0.372,665.0,78.313,78.875,0.006,71.875,70.438,55.625,56.594,0.0,61.969,72.0,70.0,1000.0,200.0,0.335,635.0,77.188,77.813,0.017,72.0,72.375,56.219,57.75,0.0,46.813,72.0,70.0,1000.0,200.0,0.119,375.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.337,5.815,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.5,535.5,303.5,536.0,531.0,520.0,0.396,8.282,2.598,19.774,1.263,0.313,-0.003,-0.0,-0.002,0.0
8282007,1649,1.0,1.0,1.0,1.0,100.0,48.593,40.0,40.0,40.0,1.0,1.0,1304.832,311.567,25.575,11.673,0.0,80.0,55.0,1.4,1880.75,1975.773,1815.694,377.456,54.932,76.09,72.286,79.914,51.69,1.398,2.551,0.392,72.993,58.347,89.19,49.208,0.0,91.264,135.788,90.786,135.156,35.485,52.884,47.795,-10.828,48.406,96.125,71.938,72.25,55.688,56.906,0.0,37.75,72.0,70.0,1000.0,200.0,0.11,207.5,72.188,71.75,-0.052,72.25,70.5,55.344,55.781,0.0,56.438,72.0,70.0,1000.0,200.0,0.384,680.0,78.313,78.75,0.009,71.75,70.438,55.656,56.594,0.0,61.719,72.0,70.0,1000.0,200.0,0.329,628.5,77.313,77.813,0.021,71.938,72.375,56.125,57.75,0.0,45.719,72.0,70.0,1000.0,200.0,0.121,378.5,74.813,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.345,5.825,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,524.5,535.5,303.5,536.5,531.0,520.5,0.359,8.259,2.322,19.959,1.305,0.312,-0.003,-0.001,-0.002,0.0
8282007,1650,1.0,1.0,1.0,1.0,100.0,48.961,40.0,40.0,40.0,1.0,1.0,1286.091,312.738,25.554,11.703,0.0,80.0,55.0,1.4,1873.125,1947.539,1814.017,374.572,55.04,75.878,72.181,79.914,51.798,1.394,2.576,0.392,72.907,58.319,88.742,49.18,0.0,91.371,135.566,90.574,134.861,35.412,52.675,47.723,-10.82,48.031,96.188,71.938,72.688,55.688,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.107,203.5,72.188,71.875,-0.052,72.313,70.938,55.344,55.906,0.0,57.125,72.0,70.0,1000.0,200.0,0.389,682.5,78.313,78.75,0.007,71.75,70.625,55.656,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.32,620.5,77.313,77.813,0.017,72.0,72.375,56.219,57.75,0.0,45.969,72.0,70.0,1000.0,200.0,0.119,378.25,75.0,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.349,5.83,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,524.5,535.0,303.5,536.0,531.0,520.0,0.4,8.346,2.588,20.012,1.286,0.313,-0.002,-0.0,-0.001,0.0
8282007,1651,1.0,1.0,1.0,1.0,100.0,49.132,40.0,40.0,40.0,1.0,1.0,1242.753,308.053,25.544,11.747,0.0,80.0,55.0,1.4,1873.125,1939.248,1792.268,369.173,55.04,76.09,72.391,79.914,51.69,1.436,2.569,0.395,72.858,58.346,88.77,49.124,0.0,91.264,139.117,90.467,137.889,35.338,52.884,47.723,-10.828,48.0,96.188,71.938,72.688,55.688,56.969,0.0,38.688,72.0,70.0,1000.0,200.0,0.103,201.0,72.188,71.75,-0.052,72.313,71.0,55.344,55.906,0.0,57.781,72.0,70.0,1000.0,200.0,0.376,671.5,78.438,78.75,0.006,71.75,70.688,55.656,56.594,0.0,62.031,72.0,70.0,1000.0,200.0,0.328,627.0,77.313,77.688,0.02,72.0,72.375,56.219,57.75,0.0,47.156,72.0,70.0,1000.0,200.0,0.115,373.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.349,5.828,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,524.5,535.5,303.5,536.5,531.0,520.5,0.645,8.292,4.501,20.209,1.243,0.308,-0.003,-0.0,-0.001,0.0
8282007,1652,1.0,1.0,1.0,1.0,100.0,48.793,40.0,40.0,40.0,1.0,1.0,1283.748,310.395,25.606,11.628,0.0,80.0,55.0,1.4,1885.5,1965.8,1803.969,376.164,55.04,75.878,72.286,79.808,51.69,1.375,2.591,0.388,72.91,58.318,88.938,49.152,0.0,91.371,138.082,90.361,137.446,35.338,52.675,47.65,-10.82,48.125,96.188,71.938,72.438,55.688,56.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.111,209.25,72.188,71.75,-0.052,72.125,71.0,55.344,55.906,0.0,57.156,72.0,70.0,1000.0,200.0,0.397,690.0,78.313,78.875,0.006,71.875,70.813,55.656,56.719,0.0,62.5,72.0,70.0,1000.0,200.0,0.31,610.5,77.188,77.688,0.02,72.0,72.375,56.219,57.75,0.0,45.813,72.0,70.0,1000.0,200.0,0.122,382.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.353,5.834,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,524.5,535.0,303.5,536.5,531.0,520.0,0.341,8.258,2.338,19.886,1.284,0.31,-0.003,-0.0,-0.001,0.0
8282007,1653,1.0,1.0,1.0,1.0,100.0,48.727,40.0,40.0,40.0,1.0,1.0,1282.577,310.395,25.575,11.673,0.0,80.0,55.0,1.4,1885.5,1949.198,1798.951,375.663,54.932,76.09,72.391,79.914,51.69,1.387,2.569,0.392,72.909,58.331,88.966,49.124,0.0,91.264,136.602,90.255,135.599,35.485,52.78,47.723,-10.82,48.156,96.125,72.0,72.75,55.5,56.906,0.0,38.594,72.0,70.0,1000.0,200.0,0.103,200.5,72.188,71.75,-0.052,72.313,71.125,55.344,55.906,0.0,57.438,72.0,70.0,1000.0,200.0,0.39,682.0,78.313,78.75,0.006,72.063,70.813,55.656,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.314,616.0,77.313,77.813,0.021,72.0,72.438,56.219,57.75,0.0,46.25,72.0,70.0,1000.0,200.0,0.12,379.75,74.938,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.352,5.834,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,524.5,535.5,303.75,536.5,531.5,520.0,0.553,8.26,3.684,19.842,1.283,0.31,-0.003,-0.0,-0.002,0.0
8282007,1654,1.0,1.0,1.0,1.0,100.0,48.969,40.0,40.0,40.0,1.0,1.0,1280.234,311.567,25.585,11.643,0.0,80.0,55.0,1.4,1880.75,1962.478,1807.316,375.014,55.148,75.878,72.181,79.914,51.798,1.387,2.576,0.392,72.916,58.336,89.274,49.152,0.0,91.371,137.49,90.149,136.633,35.412,52.884,47.723,-10.828,48.531,96.188,72.0,72.75,55.5,56.906,0.0,37.438,72.0,70.0,1000.0,200.0,0.111,208.5,72.063,71.75,-0.052,72.25,70.938,55.344,55.906,0.0,57.969,72.0,70.0,1000.0,200.0,0.387,681.0,78.313,78.75,0.006,71.875,70.813,55.656,56.719,0.0,63.219,72.0,70.0,1000.0,200.0,0.327,625.5,77.313,77.813,0.021,72.0,72.375,56.219,57.875,0.0,46.844,72.0,70.0,1000.0,200.0,0.116,376.25,74.938,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.349,5.828,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,524.5,535.5,303.5,536.5,531.0,520.0,0.463,8.204,3.148,19.91,1.28,0.312,-0.002,-0.0,-0.002,0.0
8282007,1655,1.0,1.0,1.0,1.0,100.0,49.242,40.0,40.0,40.0,1.0,1.0,1275.549,317.423,25.544,11.673,0.0,80.0,55.0,1.4,1893.5,1972.448,1814.017,380.612,54.932,75.878,72.076,79.808,51.798,1.391,2.58,0.388,72.967,58.344,89.162,49.208,0.0,91.156,136.306,90.574,135.526,35.338,52.989,47.795,-10.82,48.313,96.25,72.0,72.438,55.688,56.969,0.0,37.156,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,71.75,-0.052,72.25,70.625,55.531,56.094,0.0,58.25,72.0,70.0,1000.0,200.0,0.401,693.0,78.438,78.75,0.006,71.875,70.625,55.875,56.813,0.0,63.188,72.0,70.0,1000.0,200.0,0.329,627.5,77.313,77.688,0.017,72.0,72.375,56.344,57.875,0.0,47.188,72.0,70.0,1000.0,200.0,0.114,372.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.344,5.825,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.5,535.5,303.5,537.0,531.0,520.0,0.436,8.238,2.862,20.198,1.276,0.317,-0.003,-0.0,-0.001,0.0
8282007,1656,1.0,1.0,1.0,1.0,100.0,49.341,40.0,40.0,40.0,1.0,1.0,1302.489,312.738,25.575,11.688,0.0,80.0,55.0,1.4,1899.75,1984.091,1805.643,380.321,55.148,76.09,72.391,79.914,51.905,1.406,2.576,0.392,72.965,58.373,89.106,49.32,0.0,91.156,136.158,90.892,135.304,35.338,52.884,47.723,-10.82,48.469,96.188,72.0,72.438,55.688,56.969,0.0,38.531,72.0,70.0,1000.0,200.0,0.102,199.75,72.188,71.75,-0.052,72.25,70.75,55.531,56.094,0.0,57.969,72.0,70.0,1000.0,200.0,0.402,695.0,78.438,78.75,0.007,72.063,70.375,55.875,56.813,0.0,63.0,72.0,70.0,1000.0,200.0,0.331,629.5,77.313,77.688,0.017,72.0,72.438,56.344,57.875,0.0,46.25,72.0,70.0,1000.0,200.0,0.121,377.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.331,5.818,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,524.5,535.5,303.5,536.5,531.0,520.5,0.483,8.25,3.137,20.107,1.302,0.313,-0.003,-0.0,-0.001,0.0
8282007,1657,1.0,1.0,1.0,1.0,100.0,49.729,40.0,40.0,40.0,1.0,1.0,1310.688,311.567,25.554,11.732,0.0,80.0,55.0,1.4,1899.75,1974.11,1814.017,383.264,55.04,75.878,72.286,79.808,51.798,1.387,2.58,0.395,73.008,58.392,89.078,49.376,0.0,91.156,136.084,90.574,135.23,35.338,52.884,47.795,-10.82,48.531,96.188,71.938,72.375,55.813,56.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.109,207.25,72.188,71.75,-0.052,72.25,71.125,55.531,56.094,0.0,58.844,72.0,70.0,1000.0,200.0,0.399,691.5,78.313,78.75,0.006,72.063,70.625,55.875,56.813,0.0,63.688,72.0,70.0,1000.0,200.0,0.327,626.0,77.313,77.813,0.017,71.938,72.438,56.344,57.875,0.0,46.094,72.0,70.0,1000.0,200.0,0.121,380.25,75.0,75.0,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.334,5.825,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,535.5,303.5,537.0,531.0,520.0,0.48,8.329,3.135,20.3,1.311,0.312,-0.003,-0.0,-0.001,0.0
8282007,1658,1.0,1.0,1.0,1.0,100.0,49.966,40.0,40.0,40.0,1.0,1.0,1291.947,309.224,25.564,11.673,0.0,80.0,55.0,1.4,1905.125,1954.176,1808.991,379.115,55.04,75.878,72.076,79.808,51.798,1.402,2.569,0.392,73.037,58.461,88.854,49.348,0.0,91.049,141.041,90.574,140.105,35.412,52.884,47.723,-10.82,48.469,96.188,72.0,72.438,55.813,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.107,203.625,72.188,71.75,-0.052,72.25,71.0,55.531,56.094,0.0,58.813,72.0,70.0,1000.0,200.0,0.402,696.0,78.313,78.75,0.007,71.75,70.688,55.875,56.813,0.0,62.531,72.0,70.0,1000.0,200.0,0.326,625.0,77.313,77.688,0.017,72.0,72.438,56.344,57.875,0.0,46.844,72.0,70.0,1000.0,200.0,0.117,372.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.331,5.818,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.5,535.5,303.5,537.5,531.0,520.0,0.474,8.225,3.432,19.961,1.292,0.309,-0.003,-0.0,-0.001,0.0
8282007,1659,1.0,1.0,1.0,1.0,100.0,49.604,40.0,40.0,40.0,1.0,1.0,1297.804,311.567,25.554,11.598,0.0,80.0,55.0,1.4,1899.0,1982.427,1814.017,380.296,55.255,75.878,72.076,79.808,52.012,1.375,2.591,0.384,73.105,58.428,89.162,49.432,0.0,91.264,137.934,90.467,137.224,35.412,52.884,47.723,-10.82,48.781,96.188,72.0,72.688,55.813,57.063,0.0,38.313,72.0,70.0,1000.0,200.0,0.105,204.875,72.188,71.875,-0.052,72.313,70.938,55.531,56.094,0.0,59.25,72.0,70.0,1000.0,200.0,0.407,702.0,78.313,78.75,0.006,71.75,70.438,55.875,56.813,0.0,62.5,72.0,70.0,1000.0,200.0,0.323,622.0,77.313,77.688,0.017,71.938,72.438,56.344,57.938,0.0,45.719,72.0,70.0,1000.0,200.0,0.12,374.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.334,5.82,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,524.5,535.5,303.5,537.5,531.0,520.0,0.382,8.172,2.604,19.833,1.298,0.312,-0.002,-0.0,-0.001,0.0
8282007,1700,1.0,1.0,1.0,1.0,100.0,49.821,40.0,40.0,40.0,1.0,1.0,1286.091,316.252,25.616,11.643,0.0,80.0,55.0,1.4,1899.0,1964.139,1803.969,372.86,55.255,75.878,72.181,79.808,52.012,1.41,2.601,0.392,73.079,58.48,88.966,49.432,0.0,91.049,137.12,90.255,136.19,35.338,52.884,47.723,-10.828,48.906,96.125,72.0,72.688,55.813,57.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.112,209.75,72.188,71.875,-0.052,72.25,71.125,55.531,56.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.407,696.5,78.313,78.75,0.008,71.875,70.688,55.875,56.813,0.0,62.563,72.0,70.0,1000.0,200.0,0.312,613.0,77.188,77.688,0.017,71.938,72.688,56.344,57.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.118,376.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.349,5.827,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.0,524.5,535.0,303.5,537.5,531.0,520.5,0.508,8.218,3.421,20.03,1.286,0.316,-0.002,-0.001,-0.001,0.0
8282007,1701,1.0,1.0,1.0,1.0,100.0,50.512,40.0,40.0,40.0,1.0,1.0,1304.832,315.081,25.585,11.703,0.0,80.0,55.0,1.4,1895.625,1977.436,1815.694,385.301,55.04,75.984,72.286,79.808,51.905,1.398,2.594,0.384,73.076,58.461,89.134,49.516,0.0,91.049,138.156,90.255,137.298,35.338,52.884,47.723,-10.82,48.938,96.125,72.0,72.375,55.813,56.969,0.0,38.594,72.0,70.0,1000.0,200.0,0.102,200.875,72.188,71.75,-0.052,72.25,71.0,55.625,56.188,0.0,58.719,72.0,70.0,1000.0,200.0,0.416,707.0,78.313,78.75,0.006,71.875,70.688,55.875,56.813,0.0,62.031,72.0,70.0,1000.0,200.0,0.322,620.0,77.313,77.688,0.017,72.0,72.438,56.344,58.0,0.0,45.344,72.0,70.0,1000.0,200.0,0.118,376.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.35,5.834,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,524.5,535.5,303.75,537.0,531.5,520.0,0.458,8.261,3.151,20.133,1.305,0.315,-0.003,-0.0,-0.001,0.0
8282007,1702,1.0,1.0,1.0,1.0,100.0,50.193,40.0,40.0,40.0,1.0,1.0,1283.748,312.738,25.595,11.673,0.0,80.0,55.0,1.4,1907.25,1962.478,1807.316,376.371,55.148,75.878,72.181,79.914,51.905,1.398,2.591,0.395,73.092,58.482,89.162,49.488,0.0,90.941,136.972,90.574,136.19,35.338,52.884,47.868,-10.82,48.969,96.25,72.0,72.938,55.813,57.063,0.0,37.25,72.0,70.0,1000.0,200.0,0.111,209.125,72.188,71.75,-0.052,72.25,70.938,55.625,56.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.407,700.5,78.313,78.75,0.007,71.875,70.813,55.969,56.813,0.0,63.094,72.0,70.0,1000.0,200.0,0.324,623.5,77.188,77.813,0.017,72.0,72.438,56.344,57.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.111,362.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.362,5.837,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,524.5,535.5,303.5,537.5,531.0,520.0,0.431,8.336,2.874,20.316,1.284,0.313,-0.003,-0.0,-0.002,0.0
8282007,1703,1.0,1.0,1.0,1.0,100.0,50.639,40.0,40.0,40.0,1.0,1.0,1304.832,316.252,25.595,11.628,0.0,80.0,55.0,1.4,1911.5,1954.176,1805.643,378.381,55.363,75.771,72.076,79.808,52.119,1.402,2.573,0.384,73.159,58.531,89.162,49.488,0.0,91.156,136.75,90.892,135.969,35.338,52.989,47.868,-10.82,48.969,96.188,72.0,72.375,55.813,57.063,0.0,37.688,72.0,70.0,1000.0,200.0,0.108,204.125,72.188,71.75,-0.052,72.25,70.938,55.625,56.188,0.0,58.594,72.0,70.0,1000.0,200.0,0.424,711.5,78.313,78.75,0.006,71.75,70.438,55.969,56.813,0.0,62.156,72.0,70.0,1000.0,200.0,0.308,607.5,77.313,77.688,0.017,72.0,72.438,56.438,57.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.118,375.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.37,5.845,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,535.0,303.5,537.0,531.0,520.0,0.436,8.254,2.871,20.238,1.305,0.316,-0.003,-0.0,-0.001,0.0
8282007,1704,1.0,1.0,1.0,1.0,100.0,51.171,40.0,40.0,40.0,1.0,1.0,1284.92,315.081,25.585,11.658,0.0,80.0,55.0,1.4,1911.5,1987.419,1803.969,383.245,55.255,75.878,72.181,79.808,52.119,1.379,2.58,0.392,73.175,58.515,89.162,49.629,0.0,91.049,136.528,90.68,135.747,35.338,52.884,47.723,-10.82,48.969,96.25,72.0,72.688,55.906,57.063,0.0,38.344,72.0,70.0,1000.0,200.0,0.103,202.25,72.188,71.75,-0.052,72.25,70.75,55.625,56.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.414,705.5,78.313,78.75,0.006,71.875,70.813,55.969,57.0,0.0,62.031,72.0,70.0,1000.0,200.0,0.321,615.5,77.313,77.688,0.017,72.0,72.438,56.438,57.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.118,376.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.37,5.85,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,524.5,535.0,303.5,537.5,530.5,520.0,0.436,8.229,2.87,20.056,1.285,0.315,-0.003,-0.0,-0.001,0.0
8282007,1705,1.0,1.0,1.0,1.0,100.0,51.591,40.0,40.0,40.0,1.0,1.0,1275.549,315.081,25.523,11.717,0.0,80.0,55.0,1.4,1903.375,1980.763,1824.084,376.28,55.363,75.878,72.181,79.914,52.119,1.398,2.587,0.392,73.169,58.534,89.078,49.601,0.0,91.049,136.01,90.68,135.156,35.265,52.884,47.795,-10.828,48.969,96.188,72.0,72.75,55.906,57.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.111,208.75,72.188,71.75,-0.052,72.25,71.125,55.625,56.188,0.0,59.063,72.0,70.0,1000.0,200.0,0.423,712.0,78.313,78.75,0.006,71.875,70.813,55.969,57.0,0.0,62.469,72.0,70.0,1000.0,200.0,0.308,607.0,77.313,77.688,0.017,72.0,72.688,56.438,57.938,0.0,45.625,72.0,70.0,1000.0,200.0,0.118,375.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.366,5.847,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,524.5,535.0,303.5,537.5,530.5,520.0,0.481,8.333,3.131,20.393,1.276,0.315,-0.003,-0.0,-0.001,0.0
8282007,1706,1.0,1.0,1.0,1.0,100.0,51.432,40.0,40.0,40.0,1.0,1.0,1298.975,318.594,25.564,11.703,0.0,80.0,55.0,1.4,1900.75,1992.414,1822.405,385.749,55.148,76.09,72.391,79.914,52.012,1.375,2.565,0.384,73.264,58.53,89.134,49.545,0.0,90.941,135.862,90.68,135.008,35.338,52.884,47.723,-10.82,49.0,96.125,72.0,72.688,55.813,57.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.101,200.625,72.188,71.75,-0.052,72.25,71.125,55.625,56.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.421,710.0,78.313,78.75,0.006,72.188,70.938,55.969,57.0,0.0,62.844,72.0,70.0,1000.0,200.0,0.331,628.0,77.313,77.688,0.017,72.0,72.438,56.438,57.938,0.0,46.219,72.0,70.0,1000.0,200.0,0.117,374.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.372,5.852,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,535.0,303.5,537.5,530.5,520.0,0.483,8.261,3.136,20.133,1.299,0.319,-0.003,-0.0,-0.001,0.0
8282007,1707,1.0,1.0,1.0,1.0,100.0,52.235,40.0,40.0,40.0,1.0,1.0,1317.716,309.224,25.544,11.673,0.0,80.0,55.0,1.4,1917.0,2002.41,1835.85,387.205,55.363,75.984,72.496,79.914,52.012,1.383,2.598,0.381,73.249,58.602,89.33,49.601,0.0,91.049,139.783,90.361,138.628,35.412,52.989,47.795,-10.82,49.063,96.188,72.0,72.375,55.906,57.063,0.0,37.219,72.0,70.0,1000.0,200.0,0.111,208.75,72.188,71.75,-0.052,72.125,71.25,55.625,56.188,0.0,59.094,72.0,70.0,1000.0,200.0,0.423,711.0,78.313,78.75,0.006,71.875,70.813,55.969,57.0,0.0,63.031,72.0,70.0,1000.0,200.0,0.331,629.0,77.313,77.813,0.017,72.0,72.438,56.438,57.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.118,375.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.37,5.847,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.5,535.0,303.5,537.5,530.5,520.0,0.597,8.224,4.233,20.078,1.318,0.309,-0.003,-0.0,-0.001,0.0
8282007,1708,1.0,1.0,1.0,1.0,100.0,52.642,40.0,40.0,40.0,1.0,1.0,1296.633,318.594,25.564,11.673,0.0,80.0,55.0,1.4,1917.0,1979.1,1812.342,384.907,55.363,75.878,72.181,79.808,52.226,1.413,2.601,0.392,73.222,58.594,89.022,49.657,0.0,91.049,138.008,90.361,137.446,35.485,52.884,47.868,-10.82,49.219,96.25,72.0,72.75,55.906,57.156,0.0,38.281,72.0,70.0,1000.0,200.0,0.104,201.375,72.063,71.75,-0.052,72.0,71.125,55.625,56.188,0.0,59.156,72.0,70.0,1000.0,200.0,0.429,716.5,78.313,78.75,0.005,72.063,70.688,55.969,57.125,0.0,62.375,72.0,70.0,1000.0,200.0,0.312,609.5,77.313,77.688,0.017,72.0,72.688,56.438,58.0,0.0,45.531,72.0,70.0,1000.0,200.0,0.119,377.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.375,5.85,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,525.0,535.0,303.5,538.0,530.5,520.0,0.302,8.308,2.062,20.077,1.297,0.319,-0.002,-0.0,-0.001,0.0
8282007,1709,1.0,1.0,1.0,1.0,100.0,52.996,40.0,40.0,40.0,1.0,1.0,1302.489,323.28,25.606,11.583,0.0,80.0,55.0,1.4,1905.875,1989.084,1827.443,384.873,55.363,75.878,72.076,79.808,52.226,1.375,2.594,0.388,73.305,58.64,89.274,49.685,0.0,90.941,136.528,90.149,135.673,35.338,52.989,47.795,-10.82,49.281,96.188,72.0,72.688,56.0,57.156,0.0,37.688,72.0,70.0,1000.0,200.0,0.109,207.125,72.188,71.875,-0.052,72.25,70.938,55.75,56.188,0.0,60.031,72.0,70.0,1000.0,200.0,0.423,713.0,78.313,78.75,0.007,72.063,70.688,56.094,57.0,0.0,62.781,72.0,70.0,1000.0,200.0,0.326,624.0,77.313,77.688,0.017,72.0,72.688,56.438,57.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.118,375.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.382,5.858,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,525.0,535.0,303.5,538.5,530.5,520.0,0.472,8.175,3.144,20.042,1.302,0.323,-0.002,-0.0,-0.001,0.0
8282007,1710,1.0,1.0,1.0,1.0,100.0,53.138,40.0,40.0,40.0,1.0,1.0,1321.23,320.937,25.606,11.688,0.0,80.0,55.0,1.4,1919.625,1989.084,1829.123,384.259,55.255,75.984,72.286,79.808,52.119,1.387,2.583,0.388,73.309,58.672,89.246,49.769,0.0,90.834,137.564,90.149,136.707,35.265,53.093,47.868,-10.82,49.313,96.188,72.0,72.875,56.0,57.156,0.0,37.344,72.0,70.0,1000.0,200.0,0.112,207.125,72.313,71.875,-0.052,72.25,71.0,55.75,56.188,0.0,59.906,72.0,70.0,1000.0,200.0,0.424,713.0,78.313,78.75,0.01,72.063,70.625,56.094,57.0,0.0,62.906,72.0,70.0,1000.0,200.0,0.325,623.5,77.313,77.688,0.017,71.938,72.688,56.438,58.0,0.0,45.344,72.0,70.0,1000.0,200.0,0.118,376.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.378,5.855,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,525.5,535.0,303.5,538.0,530.5,520.0,0.463,8.263,3.15,20.461,1.321,0.321,-0.003,-0.001,-0.001,0.0
8282007,1711,1.0,1.0,1.0,1.0,100.0,53.28,40.0,40.0,40.0,1.0,1.0,1311.859,318.594,25.575,11.732,0.0,80.0,55.0,1.4,1911.5,1990.749,1824.084,386.002,55.148,75.771,72.181,79.808,52.226,1.383,2.576,0.395,73.309,58.642,89.078,49.797,0.0,90.941,136.454,90.361,135.747,35.412,52.989,47.795,-10.82,49.25,96.188,72.0,72.875,56.0,57.156,0.0,38.0,72.0,70.0,1000.0,200.0,0.105,204.5,72.063,71.75,-0.052,72.313,71.0,55.75,56.313,0.0,60.938,72.0,70.0,1000.0,200.0,0.424,713.0,78.313,78.75,0.009,71.875,70.688,56.188,57.125,0.0,63.125,72.0,70.0,1000.0,200.0,0.324,622.5,77.313,77.688,0.017,71.938,72.688,56.656,58.0,0.0,45.594,72.0,70.0,1000.0,200.0,0.116,367.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.38,5.858,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,525.5,535.0,303.5,538.0,530.5,520.0,0.392,8.265,2.597,20.179,1.312,0.319,-0.002,-0.001,-0.001,0.0
8282007,1712,1.0,1.0,1.0,1.0,100.0,53.648,40.0,40.0,40.0,1.0,1.0,1306.003,315.081,25.585,11.703,0.0,80.0,55.0,1.4,1911.5,1987.419,1814.017,382.486,55.148,75.878,72.181,79.808,52.119,1.394,2.576,0.406,73.343,58.643,88.994,49.769,0.0,90.941,136.158,90.786,135.452,35.412,52.884,47.795,-10.82,49.188,96.25,72.0,72.875,56.0,57.156,0.0,37.156,72.0,70.0,1000.0,200.0,0.111,208.875,72.188,71.875,-0.052,72.25,71.25,55.75,56.313,0.0,60.375,72.0,70.0,1000.0,200.0,0.435,722.5,78.313,78.75,0.009,71.75,70.688,56.094,57.125,0.0,62.594,72.0,70.0,1000.0,200.0,0.308,609.5,77.313,77.813,0.015,72.0,72.688,56.656,58.0,0.0,45.781,72.0,70.0,1000.0,200.0,0.116,373.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.372,5.85,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,525.5,534.5,303.5,537.5,530.5,520.0,0.398,8.294,2.594,20.129,1.306,0.315,-0.002,-0.001,-0.001,0.0
8282007,1713,1.0,1.0,1.0,1.0,100.0,54.748,40.0,40.0,40.0,1.0,1.0,1290.776,316.252,25.544,11.717,0.0,80.0,55.0,1.4,1914.625,1987.419,1817.371,380.8,55.255,76.09,72.391,79.914,52.119,1.417,2.605,0.395,73.324,58.658,89.134,49.769,0.0,90.726,136.232,90.68,135.378,35.338,52.989,47.868,-10.82,49.25,96.125,72.125,72.75,56.0,57.156,0.0,38.625,72.0,70.0,1000.0,200.0,0.102,199.875,72.188,71.875,-0.052,72.25,71.0,55.75,56.313,0.0,59.625,72.0,70.0,1000.0,200.0,0.444,729.5,78.313,78.75,0.006,72.063,70.688,56.094,57.125,0.0,62.156,72.0,70.0,1000.0,200.0,0.309,607.0,77.313,77.813,0.017,72.0,72.75,56.656,58.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.119,374.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.366,5.85,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,525.5,535.0,303.5,538.5,530.5,520.0,0.479,8.318,3.133,20.393,1.291,0.316,-0.002,-0.0,-0.001,0.0
8282007,1714,1.0,1.0,1.0,1.0,100.0,54.86,40.0,40.0,40.0,1.0,1.0,1307.174,319.766,25.585,11.673,0.0,80.0,55.0,1.4,1899.125,2012.415,1830.804,393.456,55.363,76.09,72.391,79.808,52.119,1.364,2.591,0.395,73.432,58.646,89.106,49.713,0.0,90.834,139.635,90.467,138.406,35.412,52.884,47.795,-10.82,49.375,96.188,72.0,72.75,56.0,57.156,0.0,37.594,72.0,70.0,1000.0,200.0,0.109,207.0,72.188,71.75,-0.052,72.313,71.125,55.75,56.313,0.0,61.719,72.0,70.0,1000.0,200.0,0.432,722.5,78.438,78.75,0.006,71.875,70.813,56.094,57.125,0.0,62.25,72.0,70.0,1000.0,200.0,0.326,624.0,77.313,77.688,0.017,72.063,72.688,56.656,58.0,0.0,46.719,72.0,70.0,1000.0,200.0,0.115,372.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.37,5.848,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,525.5,535.0,304.0,538.0,530.0,519.5,0.64,8.273,4.511,20.078,1.307,0.32,-0.003,-0.0,-0.001,0.0
8282007,1715,1.0,1.0,1.0,1.0,100.0,55.565,40.0,40.0,40.0,1.0,1.0,1327.086,313.909,25.595,11.643,0.0,80.0,55.0,1.4,1927.375,2007.411,1827.443,388.346,55.471,75.771,72.076,79.703,52.226,1.394,2.583,0.395,73.463,58.802,88.994,49.741,0.0,90.834,137.86,90.361,137.298,35.265,52.989,47.795,-10.828,49.094,96.188,72.0,72.938,56.0,57.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,71.75,-0.052,72.125,71.0,55.75,56.313,0.0,61.281,72.0,70.0,1000.0,200.0,0.438,724.0,78.313,78.75,0.007,71.75,70.688,56.094,57.125,0.0,61.906,72.0,70.0,1000.0,200.0,0.317,616.5,77.313,77.688,0.017,72.0,72.75,56.656,58.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.116,373.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.367,5.84,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,525.5,535.0,303.5,538.5,530.0,520.0,0.303,8.231,2.065,20.265,1.327,0.314,-0.003,-0.0,-0.001,0.0
8282007,1716,1.0,1.0,1.0,1.0,100.0,56.3,40.0,40.0,40.0,1.0,1.0,1330.6,318.594,25.585,11.658,0.0,80.0,55.0,1.4,1918.625,1995.745,1837.533,386.878,55.255,75.771,72.076,79.703,52.119,1.394,2.612,0.399,73.459,58.77,89.246,49.825,0.0,90.726,136.898,90.255,136.043,35.338,52.989,47.868,-10.82,49.469,96.188,72.125,72.438,56.0,57.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.112,209.0,72.188,71.75,-0.052,72.25,70.938,55.844,56.313,0.0,61.469,72.0,70.0,1000.0,200.0,0.436,721.5,78.313,78.75,0.006,71.875,70.938,56.188,57.0,0.0,61.625,72.0,70.0,1000.0,200.0,0.316,615.0,77.313,77.688,0.017,72.063,72.688,56.656,58.125,0.0,47.219,72.0,70.0,1000.0,200.0,0.117,375.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.372,5.852,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.5,535.0,303.5,538.5,530.0,519.5,0.469,8.276,3.141,20.29,1.331,0.319,-0.003,-0.0,-0.001,0.0
8282007,1717,1.0,1.0,1.0,1.0,100.0,56.644,40.0,40.0,40.0,1.0,1.0,1323.573,318.594,25.606,11.732,0.0,80.0,55.0,1.4,1918.625,1990.749,1824.084,382.607,55.578,75.771,72.181,79.703,52.226,1.394,2.598,0.392,73.458,58.767,89.05,49.825,0.0,90.834,137.712,90.149,136.781,35.338,52.989,47.868,-10.82,49.438,96.25,72.0,72.75,56.0,57.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.108,204.125,72.188,71.75,-0.052,72.25,70.938,55.75,56.313,0.0,60.5,72.0,70.0,1000.0,200.0,0.452,737.0,78.313,78.75,0.007,72.063,70.813,56.188,57.125,0.0,61.938,72.0,70.0,1000.0,200.0,0.304,604.5,77.188,77.813,0.017,72.063,72.688,56.656,58.0,0.0,47.563,72.0,70.0,1000.0,200.0,0.117,375.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.377,5.853,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.5,535.0,303.5,538.5,530.0,520.0,0.501,8.328,3.422,20.419,1.324,0.319,-0.003,-0.0,-0.002,0.0
8282007,1718,1.0,1.0,1.0,1.0,100.0,56.6,40.0,40.0,40.0,1.0,1.0,1332.943,325.622,25.616,11.703,0.0,80.0,55.0,1.4,1918.25,2024.098,1847.641,390.288,55.363,75.878,72.076,79.703,52.333,1.345,2.609,0.388,73.591,58.817,89.106,49.797,0.0,90.834,136.528,90.467,135.821,35.412,52.884,47.941,-10.82,49.313,96.188,72.0,72.75,56.0,57.156,0.0,38.469,72.0,70.0,1000.0,200.0,0.102,201.25,72.188,71.75,-0.052,72.313,71.0,55.75,56.406,0.0,62.156,72.0,70.0,1000.0,200.0,0.455,740.0,78.125,78.75,0.009,71.875,70.688,56.094,57.125,0.0,62.563,72.0,70.0,1000.0,200.0,0.326,623.0,77.188,77.688,0.017,72.063,72.688,56.656,58.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.117,377.0,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.378,5.856,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,525.5,535.0,303.5,538.5,530.0,519.5,0.393,8.392,2.601,20.367,1.333,0.326,-0.003,-0.001,-0.001,0.0
8282007,1719,1.0,1.0,1.0,1.0,100.0,57.556,40.0,40.0,40.0,1.0,1.0,1280.234,319.766,25.585,11.673,0.0,80.0,55.0,1.4,1952.375,2004.077,1829.123,393.303,55.578,75.878,72.181,79.808,52.333,1.387,2.601,0.399,73.664,58.978,89.162,49.825,0.0,90.834,136.306,90.68,135.452,35.338,52.884,48.014,-10.82,49.563,96.25,72.0,72.938,56.125,57.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.11,208.125,72.188,71.75,-0.052,72.313,71.0,55.844,56.313,0.0,62.063,72.0,70.0,1000.0,200.0,0.446,733.0,78.313,78.688,0.007,71.875,70.688,56.094,57.125,0.0,62.156,72.0,70.0,1000.0,200.0,0.324,622.0,77.313,77.813,0.017,72.063,72.75,56.656,58.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.12,377.5,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.377,5.856,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.0,535.5,303.5,538.0,530.0,520.0,0.479,8.433,3.138,20.553,1.28,0.32,-0.003,-0.0,-0.001,0.0
