DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1720,1.0,1.0,1.0,1.0,100.0,57.547,40.0,40.0,40.0,1.0,1.0,1357.54,322.108,25.564,11.673,0.0,80.0,55.0,1.4,1949.625,2020.759,1829.123,399.083,55.363,76.09,72.391,79.914,52.119,1.379,2.619,0.392,73.774,58.998,89.162,49.881,0.0,90.726,136.084,90.467,135.378,35.412,52.78,48.16,-10.82,49.719,96.188,72.0,72.75,56.125,57.156,0.0,37.188,72.0,70.0,1000.0,200.0,0.11,208.125,72.188,71.75,-0.052,72.438,71.125,55.844,56.313,0.0,62.781,72.0,70.0,1000.0,200.0,0.452,736.5,78.125,78.688,0.007,72.063,70.688,56.188,57.125,0.0,63.625,72.0,70.0,1000.0,200.0,0.319,619.5,77.313,77.688,0.017,72.063,72.688,56.656,58.125,0.0,46.375,72.0,70.0,1000.0,200.0,0.125,386.0,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.385,5.863,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,524.5,535.5,303.5,539.0,530.0,520.0,0.396,8.568,2.592,20.669,1.358,0.322,-0.003,-0.001,-0.001,0.0
8282007,1721,1.0,1.0,1.0,1.0,100.0,58.066,40.0,40.0,40.0,1.0,1.0,1364.568,322.108,25.626,11.643,0.0,80.0,55.0,1.4,1949.625,2044.153,1834.168,399.062,55.578,75.878,72.076,79.703,52.226,1.375,2.609,0.384,73.872,58.987,89.05,49.965,0.0,90.834,139.487,90.361,138.332,35.338,52.675,48.232,-10.82,49.688,96.188,72.125,72.438,56.125,57.375,0.0,38.563,72.0,70.0,1000.0,200.0,0.102,199.375,72.313,71.75,-0.052,72.25,71.125,55.75,56.313,0.0,62.375,72.0,70.0,1000.0,200.0,0.471,752.0,78.313,78.75,0.009,72.063,70.688,56.188,57.219,0.0,62.781,72.0,70.0,1000.0,200.0,0.322,621.5,77.313,77.813,0.017,72.063,72.688,56.656,58.125,0.0,46.531,72.0,70.0,1000.0,200.0,0.125,387.75,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.385,5.858,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,525.0,535.5,303.5,538.5,530.0,520.0,0.602,8.659,4.247,20.853,1.365,0.322,-0.004,-0.001,-0.001,0.0
8282007,1722,1.0,1.0,1.0,1.0,100.0,58.734,40.0,40.0,40.0,1.0,1.0,1351.684,320.937,25.606,11.643,0.0,80.0,55.0,1.4,1963.25,2007.411,1825.762,391.289,55.255,75.878,72.076,79.703,52.119,1.406,2.623,0.399,73.853,59.084,88.517,49.825,0.0,90.726,138.673,90.361,137.963,35.338,52.675,48.232,-10.82,49.031,96.188,72.125,72.75,56.0,57.375,0.0,37.313,72.0,70.0,1000.0,200.0,0.111,209.0,72.188,71.875,-0.052,72.625,71.0,55.844,56.313,0.0,63.344,72.0,70.0,1000.0,200.0,0.47,747.5,78.313,78.688,0.009,71.875,70.688,56.188,57.125,0.0,62.75,72.0,70.0,1000.0,200.0,0.311,611.0,77.188,77.813,0.017,72.063,72.688,56.656,58.125,0.0,47.375,72.0,70.0,1000.0,200.0,0.12,381.25,75.0,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.388,5.863,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,538.5,530.0,519.5,0.376,8.659,2.609,20.853,1.352,0.321,-0.002,-0.0,-0.002,0.0
8282007,1723,1.0,1.0,1.0,1.0,100.0,59.115,40.0,40.0,40.0,1.0,1.0,1338.799,325.622,25.564,11.688,0.0,80.0,55.0,1.4,1955.0,2025.768,1845.955,397.937,55.471,76.09,72.391,79.808,52.119,1.375,2.594,0.395,73.892,59.107,88.77,49.741,0.0,90.834,136.528,90.149,135.747,35.412,52.466,48.232,-10.82,49.031,96.125,72.0,72.938,56.0,57.375,0.0,38.563,72.0,70.0,1000.0,200.0,0.103,200.0,72.188,71.875,-0.052,72.438,71.25,55.75,56.188,0.0,62.438,72.0,70.0,1000.0,200.0,0.478,753.0,78.125,78.75,0.008,72.063,70.625,56.094,57.125,0.0,62.375,72.0,70.0,1000.0,200.0,0.323,622.0,77.188,77.688,0.017,72.0,72.688,56.656,58.125,0.0,47.313,72.0,70.0,1000.0,200.0,0.118,378.5,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.388,5.864,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.0,535.0,303.5,538.5,530.0,520.0,0.43,8.786,2.867,20.813,1.339,0.326,-0.002,-0.001,-0.001,0.0
8282007,1724,1.0,1.0,1.0,1.0,100.0,59.051,40.0,40.0,40.0,1.0,1.0,1355.198,324.451,25.585,11.643,0.0,80.0,55.0,1.4,1956.625,2047.498,1840.9,404.729,55.148,75.984,72.181,79.914,52.119,1.387,2.637,0.395,73.999,59.121,88.938,49.797,0.0,90.834,137.712,90.042,136.855,35.338,52.466,48.232,-10.82,49.219,96.063,72.0,72.438,56.0,57.156,0.0,37.563,72.0,70.0,1000.0,200.0,0.11,208.0,72.188,71.75,-0.052,72.313,71.0,55.625,56.188,0.0,63.031,72.0,70.0,1000.0,200.0,0.473,754.5,78.125,78.75,0.008,71.75,70.813,56.094,57.125,0.0,63.125,72.0,70.0,1000.0,200.0,0.319,617.5,77.063,77.688,0.017,72.0,72.688,56.656,58.125,0.0,46.719,72.0,70.0,1000.0,200.0,0.126,385.25,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.391,5.867,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,539.0,530.0,519.5,0.46,8.765,3.148,20.853,1.355,0.324,-0.003,-0.001,-0.002,0.0
8282007,1725,1.0,1.0,1.0,1.0,100.0,59.114,40.0,40.0,40.0,1.0,1.0,1369.253,326.794,25.575,11.703,0.0,80.0,55.0,1.4,1969.625,2054.192,1857.768,403.587,55.148,75.878,71.971,79.808,52.012,1.368,2.655,0.406,74.036,59.243,88.854,49.853,0.0,90.834,136.824,90.255,136.043,35.485,52.466,48.305,-10.82,49.125,96.063,72.125,72.688,56.0,57.156,0.0,37.438,72.0,70.0,1000.0,200.0,0.11,208.125,72.188,71.875,-0.052,72.438,71.0,55.625,56.313,0.0,64.0,72.0,70.0,1000.0,200.0,0.479,757.0,78.125,78.75,0.007,72.063,70.625,56.094,57.125,0.0,61.781,72.0,70.0,1000.0,200.0,0.32,615.5,77.313,77.688,0.017,72.0,72.75,56.656,58.125,0.0,46.656,72.0,70.0,1000.0,200.0,0.125,388.25,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.388,5.864,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,539.0,529.5,520.0,0.429,8.835,2.868,20.839,1.369,0.327,-0.002,-0.001,-0.001,0.0
8282007,1726,1.0,1.0,1.0,1.0,100.0,59.976,40.0,40.0,40.0,1.0,1.0,1355.198,327.965,25.585,11.703,0.0,80.0,55.0,1.4,1969.625,2045.825,1844.27,400.619,55.148,75.878,72.076,79.808,52.012,1.368,2.605,0.406,74.094,59.214,88.938,49.769,0.0,90.834,136.306,90.574,135.526,35.485,52.362,48.378,-10.82,49.281,96.188,72.125,72.75,56.0,57.156,0.0,38.5,72.0,70.0,1000.0,200.0,0.103,200.375,72.188,71.875,-0.052,72.313,71.0,55.75,56.188,0.0,63.875,72.0,70.0,1000.0,200.0,0.479,756.5,78.313,78.75,0.008,72.313,70.375,56.094,57.0,0.0,63.0,72.0,70.0,1000.0,200.0,0.332,629.0,77.313,77.688,0.021,72.063,72.688,56.656,58.0,0.0,47.0,72.0,70.0,1000.0,200.0,0.12,380.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.388,5.867,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.5,535.5,303.5,539.5,530.0,519.5,0.436,8.94,2.866,20.958,1.355,0.328,-0.002,-0.001,-0.001,0.0
8282007,1727,1.0,1.0,1.0,1.0,100.0,60.249,40.0,40.0,40.0,1.0,1.0,1379.795,320.937,25.585,11.673,0.0,80.0,55.0,1.4,1972.125,2050.845,1851.015,403.193,55.363,75.984,72.181,79.808,52.119,1.379,2.634,0.392,74.165,59.276,88.882,49.853,0.0,91.049,136.084,90.467,135.378,35.412,52.362,48.305,-10.828,49.344,96.188,72.0,72.688,56.0,57.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.11,207.625,72.188,71.75,-0.052,72.438,71.125,55.625,56.188,0.0,63.688,72.0,70.0,1000.0,200.0,0.496,770.0,78.313,78.688,0.009,72.063,70.188,56.094,57.0,0.0,62.438,72.0,70.0,1000.0,200.0,0.312,612.5,77.188,77.688,0.017,72.063,72.688,56.656,58.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.123,382.75,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.388,5.866,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,539.0,530.0,519.5,0.396,8.879,2.594,20.905,1.38,0.321,-0.003,-0.0,-0.001,0.0
8282007,1728,1.0,1.0,1.0,1.0,100.0,60.093,40.0,40.0,40.0,1.0,1.0,1389.166,326.794,25.585,11.717,0.0,80.0,55.0,1.4,1972.125,2064.24,1854.391,410.751,55.148,75.771,71.971,79.703,52.012,1.387,2.681,0.395,74.239,59.325,88.882,49.881,0.0,90.941,135.64,90.361,134.861,35.412,52.257,48.524,-10.828,49.344,96.188,72.0,72.75,56.0,57.156,0.0,37.781,72.0,70.0,1000.0,200.0,0.11,207.875,72.188,71.75,-0.052,72.313,71.0,55.625,56.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.484,761.5,78.125,78.75,0.01,72.063,70.438,56.094,57.125,0.0,62.75,72.0,70.0,1000.0,200.0,0.334,633.5,77.188,77.688,0.017,72.0,72.688,56.656,58.0,0.0,47.344,72.0,70.0,1000.0,200.0,0.122,383.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.388,5.867,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.75,540.0,530.0,519.5,0.44,9.12,2.863,21.34,1.389,0.327,-0.003,-0.001,-0.001,0.0
8282007,1729,1.0,1.0,1.0,1.0,100.0,60.798,40.0,40.0,40.0,1.0,1.0,1376.281,324.451,25.626,11.643,0.0,80.0,55.0,1.4,1987.125,2039.136,1849.328,402.597,55.363,75.771,71.971,79.597,52.012,1.402,2.663,0.395,74.197,59.363,88.685,49.825,0.0,90.941,139.413,90.255,138.111,35.558,52.362,48.524,-10.82,49.313,96.125,72.0,72.75,56.0,57.156,0.0,37.156,72.0,70.0,1000.0,200.0,0.112,209.5,72.188,71.75,-0.052,72.25,70.75,55.625,56.188,0.0,64.313,72.0,70.0,1000.0,200.0,0.489,764.5,78.313,78.688,0.009,71.875,70.625,55.969,57.125,0.0,62.375,72.0,70.0,1000.0,200.0,0.308,607.0,77.063,77.813,0.017,72.063,72.688,56.656,58.0,0.0,47.219,72.0,70.0,1000.0,200.0,0.124,384.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.388,5.867,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,535.5,303.5,540.0,529.5,519.5,0.679,8.984,4.787,20.968,1.376,0.324,-0.003,-0.0,-0.002,0.0
8282007,1730,1.0,1.0,1.0,1.0,100.0,60.796,40.0,40.0,40.0,1.0,1.0,1356.369,324.451,25.606,11.717,0.0,80.0,55.0,1.4,1965.375,2037.464,1851.015,403.422,55.255,75.771,71.971,79.597,52.012,1.391,2.663,0.395,74.214,59.36,88.854,50.021,0.0,90.834,139.931,90.149,139.293,35.558,52.153,48.524,-10.82,49.438,96.188,72.0,72.688,55.906,57.156,0.0,38.719,72.0,70.0,1000.0,200.0,0.103,200.25,72.188,71.75,-0.052,72.25,71.0,55.531,56.094,0.0,64.625,72.0,70.0,1000.0,200.0,0.489,764.0,78.313,78.75,0.009,71.875,70.625,55.969,57.125,0.0,61.531,72.0,70.0,1000.0,200.0,0.317,617.0,77.313,77.688,0.017,72.063,72.688,56.438,58.0,0.0,47.188,72.0,70.0,1000.0,200.0,0.124,385.0,75.125,75.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.391,5.867,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,535.5,303.5,539.5,529.5,519.5,0.328,9.155,2.344,21.101,1.356,0.324,-0.003,-0.001,-0.001,0.0
8282007,1731,1.0,1.0,1.0,1.0,100.0,60.987,40.0,40.0,40.0,1.0,1.0,1382.138,319.766,25.585,11.688,0.0,80.0,55.0,1.4,1964.875,2065.916,1857.768,409.258,55.255,75.771,71.971,79.597,51.905,1.368,2.641,0.392,74.235,59.364,88.882,49.937,0.0,90.834,136.454,90.042,135.747,35.558,52.153,48.451,-10.82,49.438,96.125,72.0,72.875,55.906,57.156,0.0,37.906,72.0,70.0,1000.0,200.0,0.111,208.25,72.188,71.75,-0.052,72.25,70.938,55.625,56.188,0.0,64.75,72.0,70.0,1000.0,200.0,0.496,772.5,78.125,78.688,0.01,72.063,70.688,55.969,57.0,0.0,61.469,72.0,70.0,1000.0,200.0,0.315,615.0,77.188,77.688,0.017,72.0,72.688,56.438,58.0,0.0,47.781,72.0,70.0,1000.0,200.0,0.122,381.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.391,5.868,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,535.5,303.5,540.0,529.5,520.0,0.39,9.081,2.598,20.93,1.382,0.32,-0.003,-0.001,-0.001,0.0
8282007,1732,1.0,1.0,1.0,1.0,100.0,61.197,40.0,40.0,40.0,1.0,1.0,1382.138,326.794,25.595,11.688,0.0,80.0,55.0,1.4,1977.25,2050.845,1859.458,402.725,55.04,75.771,71.865,79.597,51.905,1.383,2.674,0.392,74.267,59.421,88.938,49.909,0.0,90.834,137.934,89.936,137.077,35.485,52.153,48.597,-10.82,49.594,96.25,72.0,72.688,55.906,57.156,0.0,37.75,72.0,70.0,1000.0,200.0,0.112,209.125,72.188,71.563,-0.052,72.313,70.75,55.625,56.094,0.0,65.063,72.0,70.0,1000.0,200.0,0.491,766.0,78.313,78.688,0.009,71.875,70.688,55.969,57.0,0.0,62.469,72.0,70.0,1000.0,200.0,0.318,618.0,77.313,77.688,0.017,72.0,72.688,56.438,58.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.122,382.25,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.39,5.864,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,535.5,303.5,540.0,530.0,520.0,0.457,9.194,3.149,21.286,1.382,0.327,-0.005,-0.0,-0.001,0.0
8282007,1733,1.0,1.0,1.0,1.0,100.0,60.937,40.0,40.0,40.0,1.0,1.0,1393.851,334.993,25.544,11.717,0.0,80.0,55.0,1.4,1977.25,2062.565,1864.53,405.775,55.04,75.771,72.076,79.597,51.905,1.383,2.652,0.395,74.332,59.41,88.966,49.881,0.0,90.726,137.12,90.042,136.486,35.558,52.153,48.597,-10.82,49.563,96.188,72.0,72.75,55.906,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,71.75,-0.052,72.125,71.25,55.625,56.094,0.0,65.0,72.0,70.0,1000.0,200.0,0.502,775.5,78.125,78.75,0.008,71.875,70.625,56.094,57.0,0.0,62.0,72.0,70.0,1000.0,200.0,0.321,621.0,77.188,77.688,0.017,72.0,72.688,56.438,58.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.123,382.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.39,5.863,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,535.5,303.25,540.0,529.5,520.0,0.344,9.206,2.325,21.22,1.394,0.335,-0.003,-0.001,-0.001,0.0
8282007,1734,1.0,1.0,1.0,1.0,100.0,61.092,40.0,40.0,40.0,1.0,1.0,1385.652,327.965,25.575,11.747,0.0,80.0,55.0,1.4,1988.125,2059.216,1871.301,409.97,55.255,75.984,72.181,79.703,52.012,1.372,2.655,0.392,74.41,59.5,88.91,49.825,0.0,90.834,136.38,90.574,135.599,35.558,52.049,48.669,-10.82,49.656,96.25,72.0,72.75,55.906,57.156,0.0,37.75,72.0,70.0,1000.0,200.0,0.111,208.375,72.188,71.75,-0.052,72.125,71.25,55.531,56.094,0.0,63.875,72.0,70.0,1000.0,200.0,0.504,776.0,78.125,78.75,0.009,72.063,70.375,55.969,57.0,0.0,62.25,72.0,70.0,1000.0,200.0,0.319,618.0,77.188,77.688,0.017,72.0,72.438,56.438,58.0,0.0,46.844,72.0,70.0,1000.0,200.0,0.122,382.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.39,5.863,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.5,535.5,303.5,540.5,529.5,520.0,0.436,9.339,2.869,21.392,1.386,0.328,-0.003,-0.001,-0.001,0.0
8282007,1735,1.0,1.0,1.0,1.0,100.0,61.476,40.0,40.0,40.0,1.0,1.0,1382.138,329.136,25.606,11.688,0.0,80.0,55.0,1.4,1979.125,2047.498,1851.015,398.633,55.255,75.665,71.865,79.597,51.905,1.402,2.677,0.399,74.386,59.511,88.77,49.937,0.0,90.726,136.528,90.467,135.747,35.558,52.049,48.597,-10.828,49.531,96.188,72.0,72.438,55.813,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.112,209.625,72.188,71.75,-0.052,72.25,71.25,55.531,56.094,0.0,64.188,72.0,70.0,1000.0,200.0,0.502,776.0,78.125,78.688,0.007,72.063,70.438,55.969,57.0,0.0,62.438,72.0,70.0,1000.0,200.0,0.305,607.0,77.313,77.813,0.017,72.0,72.438,56.438,58.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.123,385.25,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.396,5.87,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.0,535.5,303.5,540.5,529.0,520.0,0.434,9.241,2.872,21.168,1.382,0.329,-0.003,-0.001,-0.001,0.0
8282007,1736,1.0,1.0,1.0,1.0,100.0,61.982,40.0,40.0,40.0,1.0,1.0,1396.193,329.136,25.585,11.703,0.0,80.0,55.0,1.4,1983.625,2044.153,1857.768,405.742,55.255,75.771,71.865,79.597,51.905,1.406,2.666,0.395,74.415,59.555,88.798,49.881,0.0,90.619,135.862,90.255,135.008,35.558,52.049,48.669,-10.82,49.594,96.25,72.0,72.875,55.813,57.063,0.0,37.563,72.0,70.0,1000.0,200.0,0.113,209.75,72.188,71.75,-0.052,72.313,71.0,55.625,56.094,0.0,65.375,72.0,70.0,1000.0,200.0,0.496,771.5,78.125,78.688,0.007,71.875,70.625,55.969,57.0,0.0,62.531,72.0,70.0,1000.0,200.0,0.306,603.5,77.188,77.688,0.017,72.0,72.688,56.438,57.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.125,385.75,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.391,5.867,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,536.0,303.25,541.0,529.0,520.0,0.479,9.304,3.139,21.312,1.396,0.329,-0.003,-0.001,-0.001,0.0
8282007,1737,1.0,1.0,1.0,1.0,100.0,61.622,40.0,40.0,40.0,1.0,1.0,1390.337,333.821,25.585,11.732,0.0,80.0,55.0,1.4,1982.0,2052.519,1857.768,401.757,55.255,75.878,72.076,79.597,51.905,1.402,2.648,0.392,74.456,59.551,88.798,50.021,0.0,90.619,135.64,90.255,134.787,35.485,52.049,48.597,-10.82,49.563,96.25,71.938,72.688,55.813,57.063,0.0,37.406,72.0,70.0,1000.0,200.0,0.113,207.625,72.188,71.75,-0.052,72.313,70.625,55.531,56.094,0.0,64.688,72.0,70.0,1000.0,200.0,0.508,780.0,78.313,78.688,0.007,71.75,70.625,55.969,57.0,0.0,62.125,72.0,70.0,1000.0,200.0,0.31,606.5,77.188,77.688,0.021,72.0,72.438,56.438,58.0,0.0,45.969,72.0,70.0,1000.0,200.0,0.124,384.25,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.395,5.87,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,535.5,303.5,541.0,529.0,520.0,0.481,9.287,3.135,21.367,1.39,0.334,-0.003,-0.0,-0.002,0.0
8282007,1738,1.0,1.0,1.0,1.0,100.0,61.994,40.0,40.0,40.0,1.0,1.0,1364.568,331.479,25.523,11.598,0.0,80.0,55.0,1.4,1982.0,2032.45,1857.768,395.364,55.148,75.559,71.865,79.597,51.69,1.41,2.677,0.399,74.412,59.548,88.573,50.021,0.0,90.512,139.709,90.149,138.554,35.485,51.84,48.524,-10.82,49.25,96.188,72.0,72.438,55.906,57.063,0.0,38.656,72.0,70.0,1000.0,200.0,0.104,201.25,72.188,71.75,-0.052,72.313,70.625,55.531,56.094,0.0,64.813,72.0,70.0,1000.0,200.0,0.517,784.5,78.125,78.688,0.006,71.75,70.625,55.875,57.0,0.0,62.438,72.0,70.0,1000.0,200.0,0.306,603.5,77.188,77.688,0.017,72.0,72.688,56.438,58.0,0.0,47.5,72.0,70.0,1000.0,200.0,0.115,372.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.398,5.872,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,535.5,303.5,541.0,529.0,520.0,0.595,9.246,4.229,21.005,1.365,0.331,-0.003,-0.0,-0.001,0.0
8282007,1739,1.0,1.0,1.0,1.0,100.0,62.096,40.0,40.0,40.0,1.0,1.0,1377.453,334.993,25.585,11.703,0.0,80.0,55.0,1.4,1968.75,2037.464,1861.149,401.269,55.148,75.559,71.971,79.386,51.69,1.387,2.648,0.395,74.413,59.541,88.685,49.909,0.0,90.512,137.712,89.936,137.077,35.485,51.84,48.524,-10.828,49.313,96.25,71.938,72.688,55.813,57.063,0.0,37.313,72.0,70.0,1000.0,200.0,0.112,209.125,72.188,71.875,-0.052,72.125,70.938,55.531,55.906,0.0,65.0,72.0,70.0,1000.0,200.0,0.512,783.5,78.125,78.688,0.006,71.75,70.625,55.875,57.0,0.0,61.781,72.0,70.0,1000.0,200.0,0.297,595.5,77.188,77.688,0.02,72.063,72.688,56.344,57.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.124,385.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.391,5.866,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,535.5,303.75,541.5,529.0,520.0,0.34,9.33,2.332,21.195,1.377,0.335,-0.002,-0.0,-0.001,0.0
8282007,1740,1.0,1.0,1.0,1.0,100.0,61.607,40.0,40.0,40.0,1.0,1.0,1366.911,327.965,25.544,11.732,0.0,80.0,55.0,1.4,1966.875,2044.153,1861.149,396.32,54.825,75.665,71.865,79.491,51.69,1.394,2.666,0.388,74.431,59.545,88.657,49.741,0.0,90.404,136.306,89.83,135.452,35.631,52.049,48.597,-10.82,49.125,96.188,72.0,72.438,55.813,57.063,0.0,38.594,72.0,70.0,1000.0,200.0,0.103,202.0,72.188,71.75,-0.052,72.313,71.125,55.344,55.906,0.0,65.813,72.0,70.0,1000.0,200.0,0.513,783.5,78.313,78.688,0.006,71.875,70.688,55.875,57.0,0.0,61.531,72.0,70.0,1000.0,200.0,0.306,604.5,77.188,77.688,0.017,72.0,72.688,56.344,57.938,0.0,46.219,72.0,70.0,1000.0,200.0,0.123,383.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.398,5.87,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.0,536.0,303.5,541.5,529.0,520.0,0.469,9.265,3.133,21.128,1.367,0.328,-0.003,-0.0,-0.001,0.0
8282007,1741,1.0,1.0,1.0,1.0,100.0,61.503,40.0,40.0,40.0,1.0,1.0,1383.309,331.479,25.606,11.643,0.0,80.0,55.0,1.4,1977.5,2064.24,1869.607,408.545,55.148,75.878,72.076,79.386,51.798,1.379,2.659,0.392,74.452,59.553,89.106,49.881,0.0,90.512,137.49,89.724,136.633,35.558,51.944,48.597,-10.82,49.688,96.25,72.0,72.688,55.813,56.969,0.0,37.281,72.0,70.0,1000.0,200.0,0.112,208.875,72.188,71.875,-0.052,72.125,71.313,55.344,55.906,0.0,66.5,72.0,70.0,1000.0,200.0,0.509,780.0,78.063,78.688,0.006,71.875,70.438,55.875,56.813,0.0,61.75,72.0,70.0,1000.0,200.0,0.314,614.0,77.188,77.688,0.017,72.063,72.688,56.344,57.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.123,384.25,75.0,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.391,5.866,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,525.5,535.5,303.5,541.5,529.0,520.0,0.459,9.265,3.151,21.086,1.383,0.331,-0.002,-0.001,-0.001,0.0
8282007,1742,1.0,1.0,1.0,1.0,100.0,62.055,40.0,40.0,40.0,1.0,1.0,1407.906,331.479,25.523,11.732,0.0,80.0,55.0,1.4,1988.125,2059.216,1871.301,405.397,55.148,75.878,72.076,79.597,51.798,1.383,2.699,0.392,74.554,59.605,89.078,49.853,0.0,90.404,136.232,90.149,135.452,35.558,51.944,48.669,-10.82,49.75,96.313,72.125,72.375,55.813,56.969,0.0,38.656,72.0,70.0,1000.0,200.0,0.104,203.25,72.188,71.875,-0.052,72.438,71.25,55.531,55.906,0.0,66.313,72.0,70.0,1000.0,200.0,0.521,789.0,78.125,78.688,0.009,71.875,70.625,55.969,56.813,0.0,61.469,72.0,70.0,1000.0,200.0,0.316,615.5,77.313,77.688,0.006,72.0,72.688,56.344,57.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.123,383.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.393,5.872,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,535.5,303.5,541.5,528.5,520.0,0.432,9.387,2.859,21.365,1.408,0.331,-0.002,-0.001,-0.0,0.0
8282007,1743,1.0,1.0,1.0,1.0,100.0,62.197,40.0,40.0,40.0,1.0,1.0,1380.966,327.965,25.564,11.747,0.0,80.0,55.0,1.4,1986.375,2047.498,1862.839,399.581,55.148,75.771,72.076,79.386,51.905,1.406,2.652,0.399,74.526,59.63,88.77,49.937,0.0,90.297,136.158,90.255,135.304,35.558,51.84,48.669,-10.82,49.344,96.313,72.0,72.438,55.813,56.969,0.0,37.406,72.0,70.0,1000.0,200.0,0.112,209.75,72.188,71.75,-0.052,72.313,71.0,55.344,55.906,0.0,65.375,72.0,70.0,1000.0,200.0,0.527,797.0,78.125,78.688,0.009,71.875,70.625,55.969,56.813,0.0,61.563,72.0,70.0,1000.0,200.0,0.295,595.0,77.188,77.688,0.017,72.0,72.688,56.344,57.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.123,380.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.393,5.872,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,535.5,303.5,541.5,529.0,520.0,0.476,9.459,3.136,21.392,1.381,0.328,-0.003,-0.001,-0.001,0.0
8282007,1744,1.0,1.0,1.0,1.0,100.0,62.217,40.0,40.0,40.0,1.0,1.0,1375.11,326.794,25.606,11.583,0.0,80.0,55.0,1.4,1986.375,2065.916,1871.301,409.972,55.04,75.771,71.971,79.491,51.798,1.368,2.655,0.395,74.557,59.619,88.938,49.937,0.0,90.297,138.304,90.149,137.077,35.558,51.944,48.597,-10.82,49.563,96.25,72.0,72.875,55.813,56.969,0.0,37.563,72.0,70.0,1000.0,200.0,0.111,206.75,72.188,71.75,-0.052,72.313,70.5,55.344,55.906,0.0,66.438,72.0,70.0,1000.0,200.0,0.528,795.5,78.125,78.688,0.009,71.875,70.438,55.875,56.813,0.0,60.75,72.0,70.0,1000.0,200.0,0.306,605.0,77.188,77.688,0.017,72.0,72.688,56.344,57.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.121,381.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.395,5.872,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,525.5,535.5,303.5,541.5,528.5,520.0,0.652,9.217,4.51,20.977,1.375,0.327,-0.003,-0.001,-0.001,0.0
8282007,1745,1.0,1.0,1.0,1.0,100.0,61.79,40.0,40.0,40.0,1.0,1.0,1366.911,332.65,25.606,11.643,0.0,80.0,55.0,1.4,1976.5,2049.172,1867.914,405.096,54.932,75.771,72.076,79.597,51.798,1.402,2.666,0.399,74.546,59.644,88.882,50.021,0.0,90.189,138.821,90.042,138.185,35.631,51.944,48.597,-10.82,49.813,96.25,72.0,72.688,55.813,57.063,0.0,37.969,72.0,70.0,1000.0,200.0,0.107,206.5,72.188,71.75,-0.052,72.125,70.625,55.344,55.906,0.0,65.75,72.0,70.0,1000.0,200.0,0.532,799.0,78.125,78.688,0.01,71.875,70.438,55.875,56.813,0.0,61.813,72.0,70.0,1000.0,200.0,0.296,596.5,77.188,77.688,0.017,72.0,72.688,56.219,57.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.121,377.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.396,5.872,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.5,536.0,303.5,542.0,528.5,520.0,0.334,9.254,2.337,20.967,1.367,0.333,-0.003,-0.001,-0.001,0.0
8282007,1746,1.0,1.0,1.0,1.0,100.0,61.481,40.0,40.0,40.0,1.0,1.0,1397.365,333.821,25.575,11.658,0.0,80.0,55.0,1.4,1975.625,2074.297,1866.222,412.502,55.148,75.559,71.865,79.386,51.798,1.372,2.695,0.395,74.642,59.635,89.078,49.965,0.0,90.297,136.454,89.83,135.599,35.558,52.153,48.597,-10.82,49.875,96.313,72.0,72.75,55.813,56.969,0.0,37.5,72.0,70.0,1000.0,200.0,0.111,208.875,72.188,71.75,-0.052,72.25,70.75,55.531,55.906,0.0,66.938,72.0,70.0,1000.0,200.0,0.521,794.0,78.125,78.688,0.009,72.063,70.438,55.875,56.813,0.0,61.969,72.0,70.0,1000.0,200.0,0.315,614.0,77.313,77.688,0.017,71.938,72.688,56.344,57.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.121,380.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.405,5.88,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,535.5,303.75,542.0,528.0,520.0,0.469,9.16,3.14,21.113,1.397,0.334,-0.003,-0.001,-0.001,0.0
8282007,1747,1.0,1.0,1.0,1.0,100.0,61.815,40.0,40.0,40.0,1.0,1.0,1369.253,332.65,25.595,11.762,0.0,80.0,55.0,1.4,1995.75,2027.438,1859.458,402.529,55.04,75.771,71.971,79.491,51.798,1.433,2.71,0.399,74.561,59.666,89.022,49.993,0.0,90.082,137.49,89.83,136.707,35.631,52.049,48.669,-10.82,49.656,96.313,72.0,72.75,55.813,56.969,0.0,37.344,72.0,70.0,1000.0,200.0,0.113,208.375,72.063,71.75,-0.052,72.25,70.75,55.531,55.906,0.0,66.25,72.0,70.0,1000.0,200.0,0.538,800.5,78.125,78.688,0.007,72.063,70.438,55.969,56.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.299,597.5,77.188,77.813,0.017,71.938,72.688,56.344,57.938,0.0,47.375,72.0,70.0,1000.0,200.0,0.115,370.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.408,5.877,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,535.5,303.5,542.0,527.5,520.0,0.42,9.341,2.877,21.299,1.369,0.333,-0.002,-0.001,-0.002,0.0
8282007,1748,1.0,1.0,1.0,1.0,100.0,62.34,40.0,40.0,40.0,1.0,1.0,1355.198,332.65,25.595,11.643,0.0,80.0,55.0,1.4,1995.75,2029.108,1851.015,399.269,55.148,75.771,72.076,79.491,51.798,1.417,2.666,0.403,74.514,59.661,88.657,49.937,0.0,90.189,136.898,89.936,136.116,35.412,51.944,48.597,-10.82,49.594,96.375,72.0,72.688,55.688,57.063,0.0,38.219,72.0,70.0,1000.0,200.0,0.108,206.875,72.188,71.875,-0.052,72.0,70.75,55.344,55.906,0.0,67.188,72.0,70.0,1000.0,200.0,0.531,798.0,78.125,78.688,0.007,71.875,70.438,55.969,57.0,0.0,61.875,72.0,70.0,1000.0,200.0,0.298,594.5,77.313,77.813,0.017,72.0,72.688,56.344,57.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.115,370.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.41,5.878,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,525.5,535.5,303.5,542.0,527.5,520.0,0.426,9.286,2.874,21.323,1.355,0.333,-0.002,-0.001,-0.001,0.0
8282007,1749,1.0,1.0,1.0,1.0,100.0,61.648,40.0,40.0,40.0,1.0,1.0,1417.277,331.479,25.585,11.643,0.0,80.0,55.0,1.4,1976.5,2074.297,1872.994,404.918,55.04,75.771,72.076,79.491,51.798,1.387,2.688,0.403,74.607,59.626,88.91,49.853,0.0,90.082,136.158,90.361,135.378,35.558,51.84,48.597,-10.828,49.75,96.25,72.125,72.438,55.688,56.969,0.0,37.906,72.0,70.0,1000.0,200.0,0.112,209.375,72.188,71.75,-0.052,72.125,71.25,55.344,55.906,0.0,66.5,72.0,70.0,1000.0,200.0,0.536,801.5,78.125,78.688,0.009,71.75,70.438,55.875,56.813,0.0,60.969,72.0,70.0,1000.0,200.0,0.305,599.5,77.188,77.688,0.021,72.0,72.688,56.344,57.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.122,382.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.402,5.873,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,525.5,536.0,303.5,542.5,527.0,520.0,0.436,9.324,2.866,21.086,1.417,0.331,-0.003,-0.001,-0.002,0.0
8282007,1750,1.0,1.0,1.0,1.0,100.0,62.173,40.0,40.0,40.0,1.0,1.0,1389.166,332.65,25.606,11.688,0.0,80.0,55.0,1.4,1991.625,2057.541,1864.53,408.517,55.148,75.771,71.971,79.491,51.798,1.402,2.634,0.399,74.601,59.669,88.882,49.937,0.0,90.189,136.306,90.255,135.526,35.485,51.944,48.597,-10.82,49.594,96.375,72.0,72.688,55.688,57.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.112,209.5,72.188,71.875,-0.052,72.0,71.0,55.344,55.781,0.0,66.688,72.0,70.0,1000.0,200.0,0.539,798.5,78.125,78.688,0.007,71.75,70.438,55.875,56.813,0.0,61.0,72.0,70.0,1000.0,200.0,0.295,592.5,77.188,77.688,0.017,72.0,72.688,56.344,57.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.124,385.0,75.313,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.401,5.873,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,525.5,535.5,303.5,542.5,527.0,520.0,0.434,9.311,2.869,21.286,1.389,0.333,-0.002,-0.001,-0.001,0.0
8282007,1751,1.0,1.0,1.0,1.0,100.0,62.138,40.0,40.0,40.0,1.0,1.0,1402.05,334.993,25.554,11.569,0.0,80.0,55.0,1.4,1976.5,2054.192,1859.458,398.234,55.04,75.665,71.971,79.491,51.69,1.413,2.688,0.399,74.583,59.666,88.573,49.881,0.0,90.082,135.64,90.042,135.008,35.558,51.735,48.524,-10.82,49.438,96.25,72.0,72.688,55.688,56.969,0.0,37.219,72.0,70.0,1000.0,200.0,0.113,210.125,72.063,71.75,-0.052,72.0,70.75,55.344,55.781,0.0,66.5,72.0,70.0,1000.0,200.0,0.527,794.0,78.125,78.688,0.007,71.875,70.375,55.875,57.0,0.0,61.281,72.0,70.0,1000.0,200.0,0.29,588.5,77.188,77.688,0.017,71.938,72.688,56.344,57.938,0.0,46.063,72.0,70.0,1000.0,200.0,0.123,384.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.407,5.877,6.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,535.5,303.5,542.5,527.0,520.0,0.354,9.273,2.32,20.835,1.402,0.335,-0.002,-0.001,-0.001,0.0
8282007,1752,1.0,1.0,1.0,1.0,100.0,61.681,40.0,40.0,40.0,1.0,1.0,1414.934,336.164,25.647,11.613,0.0,80.0,55.0,1.4,1976.5,2074.297,1864.53,409.676,55.04,75.665,71.865,79.386,51.69,1.379,2.699,0.406,74.5,59.666,88.826,49.965,0.0,89.975,140.745,90.042,139.736,35.485,51.735,48.524,-10.82,49.688,96.188,72.125,72.75,55.688,56.969,0.0,38.531,72.0,70.0,1000.0,200.0,0.104,201.375,72.188,71.75,-0.052,72.125,70.313,55.344,55.781,0.0,67.063,72.0,70.0,1000.0,200.0,0.527,797.5,78.125,78.688,0.01,71.875,70.188,55.656,56.813,0.0,61.469,72.0,70.0,1000.0,200.0,0.313,611.0,77.188,77.688,0.017,72.0,72.438,56.344,57.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.116,374.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.41,5.881,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,535.5,303.75,542.0,526.5,519.5,0.51,9.318,3.712,21.032,1.415,0.336,-0.003,-0.001,-0.001,0.0
8282007,1753,1.0,1.0,1.0,1.0,100.0,62.039,40.0,40.0,40.0,1.0,1.0,1398.536,332.65,25.585,11.673,0.0,80.0,55.0,1.4,1985.125,2054.192,1869.607,405.227,55.04,75.665,71.971,79.386,51.798,1.421,2.684,0.399,74.543,59.647,88.854,49.909,0.0,90.082,137.342,89.936,136.707,35.412,51.944,48.597,-10.828,49.469,96.25,72.125,73.0,55.688,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.111,209.125,72.188,71.75,-0.052,72.125,70.75,55.344,55.781,0.0,66.188,72.0,70.0,1000.0,200.0,0.549,810.0,78.125,78.688,0.006,72.063,70.188,55.875,56.719,0.0,61.344,72.0,70.0,1000.0,200.0,0.294,594.5,77.313,77.688,0.017,72.0,72.438,56.344,57.875,0.0,46.875,72.0,70.0,1000.0,200.0,0.119,378.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.403,5.881,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,535.5,303.5,542.5,526.5,519.5,0.343,9.31,2.333,21.378,1.399,0.333,-0.003,-0.0,-0.001,0.0
8282007,1754,1.0,1.0,1.0,1.0,100.0,61.508,40.0,40.0,40.0,1.0,1.0,1403.221,336.164,25.554,11.688,0.0,80.0,55.0,1.4,1990.75,2064.24,1866.222,407.137,55.04,75.665,71.865,79.386,51.69,1.402,2.692,0.406,74.541,59.633,88.854,49.965,0.0,89.867,137.268,89.724,136.412,35.558,51.84,48.524,-10.82,49.438,96.313,72.125,72.938,55.5,56.969,0.0,37.531,72.0,70.0,1000.0,200.0,0.112,210.25,72.188,71.875,-0.052,72.125,70.5,55.344,55.781,0.0,67.5,72.0,70.0,1000.0,200.0,0.531,795.0,78.063,78.688,0.006,71.875,70.375,55.656,56.813,0.0,61.094,72.0,70.0,1000.0,200.0,0.309,607.5,77.188,77.688,0.017,71.938,72.688,56.344,57.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.119,379.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.41,5.885,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,535.5,303.5,543.0,526.0,520.0,0.46,9.308,3.141,21.049,1.403,0.336,-0.002,-0.001,-0.001,0.0
8282007,1755,1.0,1.0,1.0,1.0,100.0,61.96,40.0,40.0,40.0,1.0,1.0,1376.281,331.479,25.616,11.613,0.0,80.0,55.0,1.4,1991.0,2052.519,1867.914,402.316,55.04,75.665,71.865,79.386,51.69,1.387,2.677,0.392,74.536,59.628,88.938,50.021,0.0,89.975,137.564,89.724,136.855,35.558,51.84,48.597,-10.82,49.688,96.313,72.125,72.875,55.688,56.906,0.0,37.438,72.0,70.0,1000.0,200.0,0.112,209.75,72.188,71.875,-0.052,72.25,70.938,55.219,55.906,0.0,66.25,72.0,70.0,1000.0,200.0,0.544,806.5,78.125,78.688,0.006,71.75,70.625,55.875,56.813,0.0,61.375,72.0,70.0,1000.0,200.0,0.295,593.5,77.313,77.688,0.017,71.938,72.688,56.344,57.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.119,378.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.401,5.877,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,525.5,535.5,303.5,543.0,526.0,520.0,0.38,9.3,2.607,21.032,1.376,0.331,-0.002,-0.0,-0.001,0.0
8282007,1756,1.0,1.0,1.0,1.0,100.0,61.958,40.0,40.0,40.0,1.0,1.0,1396.193,326.794,25.575,11.732,0.0,80.0,55.0,1.4,1990.875,2037.464,1851.015,400.721,55.04,75.453,71.76,79.386,51.69,1.413,2.677,0.399,74.521,59.634,88.798,49.937,0.0,89.975,136.38,90.149,135.673,35.558,52.153,48.597,-10.828,49.688,96.438,72.0,72.688,55.688,56.969,0.0,37.5,72.0,70.0,1000.0,200.0,0.114,210.75,72.188,71.75,-0.052,72.438,70.5,55.219,55.781,0.0,66.938,72.0,70.0,1000.0,200.0,0.535,804.0,78.125,78.688,0.006,71.875,70.375,55.656,56.813,0.0,61.25,72.0,70.0,1000.0,200.0,0.287,586.0,77.313,77.688,0.017,72.0,72.688,56.344,57.875,0.0,46.969,72.0,70.0,1000.0,200.0,0.12,378.75,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.401,5.877,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,525.5,535.5,303.5,543.0,525.5,520.0,0.391,9.218,2.597,21.247,1.396,0.327,-0.003,-0.0,-0.001,0.0
8282007,1757,1.0,1.0,1.0,1.0,100.0,61.528,40.0,40.0,40.0,1.0,1.0,1395.022,332.65,25.575,11.762,0.0,80.0,55.0,1.4,1989.625,2081.006,1876.384,409.074,55.04,75.665,71.865,79.386,51.798,1.379,2.702,0.392,74.566,59.629,88.994,50.021,0.0,89.867,136.528,90.361,135.673,35.412,51.84,48.597,-10.82,50.031,96.438,72.0,72.875,55.688,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.112,208.75,72.188,71.875,-0.052,72.625,70.625,55.219,55.781,0.0,68.5,72.0,70.0,1000.0,200.0,0.564,824.5,78.125,78.75,0.006,71.75,70.438,55.875,56.813,0.0,61.469,72.0,70.0,1000.0,200.0,0.29,588.5,77.313,77.688,0.017,71.938,72.688,56.219,57.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.118,375.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.41,5.885,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,535.5,303.5,543.0,525.5,519.5,0.474,9.44,3.14,21.541,1.395,0.333,-0.002,-0.001,-0.001,0.0
8282007,1758,1.0,1.0,1.0,1.0,100.0,62.023,40.0,40.0,40.0,1.0,1.0,1409.078,338.507,25.585,11.688,0.0,80.0,55.0,1.4,1989.625,2067.592,1867.914,404.633,54.825,75.559,71.865,79.386,51.69,1.391,2.677,0.403,74.599,59.657,88.938,50.021,0.0,89.76,136.158,90.042,135.378,35.412,51.944,48.597,-10.82,49.781,96.438,72.0,72.75,55.688,56.969,0.0,37.344,72.0,70.0,1000.0,200.0,0.112,208.875,72.063,71.75,-0.052,72.313,71.25,55.344,55.781,0.0,68.875,72.0,70.0,1000.0,200.0,0.563,820.5,78.063,78.688,0.006,72.063,70.188,55.656,56.813,0.0,61.094,72.0,70.0,1000.0,200.0,0.291,591.0,77.188,77.688,0.017,72.0,72.688,56.219,57.875,0.0,46.531,72.0,70.0,1000.0,200.0,0.118,376.25,75.125,75.375,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.403,5.885,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,525.5,535.5,303.5,543.0,525.5,520.0,0.433,9.322,2.866,21.405,1.409,0.339,-0.002,-0.001,-0.001,0.0
8282007,1759,1.0,1.0,1.0,1.0,100.0,62.257,40.0,40.0,40.0,1.0,1.0,1426.647,337.335,25.502,11.673,0.0,80.0,55.0,1.4,1993.875,2086.04,1883.169,411.461,54.932,75.665,71.971,79.386,51.69,1.379,2.692,0.403,74.708,59.677,89.05,49.965,0.0,89.76,137.49,90.149,136.412,35.558,51.84,48.597,-10.82,49.688,96.438,72.0,72.75,55.688,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.11,208.0,72.188,71.75,-0.052,72.25,71.563,55.344,55.781,0.0,69.625,72.0,70.0,1000.0,200.0,0.553,815.0,78.063,78.563,0.007,71.875,70.375,55.875,56.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.311,611.0,77.188,77.688,0.017,72.0,72.688,56.344,57.875,0.0,47.438,72.0,70.0,1000.0,200.0,0.116,374.0,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.401,5.878,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,535.5,303.75,542.5,525.5,520.0,0.581,9.348,3.947,21.14,1.427,0.337,-0.003,-0.001,-0.001,0.0
8282007,1800,0.0,1.0,1.0,1.0,100.0,61.542,40.0,40.0,40.0,1.0,1.0,1389.166,332.65,25.616,11.762,0.0,80.0,55.0,1.4,2007.375,2050.845,1869.607,409.288,54.932,75.453,71.76,79.28,51.69,1.402,2.674,0.406,74.659,59.779,88.938,49.993,0.0,89.652,140.301,89.936,139.514,35.412,52.049,48.597,-10.82,49.625,96.438,72.0,72.438,55.688,56.969,0.0,37.688,72.0,70.0,1000.0,200.0,0.111,205.875,72.188,71.75,-0.052,72.125,71.0,55.344,55.781,0.0,67.938,72.0,70.0,1000.0,200.0,0.564,822.5,78.063,78.688,0.006,71.875,70.188,55.875,56.719,0.0,61.406,72.0,70.0,1000.0,200.0,0.29,590.5,77.313,77.688,0.017,72.0,72.688,56.219,57.938,0.0,46.938,72.0,70.0,1000.0,200.0,0.12,378.5,75.125,75.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.403,5.883,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,525.5,535.5,303.5,543.0,525.5,519.5,0.4,9.322,2.892,21.541,1.389,0.333,-0.003,-0.001,-0.001,0.0
8282007,1801,0.0,1.0,1.0,1.0,100.0,61.246,40.0,40.0,40.0,0.0,0.0,412.299,185.066,14.445,11.628,0.0,80.0,55.0,1.4,2007.375,913.613,1103.668,115.89,54.717,75.453,71.655,79.491,51.048,1.333,1.337,0.296,72.819,58.255,83.665,50.077,0.0,89.652,136.75,89.724,135.895,35.412,51.108,48.16,-10.82,44.688,96.813,72.0,72.875,55.813,57.063,0.0,16.328,72.0,70.0,1000.0,200.0,0.021,81.625,72.188,71.75,-0.052,72.438,70.5,55.219,55.906,0.0,29.141,72.0,70.0,1000.0,200.0,0.358,593.5,78.313,78.75,0.007,72.188,70.813,55.656,57.0,0.0,17.953,72.0,70.0,1000.0,200.0,0.133,356.0,77.313,77.688,0.017,72.063,72.688,56.344,57.938,0.0,12.734,72.0,70.0,1000.0,200.0,0.033,176.625,75.125,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,0.263,9.444,0.0,20.59,0.412,0.185,-0.003,-0.0,-0.001,0.0
8282007,1802,0.0,1.0,1.0,1.0,100.0,58.336,40.0,40.0,40.0,0.0,0.0,90.19,33.968,0.012,2.838,0.0,80.0,55.0,1.4,669.469,172.93,241.8,34.191,53.749,75.029,72.076,80.125,48.158,0.012,0.069,0.083,83.874,58.255,70.483,50.105,0.0,87.826,136.602,89.83,135.821,35.412,45.676,44.445,-10.82,44.031,88.75,72.125,73.375,55.813,57.594,0.0,21.828,72.0,70.0,1000.0,200.0,0.001,22.016,72.188,71.875,-0.052,73.313,71.313,54.625,55.781,0.0,81.5,72.0,70.0,1000.0,200.0,0.044,196.625,78.313,78.75,0.007,72.813,73.25,55.875,57.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.005,66.563,77.313,77.688,0.014,72.063,72.688,56.781,59.313,0.0,29.141,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,2.498,0.0,3.561,0.09,0.034,-0.002,-0.0,-0.001,0.0
8282007,1803,0.0,1.0,1.0,1.0,100.0,56.639,40.0,40.0,40.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,68.93,2.248,26.885,21.813,53.533,74.817,71.971,79.491,47.301,0.0,0.047,0.083,93.332,71.581,69.978,49.993,0.0,86.537,136.454,90.574,135.526,35.485,45.467,44.299,-10.82,37.719,87.188,72.313,73.375,56.0,58.875,0.0,22.016,72.0,70.0,1000.0,200.0,0.0,13.313,72.063,71.75,-0.052,74.438,72.188,54.969,58.219,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.313,78.75,0.007,72.938,73.625,56.094,59.688,0.0,62.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.015,72.375,72.875,57.063,60.781,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.074,0.0,0.149,0.149,0.0,0.149,0.0,0.018,0.0,0.024,0.034,0.035,-0.002,-0.0,-0.001,0.0
8282007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,68.93,2.248,21.612,11.229,53.749,75.135,72.076,77.484,48.051,0.0,0.047,0.083,22.585,20.0,69.754,49.853,0.0,86.0,135.936,91.848,135.008,35.558,45.676,44.299,-10.82,38.188,85.625,72.438,73.0,56.531,60.531,0.0,21.094,72.0,70.0,1000.0,200.0,0.0,13.227,72.188,71.75,-0.052,75.313,72.563,55.531,61.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.125,78.688,0.007,73.625,73.688,56.563,62.406,0.0,66.938,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.017,72.563,72.875,57.438,62.25,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.172,2.248,23.37,8.408,54.287,75.559,72.391,75.9,48.907,0.0,0.044,0.083,20.011,20.0,69.053,49.825,0.0,86.108,135.714,92.698,134.787,35.558,46.094,44.372,-10.82,39.781,84.125,72.438,72.938,56.719,61.625,0.0,20.094,72.0,70.0,1000.0,200.0,0.0,13.508,72.188,71.875,-0.052,76.0,73.0,56.125,63.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.125,78.75,0.007,74.0,73.688,57.094,64.313,0.0,72.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,73.0,72.938,57.938,63.469,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.002,0.0
8282007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,16.333,9.056,54.825,75.771,72.496,74.315,49.764,0.0,0.044,0.083,20.0,20.0,69.165,49.825,0.0,86.0,135.492,93.548,134.491,35.631,46.198,44.445,-10.82,41.656,82.375,72.5,72.938,57.125,62.844,0.0,19.125,72.0,70.0,1000.0,200.0,0.0,13.523,72.313,71.875,-0.052,76.625,73.188,57.031,65.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.313,78.688,0.007,74.5,73.813,57.469,65.75,0.0,77.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,73.063,73.25,58.219,64.5,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.002,0.0
8282007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,16.333,7.978,55.255,75.984,72.601,72.519,50.727,0.0,0.044,0.083,20.0,20.0,70.68,49.124,0.0,85.893,135.122,94.398,134.27,35.631,46.302,44.445,-10.82,43.75,80.5,72.5,72.875,57.5,63.563,0.0,18.156,72.0,70.0,1000.0,200.0,0.0,13.586,72.188,71.875,-0.052,77.125,73.5,57.688,67.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.313,78.688,0.007,74.625,73.938,58.094,67.25,0.0,82.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,73.25,73.375,58.625,65.5,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.017,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8282007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,18.093,6.916,55.578,75.984,72.707,71.251,51.369,0.0,0.044,0.083,20.0,20.0,75.307,47.919,0.0,85.893,134.975,95.141,134.048,35.631,46.511,44.518,-10.82,45.344,79.25,72.625,72.875,57.844,64.313,0.0,17.172,72.0,70.0,1000.0,200.0,0.0,13.695,72.313,71.75,-0.052,77.625,73.625,58.594,68.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.313,78.688,0.007,75.063,74.0,58.531,68.188,0.0,87.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,73.5,73.438,59.031,66.313,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8282007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.844,2.248,19.853,6.002,55.794,76.196,72.812,70.089,52.012,0.0,0.044,0.083,20.0,20.0,78.0,45.985,0.0,86.0,134.753,95.673,133.901,35.778,46.616,44.664,-10.82,46.594,78.25,72.625,72.75,58.125,65.0,0.0,16.156,72.0,70.0,1000.0,200.0,0.0,13.836,72.188,71.875,-0.052,77.813,73.813,59.219,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.007,75.188,74.313,59.156,69.188,0.0,90.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,73.688,73.5,59.219,66.875,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,0.016,0.0,0.0,0.033,0.035,-0.002,-0.0,-0.002,0.0
8282007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.797,2.248,18.093,6.623,56.116,75.878,72.707,68.927,52.547,0.0,0.044,0.083,20.0,20.0,79.57,44.836,0.0,85.893,134.383,96.204,133.605,35.705,46.72,44.736,-10.82,47.969,77.813,72.688,72.75,58.313,65.625,0.0,15.188,72.0,70.0,1000.0,200.0,0.0,13.68,72.188,71.875,-0.052,78.063,74.063,60.0,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.75,0.007,75.25,74.438,59.75,69.938,0.0,95.875,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,73.688,73.625,59.625,67.625,0.0,30.25,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.033,0.035,-0.002,-0.001,-0.001,0.0
