DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,18.093,7.977,56.439,76.09,72.917,68.293,53.082,0.0,0.044,0.083,20.0,20.0,80.664,44.331,0.0,85.678,134.309,96.841,133.457,35.778,46.929,44.736,-10.828,49.188,78.0,72.688,72.688,58.75,65.938,0.0,14.117,72.0,70.0,1000.0,200.0,0.0,14.133,72.188,71.875,-0.052,78.313,74.125,60.719,72.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.007,75.438,74.5,60.25,70.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,73.813,73.813,59.813,68.188,0.0,30.25,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8282007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,16.333,6.509,56.762,75.878,72.812,67.448,53.51,0.0,0.044,0.083,20.0,20.0,81.506,43.855,0.0,85.678,134.087,97.266,133.236,35.851,46.929,44.882,-10.82,50.531,78.688,72.688,72.688,58.906,66.5,0.0,13.102,72.0,70.0,1000.0,200.0,0.0,14.266,72.188,71.875,-0.052,78.313,74.313,61.438,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.007,75.688,74.625,60.844,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,73.875,73.938,60.031,68.688,0.0,30.25,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8282007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,12.81,8.538,56.762,75.771,72.917,66.815,53.831,0.0,0.044,0.083,20.0,20.0,82.179,43.462,0.0,85.356,133.791,97.691,133.014,35.924,47.034,44.955,-10.82,51.813,79.313,72.938,72.688,59.125,66.813,0.0,12.109,72.0,70.0,1000.0,200.0,0.0,14.125,72.313,71.875,-0.052,78.438,74.625,62.031,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.007,75.875,74.813,61.375,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.016,73.875,74.063,60.406,69.125,0.0,30.25,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8282007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,14.572,8.332,57.085,75.878,73.127,66.181,54.153,0.0,0.044,0.08,20.0,20.0,82.599,42.958,0.0,85.356,133.643,98.116,132.793,35.998,47.138,45.028,-10.82,53.031,79.875,72.688,72.688,59.469,67.125,0.0,11.164,72.0,70.0,1000.0,200.0,0.0,13.813,72.188,71.875,-0.052,78.75,74.688,62.688,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.007,75.875,74.875,61.969,72.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.063,74.063,60.5,69.563,0.0,31.141,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8282007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,16.333,4.677,57.408,75.559,72.917,65.758,54.688,0.0,0.044,0.083,20.0,20.0,82.824,42.79,0.0,85.463,133.495,98.434,132.571,36.071,47.138,45.028,-10.828,53.875,80.375,72.688,72.688,59.625,67.438,0.0,10.188,72.0,70.0,1000.0,200.0,0.0,13.633,72.188,71.75,-0.052,78.75,74.813,63.25,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.007,76.0,75.0,62.25,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.063,74.125,60.813,69.875,0.0,30.578,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8282007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,16.333,6.911,57.623,75.453,73.022,65.547,54.902,0.0,0.044,0.083,20.0,20.0,82.964,42.538,0.0,85.248,133.199,98.966,132.423,36.144,47.347,45.101,-10.82,54.719,80.813,72.938,72.688,59.75,67.688,0.0,9.148,72.0,70.0,1000.0,200.0,0.0,14.063,72.313,71.875,-0.052,78.75,74.938,63.875,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.007,76.0,75.063,62.719,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.014,74.188,74.438,61.063,70.25,0.0,30.578,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8282007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,14.572,6.562,57.839,75.347,73.022,65.23,55.223,0.0,0.044,0.083,20.0,20.0,82.908,42.453,0.0,85.248,133.125,99.072,132.202,36.218,47.661,45.173,-10.828,55.688,81.063,72.688,72.688,59.938,67.938,0.0,8.227,72.0,70.0,1000.0,200.0,0.0,13.648,72.188,71.75,-0.052,78.75,75.25,64.438,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.75,0.007,76.125,75.063,63.125,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,74.25,74.5,61.188,70.375,0.0,30.578,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,14.572,4.364,58.054,75.241,73.127,64.913,55.437,0.0,0.044,0.083,20.0,20.0,82.88,42.538,0.0,85.033,132.829,99.497,132.054,36.291,47.452,45.246,-10.82,56.531,81.375,72.688,72.688,60.25,68.063,0.0,7.223,72.0,70.0,1000.0,200.0,0.0,13.664,72.313,71.875,-0.052,78.813,75.0,65.0,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.007,76.313,75.188,63.656,73.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.625,0.017,74.25,74.5,61.5,70.813,0.0,30.953,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.001,0.0
8282007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,16.333,7.189,58.269,75.241,73.337,64.913,55.758,0.0,0.044,0.083,20.0,20.0,82.712,42.538,0.0,84.926,132.607,99.922,131.832,36.437,47.87,45.392,-10.82,57.344,81.5,72.688,72.688,60.344,68.313,0.0,6.219,72.0,70.0,1000.0,200.0,0.0,13.969,72.188,71.875,-0.052,78.75,75.0,65.5,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.008,76.313,75.188,64.063,73.938,0.0,99.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.25,74.625,61.594,70.938,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8282007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,18.093,6.951,58.484,75.135,73.337,64.702,55.972,0.0,0.044,0.083,20.0,20.0,82.627,42.622,0.0,84.819,132.533,100.028,131.758,36.584,47.87,45.392,-10.82,58.156,81.688,72.688,72.688,60.625,68.5,0.0,5.148,72.0,70.0,1000.0,200.0,0.0,14.258,72.188,71.875,-0.052,78.75,75.25,66.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.008,76.375,75.438,64.375,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.015,74.375,74.688,61.781,71.063,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.034,-0.002,-0.001,-0.001,0.0
8282007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,14.572,5.956,58.592,74.923,73.443,64.385,56.186,0.0,0.044,0.083,20.0,20.0,82.431,42.678,0.0,84.711,132.311,100.24,131.463,36.73,47.765,45.538,-10.82,58.625,81.813,72.688,72.688,60.75,68.563,0.0,4.168,72.0,70.0,1000.0,200.0,0.0,14.078,72.188,71.875,-0.052,78.813,75.25,66.625,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,76.375,75.5,64.688,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,74.375,74.688,62.0,71.375,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8282007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,19.853,6.394,58.807,74.604,73.232,64.279,56.186,0.0,0.044,0.083,20.0,20.0,82.179,42.79,0.0,84.496,132.015,100.453,131.315,36.657,47.87,45.538,-10.82,59.438,81.813,72.688,72.688,60.938,68.938,0.0,3.229,72.0,70.0,1000.0,200.0,0.0,13.742,72.188,71.875,-0.052,78.813,75.25,66.938,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,76.5,75.5,65.063,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.5,74.875,62.188,71.563,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8282007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,23.37,5.939,58.915,74.604,73.443,64.068,56.508,0.0,0.044,0.083,20.0,20.0,81.898,42.902,0.0,84.604,131.941,100.771,131.094,36.73,47.87,45.61,-10.82,60.094,81.813,72.688,72.688,61.125,68.938,0.0,2.23,72.0,70.0,1000.0,200.0,0.0,13.867,72.313,71.875,-0.052,78.813,75.0,67.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,76.5,75.5,65.25,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.5,75.0,62.313,71.875,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.002,0.0
8282007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,14.572,7.663,59.022,74.18,73.337,64.279,56.829,0.0,0.044,0.083,20.0,20.0,81.646,42.986,0.0,84.496,131.793,101.09,130.946,36.95,48.287,45.683,-10.82,60.656,81.75,72.938,72.688,61.25,69.0,0.0,1.201,72.0,70.0,1000.0,200.0,0.0,14.07,72.188,71.875,-0.052,78.813,75.25,67.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,76.563,75.5,65.75,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.021,74.5,75.0,62.594,72.0,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.002,0.0
8282007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,16.333,5.498,59.238,74.286,73.443,64.174,56.936,0.0,0.04,0.083,20.0,20.0,81.365,43.154,0.0,84.174,131.572,101.09,130.724,36.95,48.287,45.756,-10.828,61.281,81.75,72.938,72.688,61.344,69.25,0.0,0.167,72.0,70.0,1000.0,200.0,0.0,14.164,72.188,71.875,-0.052,78.813,75.313,68.438,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,76.563,75.625,66.063,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.5,75.125,62.719,72.125,0.0,30.703,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8282007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,12.81,7.097,59.13,73.968,73.443,63.857,56.936,0.0,0.044,0.083,20.0,20.0,81.113,43.266,0.0,84.067,131.424,101.515,130.577,37.097,48.183,45.829,-10.82,62.0,81.688,72.938,72.688,61.469,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.313,71.938,-0.052,78.875,75.313,68.625,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.009,76.563,75.625,66.125,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.938,0.017,74.625,75.125,62.813,72.188,0.0,31.328,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.002,0.0
8282007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,14.572,6.367,59.561,73.862,73.337,63.751,57.257,0.0,0.04,0.083,20.0,20.0,80.832,43.266,0.0,84.174,131.276,101.409,130.429,37.17,48.287,45.829,-10.82,62.5,81.563,72.938,72.688,61.75,69.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,72.188,71.875,-0.052,78.813,75.313,69.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.688,0.008,76.625,75.625,66.375,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.625,75.25,62.938,72.5,0.0,30.938,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.016,0.0,0.0,0.033,0.035,-0.002,-0.0,-0.002,0.0
8282007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,14.572,6.831,59.668,73.862,73.653,63.857,57.578,0.0,0.04,0.083,20.0,20.0,80.552,43.154,0.0,84.067,131.054,101.621,130.207,37.17,48.392,45.902,-10.82,63.344,81.5,72.938,72.688,61.844,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,72.313,71.875,-0.052,78.813,75.438,69.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,76.625,75.688,66.688,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.625,75.25,62.969,72.563,0.0,30.938,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.034,-0.003,-0.001,-0.002,0.0
8282007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,16.333,5.71,59.776,73.437,73.548,63.645,57.578,0.0,0.04,0.083,20.0,20.0,80.159,43.182,0.0,83.959,130.832,101.727,130.06,37.39,48.392,45.975,-10.82,63.906,81.375,72.938,72.688,61.938,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,72.313,71.875,-0.052,78.813,75.438,69.75,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,76.625,75.688,66.813,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,74.625,75.313,63.313,72.688,0.0,30.938,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,16.333,9.685,59.991,73.543,73.653,63.751,57.792,0.0,0.04,0.083,20.0,20.0,79.935,43.238,0.0,83.744,130.758,101.834,129.838,37.463,48.496,46.047,-10.828,64.188,81.188,72.938,72.688,62.156,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,72.188,71.875,-0.052,78.813,75.563,70.188,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,76.938,75.813,67.063,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,74.75,75.313,63.406,72.75,0.0,31.734,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8282007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,16.333,6.283,60.099,73.225,73.548,63.434,57.899,0.0,0.044,0.083,20.0,20.0,79.598,43.35,0.0,83.637,130.536,101.94,129.616,37.463,48.601,46.12,-10.82,64.625,81.063,72.938,72.688,62.156,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,72.188,71.875,-0.052,78.813,75.438,70.375,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,76.938,75.688,67.313,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.75,75.313,63.5,72.75,0.0,31.234,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8282007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,16.333,6.255,60.314,73.331,73.758,63.751,58.113,0.0,0.04,0.083,20.0,20.0,79.29,43.575,0.0,83.53,130.24,102.046,129.395,37.683,48.705,46.266,-10.82,65.0,80.875,72.938,72.688,62.438,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,72.313,71.875,-0.052,78.875,75.563,70.813,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,77.0,75.813,67.313,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.015,74.75,75.438,63.594,73.063,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,14.572,9.441,60.422,73.225,73.758,63.751,58.113,0.0,0.04,0.083,20.0,20.0,79.065,43.799,0.0,83.53,130.24,102.152,129.321,37.683,48.81,46.266,-10.828,65.5,80.688,72.938,72.75,62.531,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,72.313,71.938,-0.052,78.813,75.563,71.0,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,77.0,75.813,67.5,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.875,75.438,63.781,73.063,0.0,31.234,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,16.333,8.895,60.529,72.907,73.653,63.54,58.327,0.0,0.04,0.083,20.0,20.0,78.757,43.939,0.0,83.315,130.018,102.259,129.173,37.829,48.81,46.339,-10.82,66.063,80.438,72.938,72.438,62.719,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.188,71.875,-0.052,78.875,75.563,71.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,77.0,75.813,67.625,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.75,75.438,63.938,73.25,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.002,0.0
8282007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,16.333,7.726,60.637,72.907,73.758,63.645,58.542,0.0,0.04,0.083,20.0,20.0,78.477,44.051,0.0,83.207,129.87,102.365,129.026,37.903,48.914,46.412,-10.82,66.313,80.25,72.688,72.688,62.75,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.313,71.875,-0.052,78.875,75.688,71.625,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,77.063,75.813,67.938,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.875,75.625,64.0,73.25,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,14.572,4.457,60.852,72.695,73.653,63.645,58.542,0.0,0.04,0.083,20.0,20.0,78.168,44.191,0.0,83.1,129.648,102.471,128.73,37.903,49.019,46.412,-10.82,66.625,80.188,72.938,72.688,62.969,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.188,71.938,-0.052,78.813,75.688,71.813,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,77.0,76.0,67.938,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.875,75.625,64.125,73.375,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.015,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.002,0.0
8282007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,11.048,9.369,60.745,72.695,73.863,63.645,58.542,0.0,0.04,0.083,20.0,20.0,77.831,44.275,0.0,82.993,129.426,102.471,128.582,38.049,49.019,46.557,-10.82,67.063,80.0,72.938,72.688,63.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.313,71.875,-0.052,78.875,75.688,72.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.009,77.0,76.0,68.0,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.875,75.625,64.188,73.5,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,14.572,7.75,61.067,72.589,73.863,63.645,58.863,0.0,0.044,0.083,20.0,20.0,77.579,44.359,0.0,82.993,129.426,102.577,128.435,38.122,49.332,46.63,-10.82,67.313,79.813,72.938,72.75,63.156,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.313,71.938,-0.052,78.813,75.875,72.313,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,77.063,76.125,68.125,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.875,75.75,64.438,73.625,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,11.048,4.922,60.96,72.376,73.758,63.54,58.863,0.0,0.044,0.083,20.0,20.0,77.242,44.5,0.0,82.67,129.13,102.684,128.213,38.196,49.228,46.63,-10.82,67.688,79.563,72.938,72.688,63.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,72.313,71.938,-0.052,78.875,75.875,72.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,77.063,76.125,68.25,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,74.875,75.75,64.5,73.625,0.0,31.234,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,0.015,0.0,0.0,0.033,0.035,-0.003,-0.001,-0.001,0.0
8282007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,12.81,5.539,61.283,72.482,73.863,63.645,59.077,0.0,0.04,0.083,20.0,20.0,77.074,44.612,0.0,82.778,128.982,102.684,128.065,38.269,49.332,46.703,-10.82,68.125,79.375,72.688,72.688,63.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,72.313,71.938,-0.052,78.875,75.875,72.813,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.75,0.01,77.063,76.125,68.25,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,74.938,75.75,64.625,73.75,0.0,31.25,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,11.048,4.826,61.283,72.164,73.653,63.54,58.97,0.0,0.04,0.083,20.0,20.0,76.794,44.668,0.0,82.455,128.76,102.79,127.918,38.342,49.437,46.776,-10.82,68.5,79.188,72.938,72.75,63.594,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.313,71.938,-0.052,78.875,75.875,73.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.75,0.009,77.188,76.125,68.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.938,75.75,64.75,73.813,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8282007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,12.81,5.66,61.39,72.27,73.968,63.751,59.184,0.0,0.04,0.083,20.0,20.0,76.513,44.696,0.0,82.348,128.686,102.79,127.696,38.489,49.437,46.849,-10.82,68.813,79.063,72.688,72.688,63.719,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,72.313,71.875,-0.052,78.75,75.938,73.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.75,0.009,77.063,76.188,68.25,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.938,75.813,64.813,73.813,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.002,0.0
8282007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,12.81,5.325,61.498,72.27,73.968,63.751,59.291,0.0,0.044,0.083,20.0,20.0,76.261,44.92,0.0,82.348,128.464,102.896,127.548,38.562,49.541,46.849,-10.82,69.188,78.813,72.688,72.75,63.75,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,72.313,71.875,-0.052,78.813,75.875,73.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.313,78.75,0.009,77.188,76.188,68.438,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,74.938,75.813,65.0,74.0,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,11.048,5.817,61.821,72.164,73.968,63.857,59.612,0.0,0.04,0.083,20.0,20.0,76.008,45.032,0.0,82.348,128.316,102.896,127.327,38.562,49.646,46.921,-10.82,69.313,78.625,72.688,72.688,63.875,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,72.313,71.875,-0.052,78.813,75.938,73.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,78.438,78.75,0.01,77.188,76.188,68.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,74.938,75.813,65.0,74.125,0.0,31.234,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.015,0.0,0.0,0.035,0.035,-0.003,-0.0,-0.002,0.0
8282007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,11.048,5.481,61.713,72.164,74.073,63.751,59.505,0.0,0.04,0.083,20.0,20.0,75.756,45.088,0.0,82.133,128.169,102.896,127.105,38.635,49.646,46.994,-10.82,69.625,78.438,72.938,72.688,64.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,72.313,71.875,-0.052,78.875,75.938,73.688,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.875,0.01,77.188,76.125,68.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.063,75.938,65.125,74.125,0.0,31.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,11.048,4.046,61.929,71.952,74.073,63.857,59.612,0.0,0.04,0.083,20.0,20.0,75.419,45.2,0.0,82.133,127.873,103.002,126.957,38.782,49.855,47.067,-10.82,69.875,78.188,72.938,72.688,64.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,72.438,71.875,-0.052,78.813,75.938,73.938,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.01,77.188,76.313,68.5,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.019,75.063,75.813,65.188,74.313,0.0,31.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.015,0.0,0.0,0.033,0.035,-0.004,-0.001,-0.002,0.0
8282007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.805,2.248,14.572,4.656,61.929,71.74,73.758,63.645,59.719,0.0,0.04,0.083,20.0,20.0,75.223,45.34,0.0,81.918,127.873,103.002,126.81,38.782,49.855,47.14,-10.82,70.125,78.063,72.688,72.688,64.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,72.438,71.875,-0.052,78.813,75.938,74.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.75,0.01,77.313,76.188,68.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.063,75.938,65.313,74.313,0.0,31.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8282007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,12.81,6.134,62.036,71.634,73.863,63.645,59.826,0.0,0.04,0.083,20.0,20.0,74.943,45.424,0.0,81.918,127.651,103.002,126.588,38.928,49.855,47.213,-10.82,70.438,77.875,72.938,72.688,64.25,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.438,71.938,-0.052,78.813,75.938,74.125,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.875,0.009,77.313,76.313,68.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.813,0.017,75.063,75.938,65.375,74.375,0.0,31.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.034,-0.004,-0.001,-0.002,0.0
8282007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,11.048,6.099,62.251,71.634,73.863,63.645,60.04,0.0,0.04,0.083,20.0,20.0,74.718,45.537,0.0,81.811,127.429,103.002,126.367,39.002,49.959,47.213,-10.82,70.625,77.688,72.938,72.438,64.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,72.313,71.875,-0.052,78.813,76.063,74.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.008,77.313,76.313,68.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.063,75.938,65.563,74.375,0.0,31.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.034,-0.003,-0.001,-0.001,0.0
8282007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.672,2.248,16.333,3.844,62.359,71.74,74.073,63.857,59.933,0.0,0.04,0.083,20.0,20.0,74.41,45.649,0.0,81.704,127.355,103.002,126.219,39.002,50.272,47.286,-10.828,70.938,77.5,72.688,72.438,64.438,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,72.313,71.875,-0.052,78.813,76.063,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.009,77.313,76.188,68.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.063,75.938,65.688,74.5,0.0,31.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,0.025,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,11.048,5.004,62.467,71.74,74.073,63.962,60.147,0.0,0.04,0.083,20.0,20.0,74.213,45.733,0.0,81.596,127.133,103.108,126.071,39.075,50.168,47.358,-10.82,71.0,77.25,72.688,72.438,64.438,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,72.313,71.875,-0.052,78.813,76.063,74.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.009,77.313,76.313,68.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.01,75.063,75.938,65.75,74.5,0.0,32.438,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.033,0.034,-0.003,-0.001,-0.001,0.0
8282007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,2.248,14.572,4.205,62.682,71.422,73.863,63.857,60.147,0.0,0.04,0.083,20.0,20.0,73.961,45.873,0.0,81.489,126.911,103.002,125.923,39.221,50.168,47.431,-10.82,71.188,77.188,72.688,72.438,64.563,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,72.313,71.938,-0.052,78.813,76.063,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.009,77.313,76.313,68.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.25,75.938,65.75,74.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,14.572,3.503,62.79,71.422,73.968,63.857,60.361,0.0,0.04,0.083,20.0,20.0,73.737,45.957,0.0,81.489,126.911,103.002,125.702,39.295,50.272,47.504,-10.82,71.25,76.938,72.688,72.438,64.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,72.438,71.938,-0.052,78.813,76.125,74.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.008,77.313,76.313,69.0,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.25,75.938,65.875,74.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,0.0
8282007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.797,2.248,11.048,4.235,62.79,71.422,73.863,63.857,60.361,0.0,0.04,0.083,20.0,20.0,73.456,46.041,0.0,81.381,126.689,103.108,125.554,39.295,50.481,47.577,-10.82,71.625,76.75,72.688,72.438,64.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,72.313,71.875,-0.052,78.813,76.063,74.875,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.009,77.5,76.313,69.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.25,76.063,66.0,74.625,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.004,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,12.81,6.294,62.79,71.422,74.073,64.068,60.468,0.0,0.04,0.083,20.0,20.0,73.232,46.181,0.0,81.274,126.541,103.321,125.406,39.441,50.481,47.577,-10.82,71.688,76.563,72.688,72.438,65.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,72.313,71.938,-0.052,78.813,76.125,75.063,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.009,77.313,76.313,69.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.25,75.938,66.0,74.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8282007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.68,2.248,16.333,4.356,62.897,71.315,73.968,64.174,60.468,0.0,0.04,0.083,20.0,20.0,72.895,46.237,0.0,81.274,126.393,103.108,125.185,39.514,50.586,47.65,-10.82,71.813,76.375,72.688,72.438,65.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,72.438,71.938,-0.052,78.813,76.125,75.188,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.01,77.5,76.313,69.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.063,66.188,74.625,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8282007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.68,2.248,25.128,4.852,63.22,71.315,73.968,63.962,60.79,0.0,0.04,0.083,20.0,20.0,72.727,46.405,0.0,81.274,126.245,103.108,125.037,39.588,50.586,47.723,-10.82,71.688,76.25,72.688,72.438,65.063,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,72.438,71.938,-0.052,78.75,76.125,75.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.008,77.5,76.438,69.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,75.313,76.063,66.313,74.875,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.004,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8282007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.742,2.248,19.853,6.51,63.112,71.209,73.968,64.068,60.682,0.0,0.04,0.083,20.0,20.0,72.559,46.489,0.0,81.166,125.949,103.002,124.815,39.807,50.69,47.868,-10.82,71.563,76.125,72.688,72.688,65.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,72.438,71.938,-0.052,78.75,76.125,74.875,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,79.125,0.01,77.188,76.313,69.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.02,75.25,76.063,66.313,74.875,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.034,-0.004,-0.001,-0.001,-0.0
8282007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,21.612,7.477,63.22,71.209,73.863,64.068,60.682,0.0,0.04,0.083,20.0,20.0,72.306,46.574,0.0,81.274,125.801,103.002,124.668,39.807,50.69,47.868,-10.82,71.438,76.0,72.938,72.688,65.375,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,72.438,71.938,-0.052,78.813,76.125,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.875,0.007,77.5,76.313,69.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.063,66.375,74.875,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8282007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,16.333,4.703,63.543,71.422,73.968,64.385,61.004,0.0,0.04,0.083,20.0,20.0,72.138,46.686,0.0,81.274,125.727,103.002,124.52,39.881,50.795,47.868,-10.82,71.375,75.875,72.688,72.688,65.375,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,72.438,71.875,-0.052,78.75,76.125,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.007,77.5,76.438,69.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.02,75.313,76.063,66.375,74.938,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.033,0.034,-0.004,-0.0,-0.001,0.0
8282007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,14.572,4.205,63.651,71.209,73.863,64.279,61.111,0.0,0.04,0.083,20.0,20.0,71.914,46.742,0.0,81.059,125.505,103.002,124.298,39.881,50.899,47.941,-10.82,71.438,75.688,72.688,72.688,65.5,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,72.313,71.875,-0.052,78.813,76.125,74.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.875,0.007,77.5,76.438,69.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.688,0.017,75.313,76.063,66.5,74.938,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8282007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.75,2.248,18.093,3.689,63.435,71.103,73.968,64.279,61.004,0.0,0.04,0.083,20.0,20.0,71.717,46.77,0.0,81.059,125.357,103.108,124.151,40.027,51.004,48.014,-10.828,71.625,75.5,72.688,72.688,65.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,72.438,71.875,-0.052,78.75,76.125,74.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.875,0.008,77.5,76.438,69.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.25,66.5,75.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.004,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8282007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.766,2.248,16.333,3.119,63.543,71.103,73.968,64.385,61.004,0.0,0.04,0.083,20.0,20.0,71.493,46.854,0.0,81.059,125.135,103.002,124.003,40.101,51.004,48.014,-10.82,71.688,75.375,72.688,72.438,65.625,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,72.438,71.938,-0.052,78.75,76.125,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.007,77.563,76.438,69.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.063,66.625,75.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.004,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
