DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,14.572,3.516,63.651,71.209,74.179,64.596,61.111,0.0,0.04,0.083,20.0,20.0,71.213,46.91,0.0,80.952,124.987,102.896,123.781,40.174,51.108,48.087,-10.82,71.813,75.188,72.688,72.688,65.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,72.563,71.875,-0.052,78.75,76.125,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,79.125,0.006,77.563,76.438,69.563,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.25,66.813,75.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,12.81,2.432,63.974,71.209,74.179,64.385,61.432,0.0,0.04,0.083,20.0,20.0,71.072,46.938,0.0,80.952,124.987,103.002,123.634,40.32,51.213,48.16,-10.82,71.875,75.063,72.688,72.688,65.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,72.438,71.938,-0.052,78.75,76.125,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.008,77.563,76.438,69.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.25,66.813,75.188,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8282007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,14.572,2.703,64.081,70.997,73.863,64.49,61.539,0.0,0.04,0.087,20.0,20.0,70.82,47.022,0.0,80.844,124.766,102.896,123.412,40.32,51.213,48.232,-10.828,72.188,74.875,72.688,72.688,65.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,72.438,71.875,-0.052,78.75,76.125,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.875,0.006,77.5,76.438,69.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.313,76.25,66.938,75.188,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8282007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,14.572,2.954,64.189,70.997,73.968,64.596,61.539,0.0,0.04,0.083,20.0,20.0,70.68,47.05,0.0,80.952,124.618,102.896,123.338,40.394,51.317,48.232,-10.82,72.188,74.75,72.688,72.688,66.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.438,71.938,-0.052,78.75,76.125,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.006,77.563,76.625,69.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.313,76.25,67.0,75.188,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8282007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,11.048,2.121,63.974,70.997,73.863,64.49,61.432,0.0,0.04,0.083,20.0,20.0,70.455,47.078,0.0,80.737,124.544,102.79,123.117,40.467,51.422,48.378,-10.82,72.313,74.563,72.688,72.438,66.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,72.438,71.938,-0.052,78.75,76.25,74.75,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.006,77.563,76.625,69.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.021,75.438,76.25,67.125,75.188,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.002,0.0
8282007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,11.048,1.958,64.081,71.103,74.179,64.702,61.432,0.0,0.04,0.083,20.0,20.0,70.287,47.162,0.0,80.522,124.322,102.79,122.969,40.54,51.422,48.378,-10.82,72.5,74.375,72.688,72.438,66.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.563,71.938,-0.052,78.75,76.25,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.007,77.563,76.625,69.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.021,75.313,76.375,67.125,75.25,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,11.048,6.575,64.512,70.891,73.968,64.596,61.753,0.0,0.04,0.083,20.0,20.0,70.091,47.162,0.0,80.629,124.1,102.79,122.821,40.613,51.526,48.451,-10.82,72.813,74.25,72.688,72.438,66.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,72.438,71.938,-0.052,78.75,76.25,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.009,77.563,76.625,70.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.438,76.375,67.25,75.25,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8282007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,9.286,3.276,64.296,70.785,73.968,64.49,61.646,0.0,0.04,0.083,20.0,20.0,69.894,47.218,0.0,80.522,124.026,102.79,122.673,40.687,51.735,48.524,-10.82,73.063,74.063,72.688,72.438,66.188,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,72.438,71.875,-0.052,78.75,76.25,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.01,77.563,76.438,70.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.015,75.438,76.375,67.375,75.25,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,0.0
8282007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,9.286,3.94,64.404,70.997,74.073,64.807,61.753,0.0,0.04,0.083,20.0,20.0,69.698,47.302,0.0,80.415,123.804,102.684,122.452,40.76,51.631,48.524,-10.82,73.125,73.938,72.688,72.438,66.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.563,71.938,-0.052,78.625,76.25,75.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.01,77.563,76.625,70.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.012,75.438,76.375,67.5,75.5,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,0.014,0.0,0.0,0.033,0.034,-0.005,-0.001,-0.001,0.0
8282007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.844,2.248,11.048,3.196,64.727,70.785,73.968,64.596,62.074,0.0,0.04,0.08,20.0,20.0,69.446,47.358,0.0,80.415,123.73,102.577,122.304,40.833,51.631,48.597,-10.828,73.375,73.813,72.688,72.438,66.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.563,71.938,-0.052,78.75,76.25,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.009,77.688,76.625,70.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.375,67.5,75.5,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.034,-0.005,-0.001,-0.001,0.0
8282007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.93,2.248,12.81,5.323,64.512,70.785,73.968,64.702,61.86,0.0,0.044,0.083,20.0,20.0,69.277,47.414,0.0,80.2,123.582,102.577,122.156,40.906,51.735,48.669,-10.82,73.625,73.625,72.688,72.438,66.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,72.438,71.938,-0.052,78.75,76.25,75.188,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,79.125,0.01,77.563,76.625,70.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.017,75.438,76.375,67.625,75.5,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,0.0
8282007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,12.81,1.534,64.942,70.785,73.968,64.702,62.181,0.0,0.04,0.083,20.0,20.0,69.053,47.442,0.0,80.2,123.36,102.577,121.935,40.98,51.84,48.742,-10.828,73.625,73.563,72.688,72.438,66.375,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,72.438,71.938,-0.052,78.75,76.5,75.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.008,77.688,76.625,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.813,0.014,75.438,76.438,67.625,75.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.001,0.014,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,0.0
8282007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,9.286,2.851,64.727,70.785,73.968,64.702,62.074,0.0,0.04,0.083,20.0,20.0,68.913,47.527,0.0,80.2,123.286,102.577,121.787,41.126,51.944,48.815,-10.828,73.688,73.375,72.688,72.438,66.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,72.563,71.938,-0.052,78.75,76.5,75.188,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.008,77.688,76.625,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.438,67.688,75.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.938,2.248,11.048,2.306,64.835,70.679,73.968,64.702,62.074,0.0,0.04,0.083,20.0,20.0,68.744,47.583,0.0,80.092,122.99,102.471,121.639,41.126,51.944,48.815,-10.82,73.813,73.25,72.688,72.438,66.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.438,71.938,-0.052,78.75,76.5,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.008,77.563,76.625,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.438,67.75,75.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.004,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8282007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.188,2.248,12.81,2.417,64.942,70.679,73.968,64.702,62.181,0.0,0.04,0.083,20.0,20.0,68.548,47.667,0.0,79.985,122.916,102.365,121.418,41.2,52.049,48.888,-10.82,73.938,73.188,72.688,72.438,66.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,72.563,71.938,-0.052,78.75,76.5,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.188,0.01,77.688,76.625,70.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.438,67.75,75.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.004,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,11.048,4.34,65.158,70.679,73.968,64.807,62.395,0.0,0.044,0.083,20.0,20.0,68.408,47.695,0.0,80.092,122.768,102.365,121.27,41.273,52.362,48.888,-10.82,74.125,73.0,72.688,72.375,66.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,72.563,71.938,-0.052,78.75,76.5,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.009,77.563,76.625,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.438,68.0,75.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.033,0.035,-0.005,-0.001,-0.001,0.0
8282007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,7.522,4.142,65.05,70.573,73.968,64.807,62.288,0.0,0.04,0.083,20.0,20.0,68.24,47.723,0.0,79.877,122.62,102.471,121.122,41.346,52.257,49.034,-10.828,74.063,72.938,72.688,72.438,66.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.688,71.938,-0.052,78.625,76.5,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.01,77.688,76.75,70.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.019,75.563,76.438,68.0,75.563,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.034,-0.006,-0.001,-0.001,0.0
8282007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,7.522,3.394,65.158,70.891,74.073,65.124,62.288,0.0,0.04,0.083,20.0,20.0,68.071,47.807,0.0,79.77,122.472,102.259,120.975,41.419,52.257,49.034,-10.82,74.25,72.813,72.625,72.438,66.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,72.563,71.938,-0.052,78.625,76.5,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.009,77.688,76.75,70.875,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.5,68.063,75.625,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.034,-0.005,-0.001,-0.001,0.0
8282007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,9.286,3.345,65.265,70.785,74.179,65.124,62.395,0.0,0.04,0.083,20.0,20.0,67.903,47.835,0.0,79.77,122.324,102.259,120.827,41.493,52.257,49.034,-10.82,74.313,72.625,72.688,72.438,66.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,72.563,71.938,-0.052,78.75,76.625,75.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.01,77.813,76.625,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.563,76.438,68.063,75.625,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.789,2.248,7.522,2.917,65.48,70.573,73.968,64.913,62.716,0.0,0.04,0.083,20.0,20.0,67.735,47.891,0.0,79.663,122.176,102.152,120.679,41.566,52.362,49.179,-10.82,74.375,72.563,72.625,72.438,67.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.563,71.938,-0.052,78.625,76.625,74.875,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.188,0.01,77.688,76.75,71.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.438,76.438,68.313,75.625,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.034,-0.005,-0.001,-0.001,0.0
8282007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,9.286,3.608,65.373,70.573,73.968,64.913,62.502,0.0,0.04,0.083,20.0,20.0,67.538,47.919,0.0,79.555,122.028,102.152,120.531,41.566,52.466,49.179,-10.82,74.313,72.438,72.688,72.438,67.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,72.563,71.938,-0.052,78.75,76.5,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.01,77.563,76.75,71.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.938,0.017,75.563,76.5,68.188,75.625,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,7.522,2.171,65.588,70.573,73.863,64.913,62.823,0.0,0.04,0.083,20.0,20.0,67.426,47.975,0.0,79.555,121.88,102.046,120.384,41.712,52.466,49.252,-10.82,74.5,72.375,72.688,72.438,67.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,72.563,71.938,-0.052,78.625,76.5,74.875,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.01,77.688,76.75,71.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.563,76.5,68.313,75.75,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8282007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,7.522,2.889,65.803,70.573,73.863,65.019,62.823,0.0,0.04,0.083,20.0,20.0,67.286,48.031,0.0,79.555,121.732,102.046,120.162,41.786,52.571,49.325,-10.82,74.438,72.25,72.688,72.438,67.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,72.563,71.938,-0.052,78.625,76.625,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.188,0.01,77.563,76.75,71.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.563,76.5,68.313,75.75,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.034,-0.005,-0.001,-0.001,0.0
8282007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,5.758,3.908,65.588,70.467,73.863,65.019,62.716,0.0,0.04,0.083,20.0,20.0,67.118,48.059,0.0,79.233,121.658,101.94,120.014,41.859,52.571,49.398,-10.82,74.563,72.125,72.688,72.688,67.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,72.688,71.938,-0.052,78.625,76.625,74.625,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.125,0.01,77.688,76.75,71.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.563,76.625,68.375,75.75,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8282007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,7.522,3.435,65.696,70.785,74.179,65.23,62.716,0.0,0.04,0.083,20.0,20.0,66.949,48.087,0.0,79.126,121.437,101.94,119.793,41.932,52.675,49.398,-10.82,74.625,72.0,72.688,72.438,67.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.688,71.938,-0.052,78.625,76.625,74.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,79.188,0.01,77.688,76.75,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.563,76.5,68.375,75.75,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.034,-0.006,-0.001,-0.001,0.0
8282007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.005,0.0,80.0,55.0,1.4,13.734,2.248,9.286,3.849,65.696,70.573,73.863,65.019,62.823,0.0,0.04,0.087,20.0,20.0,66.809,48.199,0.0,79.126,121.289,101.727,119.719,42.005,52.78,49.471,-10.828,74.5,71.938,72.625,72.438,67.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,72.688,71.938,-0.052,78.625,76.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.01,77.688,76.75,71.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.938,0.017,75.563,76.625,68.625,75.75,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.002,0.003,0.0,0.0,0.033,0.034,-0.006,-0.001,-0.001,0.0
8282007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.531,2.248,12.81,2.281,65.803,70.573,73.968,65.124,62.93,0.0,0.04,0.083,20.0,20.0,66.669,48.255,0.0,79.126,121.067,101.834,119.571,42.079,52.78,49.543,-10.82,74.313,71.938,72.688,72.438,67.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.688,72.063,-0.052,78.625,76.625,74.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.125,0.009,77.688,76.75,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.938,0.017,75.563,76.5,68.688,75.813,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8282007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,12.81,3.752,65.911,70.573,73.863,65.23,62.823,0.0,0.04,0.083,20.0,20.0,66.529,48.283,0.0,79.233,120.993,101.621,119.423,42.152,52.884,49.616,-10.82,73.938,71.938,72.688,72.438,67.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.688,71.938,-0.052,78.625,76.625,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.688,76.75,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.688,76.625,68.688,75.75,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8282007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,11.048,2.464,66.019,70.573,73.968,65.336,63.145,0.0,0.04,0.083,20.0,20.0,66.417,48.339,0.0,79.233,120.845,101.727,119.276,42.152,52.989,49.616,-10.82,73.813,71.875,72.625,72.375,67.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,72.563,71.938,-0.052,78.625,76.625,74.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.125,0.009,77.688,76.75,71.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.018,75.563,76.625,68.688,75.813,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
8282007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,11.048,2.346,66.019,70.679,74.179,65.547,63.038,0.0,0.04,0.083,20.0,20.0,66.304,48.311,0.0,79.126,120.623,101.621,119.054,42.298,52.989,49.689,-10.82,73.75,71.875,72.688,72.375,67.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,72.688,71.938,-0.052,78.438,76.625,74.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.813,76.75,71.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.938,0.017,75.563,76.5,68.813,75.813,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8282007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,9.286,0.696,66.126,70.467,73.968,65.336,63.038,0.0,0.044,0.08,20.0,20.0,66.192,48.339,0.0,79.018,120.623,101.515,118.98,42.372,53.093,49.762,-10.82,73.688,71.813,72.688,72.438,67.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,72.688,71.938,-0.052,78.625,76.625,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.01,77.875,76.813,71.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.563,76.625,68.813,75.813,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8282007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,7.522,2.142,66.019,70.467,73.968,65.441,63.145,0.0,0.04,0.083,20.0,20.0,66.024,48.339,0.0,79.018,120.401,101.515,118.759,42.372,53.198,49.762,-10.82,73.625,71.688,72.625,72.438,67.625,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,72.688,71.938,-0.052,78.625,76.625,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.688,76.75,71.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.014,75.563,76.625,68.875,75.813,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8282007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,11.048,3.02,66.234,70.467,73.968,65.441,63.145,0.0,0.04,0.083,20.0,20.0,65.968,48.395,0.0,78.911,120.253,101.303,118.611,42.445,53.198,49.835,-10.82,73.563,71.688,72.625,72.438,67.625,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,72.688,71.938,-0.052,78.625,76.625,74.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.688,76.75,71.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.625,68.875,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.034,-0.006,-0.001,-0.001,0.0
8282007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,11.048,3.696,66.449,70.467,73.968,65.547,63.466,0.0,0.04,0.083,20.0,20.0,65.8,48.367,0.0,79.018,120.179,101.409,118.537,42.592,53.302,49.908,-10.82,73.438,71.75,72.688,72.688,67.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,72.813,71.938,-0.052,78.625,76.625,74.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.688,76.75,71.75,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.938,0.017,75.563,76.875,68.875,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.007,-0.001,-0.001,0.0
8282007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,9.286,2.425,66.341,70.467,73.968,65.652,63.252,0.0,0.04,0.083,20.0,20.0,65.687,48.395,0.0,78.911,120.031,101.303,118.463,42.592,53.302,49.908,-10.828,73.375,71.625,72.625,72.438,67.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,72.688,71.938,-0.052,78.625,76.625,74.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.813,76.75,71.75,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.813,0.017,75.563,76.875,68.875,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8282007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,9.286,3.487,66.449,70.467,73.968,65.547,63.359,0.0,0.04,0.083,20.0,20.0,65.603,48.423,0.0,78.803,119.883,101.303,118.168,42.738,53.407,50.053,-10.82,73.375,71.563,72.688,72.438,67.813,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,72.813,71.938,-0.052,78.625,76.5,74.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.188,0.009,77.688,76.813,71.75,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.813,0.017,75.688,76.875,69.0,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.007,-0.001,-0.001,0.0
8282007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,9.286,2.293,66.449,70.467,73.863,65.652,63.359,0.0,0.04,0.083,20.0,20.0,65.435,48.451,0.0,78.911,119.661,101.196,118.02,42.738,53.511,49.98,-10.82,73.563,71.5,72.688,72.438,67.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,72.688,72.063,-0.052,78.438,76.625,74.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,79.25,0.01,77.688,76.75,71.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.813,0.015,75.688,76.625,69.188,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.0,0.0
8282007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,9.286,2.882,66.557,70.467,73.968,65.758,63.359,0.0,0.04,0.083,20.0,20.0,65.351,48.451,0.0,78.696,119.661,101.09,117.872,42.885,53.407,50.053,-10.82,73.5,71.375,72.688,72.375,67.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,72.688,71.938,-0.052,78.625,76.5,74.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.01,77.813,76.75,71.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.625,69.188,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,7.522,2.149,66.772,70.467,73.968,65.864,63.68,0.0,0.04,0.083,20.0,20.0,65.183,48.479,0.0,78.803,119.513,101.09,117.725,42.811,53.616,50.053,-10.828,73.438,71.375,72.625,72.375,68.0,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,72.688,71.938,-0.052,78.625,76.625,74.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.009,77.813,76.75,71.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.875,69.188,76.063,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,9.286,2.263,66.557,70.679,74.073,65.864,63.573,0.0,0.04,0.083,20.0,20.0,65.07,48.536,0.0,78.696,119.365,100.984,117.577,42.958,53.616,50.199,-10.82,73.5,71.313,72.688,72.438,68.0,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,72.813,71.938,-0.052,78.438,76.625,74.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.008,77.688,76.813,72.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.813,0.017,75.688,76.875,69.313,76.125,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,9.286,2.583,66.772,70.467,73.863,65.758,63.573,0.0,0.04,0.083,20.0,20.0,64.93,48.564,0.0,78.696,119.217,100.984,117.355,43.031,53.72,50.199,-10.82,73.625,71.188,72.625,72.375,68.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,72.813,72.063,-0.052,78.438,76.625,74.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.188,0.006,77.813,76.75,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.021,75.563,76.875,69.375,76.125,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,9.286,2.336,66.772,70.467,73.968,65.864,63.573,0.0,0.036,0.083,20.0,20.0,64.79,48.592,0.0,78.588,118.995,100.878,117.281,43.104,53.72,50.345,-10.828,73.563,71.188,72.688,72.438,68.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,72.813,71.938,-0.052,78.438,76.625,74.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.813,76.75,72.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.021,75.688,76.875,69.313,76.125,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,7.522,3.803,66.88,70.573,73.863,65.969,63.68,0.0,0.04,0.083,20.0,20.0,64.706,48.62,0.0,78.588,118.921,100.878,117.207,43.251,53.825,50.417,-10.82,73.563,71.125,72.625,72.438,68.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,72.688,72.063,-0.052,78.625,76.625,74.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.688,76.75,72.125,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.875,69.313,76.125,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8282007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.836,1.126,9.286,3.851,67.095,70.573,74.073,66.181,63.894,0.0,0.04,0.083,20.0,20.0,64.594,48.62,0.0,78.588,118.773,100.771,116.986,43.251,53.825,50.417,-10.828,73.625,71.125,72.688,72.438,68.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,72.813,72.063,-0.052,78.438,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.813,76.75,72.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.875,69.375,76.125,0.0,31.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,9.286,3.201,67.095,70.467,73.863,65.969,63.787,0.0,0.04,0.083,20.0,20.0,64.453,48.648,0.0,78.481,118.625,100.665,116.838,43.324,53.929,50.417,-10.82,73.75,71.188,72.625,72.375,68.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,72.813,71.938,-0.052,78.438,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.688,76.75,72.125,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.875,69.5,76.125,0.0,31.844,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.5,2.248,7.522,2.822,66.987,70.467,73.863,66.075,63.787,0.0,0.04,0.083,20.0,20.0,64.369,48.704,0.0,78.481,118.403,100.559,116.69,43.397,54.033,50.563,-10.82,73.688,71.063,72.625,72.375,68.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.813,72.063,-0.052,78.438,76.625,74.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.688,76.813,72.125,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.875,76.875,69.5,76.25,0.0,32.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.0,0.033,0.034,-0.006,-0.0,-0.001,0.0
8282007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.773,2.248,11.048,2.99,67.095,70.573,73.863,66.075,63.894,0.0,0.04,0.083,20.0,20.0,64.229,48.732,0.0,78.481,118.403,100.559,116.617,43.471,54.033,50.563,-10.82,73.75,71.063,72.688,72.438,68.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,72.813,72.063,-0.052,78.313,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.688,76.813,72.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.875,69.5,76.125,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.003,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8282007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,9.286,2.201,67.203,70.467,73.863,66.075,63.894,0.0,0.04,0.083,20.0,20.0,64.089,48.76,0.0,78.481,118.182,100.453,116.321,43.471,54.033,50.563,-10.828,73.625,71.063,72.625,72.438,68.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.813,71.938,-0.052,78.438,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.188,0.006,77.813,76.813,72.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.875,69.563,76.25,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,-0.072,0.001,0.013,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
8282007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,9.286,2.629,67.31,70.467,73.863,66.181,64.108,0.0,0.04,0.083,20.0,20.0,63.977,48.732,0.0,78.374,118.108,100.453,116.247,43.544,54.138,50.636,-10.82,73.625,71.0,72.688,72.438,68.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,72.813,72.063,-0.052,78.438,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.006,77.813,76.813,72.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.938,69.75,76.25,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,0.013,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,0.0
8282007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,12.81,3.482,67.203,70.467,73.863,66.181,64.001,0.0,0.04,0.083,20.0,20.0,63.78,48.704,0.0,78.266,117.96,100.347,116.173,43.69,54.242,50.709,-10.828,73.5,71.125,72.625,72.375,68.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,72.813,72.063,-0.052,78.438,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.25,0.006,77.688,76.813,72.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.019,75.688,76.938,69.75,76.25,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,0.0
8282007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,5.758,2.529,67.31,70.467,73.863,66.181,64.001,0.0,0.04,0.083,20.0,20.0,63.668,48.76,0.0,78.051,117.812,100.24,116.026,43.69,54.242,50.709,-10.82,73.313,71.125,72.688,72.438,68.625,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,72.813,72.063,-0.052,78.438,76.625,74.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.006,77.813,76.813,72.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.875,76.875,69.75,76.25,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8282007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,5.758,2.602,67.525,70.679,74.073,66.392,64.215,0.0,0.04,0.083,20.0,20.0,63.64,48.816,0.0,78.266,117.664,100.24,115.878,43.837,54.347,50.854,-10.828,73.438,71.063,72.625,72.438,68.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,72.813,72.063,-0.052,78.438,76.5,73.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.006,77.688,76.813,72.313,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.688,76.938,69.75,76.125,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8282007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,7.522,3.261,67.525,70.679,74.179,66.498,64.322,0.0,0.04,0.083,20.0,20.0,63.5,48.76,0.0,78.159,117.516,100.134,115.73,43.91,54.347,50.854,-10.82,73.5,70.938,72.5,72.438,68.625,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.875,72.063,-0.052,78.438,76.625,73.938,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.006,77.688,76.813,72.313,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.938,0.017,75.875,76.938,69.875,76.25,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
