DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,7.522,2.969,67.418,70.467,73.968,66.286,64.108,0.0,0.04,0.083,20.0,20.0,63.36,48.648,0.0,78.051,117.368,100.028,115.583,43.984,54.347,50.927,-10.82,73.688,70.875,72.625,72.438,68.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,72.875,71.938,-0.052,78.438,76.688,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.007,77.813,76.813,72.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.938,0.017,75.875,76.938,70.0,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
8282007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,5.758,2.211,67.418,70.467,73.968,66.286,64.215,0.0,0.04,0.083,20.0,20.0,63.275,48.648,0.0,77.944,117.368,100.028,115.509,43.984,54.451,50.927,-10.82,73.75,70.688,72.625,72.375,68.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.875,72.063,-0.052,78.313,76.688,74.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.009,77.688,76.938,72.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,76.938,69.875,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,-0.0
8282007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,5.758,3.556,67.525,70.467,74.073,66.286,64.215,0.0,0.04,0.083,20.0,20.0,63.191,48.592,0.0,77.944,117.146,99.922,115.287,44.057,54.556,51.0,-10.82,74.063,70.625,72.688,72.438,68.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,72.875,72.063,-0.052,78.438,76.688,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.009,77.813,76.813,72.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,76.938,70.125,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,0.0
8282007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,5.758,3.854,67.741,70.467,74.073,66.392,64.536,0.0,0.04,0.083,20.0,20.0,63.079,48.62,0.0,78.159,117.072,99.815,115.213,44.13,54.451,51.073,-10.828,74.313,70.625,72.625,72.438,68.813,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,72.875,72.063,-0.052,78.313,76.688,74.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.01,77.688,76.813,72.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.688,76.938,70.125,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,0.0
8282007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,5.758,2.32,67.633,70.467,74.073,66.392,64.322,0.0,0.04,0.083,20.0,20.0,62.967,48.592,0.0,77.837,116.924,99.815,115.065,44.13,54.66,51.073,-10.82,74.313,70.688,72.625,72.375,68.813,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,72.875,72.063,-0.052,78.438,76.688,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.25,0.008,77.875,76.813,72.625,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,76.938,70.125,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8282007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.797,2.248,5.758,3.156,67.633,70.679,74.284,66.603,64.322,0.0,0.04,0.083,20.0,20.0,62.827,48.62,0.0,77.837,116.702,99.709,114.918,44.203,54.765,51.146,-10.82,74.063,70.75,72.688,72.438,68.813,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,72.875,72.063,-0.052,78.438,76.688,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.007,77.875,76.813,72.688,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,76.938,70.188,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,7.522,2.179,67.741,70.467,74.073,66.498,64.429,0.0,0.04,0.083,20.0,20.0,62.742,48.648,0.0,77.837,116.628,99.709,114.77,44.277,54.765,51.146,-10.828,74.0,70.688,72.625,72.375,69.0,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,72.875,71.938,-0.052,78.313,76.688,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.813,76.813,72.688,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,77.0,70.188,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,5.758,2.726,67.741,70.679,74.284,66.498,64.429,0.0,0.04,0.083,20.0,20.0,62.686,48.676,0.0,77.837,116.48,99.603,114.622,44.35,54.765,51.219,-10.82,74.125,70.688,72.625,72.438,69.0,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,72.875,72.063,-0.052,78.313,76.688,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.007,77.813,76.813,72.688,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,77.0,70.188,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,5.758,2.227,67.848,70.467,74.073,66.498,64.429,0.0,0.04,0.083,20.0,20.0,62.546,48.676,0.0,77.729,116.406,99.497,114.548,44.496,54.869,51.291,-10.82,74.125,70.625,72.625,72.438,69.0,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,72.875,72.063,-0.052,78.313,76.75,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.006,77.813,76.813,72.688,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.021,75.875,77.0,70.188,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,5.758,2.817,68.064,70.573,74.073,66.498,64.75,0.0,0.04,0.083,20.0,20.0,62.462,48.704,0.0,77.837,116.184,99.497,114.401,44.496,54.974,51.364,-10.82,74.0,70.625,72.625,72.438,69.0,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.0,72.063,-0.052,78.313,76.75,73.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.007,77.813,76.813,72.813,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,76.938,70.375,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,5.758,3.178,67.956,70.679,74.284,66.709,64.536,0.0,0.04,0.083,20.0,20.0,62.35,48.732,0.0,77.514,116.11,99.39,114.327,44.643,54.974,51.51,-10.828,74.125,70.688,72.625,72.375,69.0,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,72.875,72.063,-0.052,78.313,76.688,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.813,76.813,72.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.017,75.875,77.0,70.375,76.438,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.711,2.248,5.758,3.686,68.171,70.679,74.284,66.603,64.75,0.0,0.04,0.083,20.0,20.0,62.266,48.76,0.0,77.729,115.962,99.284,114.179,44.57,55.078,51.437,-10.82,74.0,70.688,72.625,72.438,69.125,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,72.875,72.063,-0.052,78.313,76.688,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.007,77.813,76.938,72.813,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.017,75.875,77.0,70.375,76.438,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.033,0.034,-0.006,-0.0,-0.001,0.0
8282007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,5.758,2.728,68.171,70.573,74.073,66.603,64.643,0.0,0.04,0.083,20.0,20.0,62.21,48.788,0.0,77.514,115.888,99.284,114.031,44.716,55.078,51.51,-10.82,73.813,70.688,72.625,72.375,69.125,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.0,72.063,-0.052,78.313,76.75,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.25,0.006,77.688,76.813,72.813,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.021,75.875,76.938,70.5,76.313,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8282007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,5.758,1.371,68.279,70.467,74.073,66.603,64.857,0.0,0.04,0.083,20.0,20.0,62.125,48.816,0.0,77.729,115.74,99.178,113.81,44.789,55.183,51.583,-10.82,74.063,70.75,72.688,72.375,69.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.0,72.188,-0.052,78.313,76.75,74.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.813,76.813,72.938,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.938,0.017,75.875,77.125,70.5,76.438,0.0,32.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.0,-0.0
8282007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.641,2.248,7.522,2.942,68.279,70.467,73.968,66.709,64.643,0.0,0.04,0.083,20.0,20.0,61.985,48.844,0.0,77.407,115.592,99.178,113.736,44.863,55.183,51.583,-10.82,74.063,70.813,72.625,72.375,69.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.0,72.063,-0.052,78.313,76.688,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.813,76.938,72.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.017,75.875,77.0,70.5,76.438,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,9.286,2.611,68.064,70.679,74.179,66.709,64.75,0.0,0.04,0.083,20.0,20.0,61.929,48.844,0.0,77.407,115.518,99.072,113.662,44.936,55.496,51.656,-10.82,74.125,71.0,72.625,72.438,69.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,72.875,72.188,-0.052,78.313,76.688,73.875,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.813,76.813,72.938,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.017,75.875,77.0,70.5,76.438,0.0,32.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8282007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,9.286,3.223,68.171,70.467,73.968,66.709,64.75,0.0,0.04,0.083,20.0,20.0,61.817,48.872,0.0,77.407,115.37,98.966,113.514,44.936,55.287,51.728,-10.82,73.875,71.188,72.688,72.438,69.313,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.0,72.188,-0.052,78.313,76.75,73.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.007,77.813,76.813,72.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.017,75.875,77.0,70.563,76.438,0.0,32.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
8282007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,1.126,7.522,2.03,68.279,70.573,74.073,66.92,64.75,0.0,0.04,0.083,20.0,20.0,61.761,48.928,0.0,77.407,115.222,98.859,113.367,45.083,55.287,51.801,-10.828,73.625,71.313,72.625,72.375,69.313,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,72.875,72.063,-0.052,78.313,76.75,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.007,77.813,76.938,72.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.938,0.021,75.938,77.125,70.563,76.438,0.0,32.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,5.758,3.03,68.279,70.573,73.968,66.92,64.75,0.0,0.04,0.083,20.0,20.0,61.705,48.928,0.0,77.299,115.148,98.859,113.219,45.083,55.496,51.801,-10.82,73.625,71.313,72.625,72.438,69.313,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.0,72.188,-0.052,78.313,76.75,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.007,77.813,76.938,73.0,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.021,75.938,77.0,70.688,76.625,0.0,32.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8282007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,3.993,2.299,68.386,70.573,73.968,66.92,64.857,0.0,0.04,0.083,20.0,20.0,61.621,48.9,0.0,77.299,115.0,98.753,113.071,45.229,55.496,51.874,-10.82,73.875,71.25,72.688,72.438,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.0,72.063,-0.052,78.313,77.125,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.007,77.813,76.938,73.0,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.021,76.063,77.0,70.688,76.438,0.0,32.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.844,2.248,3.993,3.619,68.386,70.573,74.073,67.026,64.857,0.0,0.04,0.083,20.0,20.0,61.536,48.9,0.0,77.192,114.853,98.647,112.923,45.229,55.496,51.947,-10.82,74.063,71.188,72.688,72.375,69.438,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.0,72.063,-0.052,78.313,77.188,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.375,0.006,77.813,76.938,73.0,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.013,75.938,77.0,70.813,76.438,0.0,32.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,3.993,4.127,68.602,70.679,73.968,66.92,65.178,0.0,0.04,0.083,20.0,20.0,61.424,48.844,0.0,77.299,114.779,98.647,112.85,45.229,55.601,51.947,-10.82,74.063,71.063,72.625,72.438,69.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.0,72.188,-0.052,78.438,77.313,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,76.938,73.0,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,75.938,77.125,70.813,76.625,0.0,32.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8282007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,0.462,3.689,68.709,70.679,73.968,67.026,65.286,0.0,0.04,0.083,20.0,20.0,61.396,48.816,0.0,77.299,114.557,98.541,112.702,45.302,55.705,52.02,-10.82,74.188,71.063,72.625,72.438,69.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.0,72.063,-0.052,78.438,77.313,74.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.688,77.0,73.25,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,75.938,77.125,71.0,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,1.966,68.494,70.573,73.968,67.026,64.964,0.0,0.04,0.083,20.0,20.0,61.256,48.788,0.0,76.977,114.631,98.434,112.628,45.376,55.705,52.02,-10.828,74.188,71.0,72.688,72.438,69.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.188,72.188,-0.052,78.438,77.375,74.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.007,77.875,76.938,73.25,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,75.938,77.125,71.0,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8282007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.586,2.248,3.993,2.342,68.494,70.785,74.179,67.237,64.964,0.0,0.04,0.083,20.0,20.0,61.2,48.844,0.0,76.87,114.409,98.328,112.48,45.522,55.705,52.093,-10.828,74.438,71.0,72.688,72.438,69.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.0,72.063,-0.052,78.313,77.375,74.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.007,77.813,76.938,73.25,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.938,0.017,76.063,77.125,71.063,76.625,0.0,32.781,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8282007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,3.015,68.602,70.891,74.179,67.237,65.071,0.0,0.04,0.083,20.0,20.0,61.116,48.844,0.0,76.977,114.261,98.328,112.333,45.449,55.81,52.093,-10.82,74.625,71.0,72.688,72.438,69.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.0,72.063,-0.052,78.438,77.375,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,76.938,73.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,76.063,77.125,71.0,76.625,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8282007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,3.993,2.175,68.602,70.573,73.968,67.026,65.178,0.0,0.04,0.083,20.0,20.0,61.06,48.872,0.0,76.762,114.113,98.328,112.185,45.595,55.81,52.165,-10.82,74.625,71.0,72.688,72.438,69.688,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.188,72.188,-0.052,78.438,77.5,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.5,0.007,77.813,76.938,73.25,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,75.938,77.125,71.0,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8282007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,5.758,2.08,68.709,70.679,73.863,67.131,65.178,0.0,0.04,0.083,20.0,20.0,61.004,48.872,0.0,76.762,113.965,98.222,112.111,45.595,55.914,52.238,-10.82,74.688,71.063,72.688,72.375,69.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.188,72.188,-0.052,78.313,77.5,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,76.938,73.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,78.125,0.017,75.938,77.125,71.063,76.625,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,3.993,4.305,68.709,70.891,74.179,67.343,65.178,0.0,0.04,0.083,20.0,20.0,60.919,48.928,0.0,76.762,113.891,98.222,111.963,45.669,55.914,52.238,-10.82,74.75,71.063,72.5,72.438,69.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.188,72.188,-0.052,78.438,77.688,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.007,77.813,76.938,73.313,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.014,75.938,77.125,71.063,76.625,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,3.087,68.709,70.679,73.863,67.026,65.286,0.0,0.04,0.083,20.0,20.0,60.835,48.9,0.0,76.762,113.817,98.01,111.889,45.742,56.018,52.311,-10.82,74.938,71.0,72.625,72.438,69.75,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.0,72.188,-0.052,78.313,77.688,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,77.0,73.313,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,75.938,77.125,71.188,76.625,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
8282007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,2.4,68.817,70.573,73.863,67.026,65.178,0.0,0.04,0.083,20.0,20.0,60.779,48.956,0.0,76.548,113.595,97.903,111.742,45.888,56.018,52.311,-10.82,75.0,71.0,72.688,72.375,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.188,72.188,-0.052,78.438,77.813,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.5,0.007,77.813,77.0,73.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.938,0.017,75.938,77.125,71.188,76.625,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
8282007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.311,68.817,70.679,73.968,67.131,65.286,0.0,0.04,0.083,20.0,20.0,60.723,48.956,0.0,76.548,113.521,97.903,111.594,45.962,56.123,52.457,-10.82,74.875,71.0,72.625,72.438,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.188,72.188,-0.052,78.313,77.813,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,77.0,73.375,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,76.063,77.25,71.188,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,2.553,68.817,70.679,73.863,67.131,65.5,0.0,0.04,0.083,20.0,20.0,60.695,48.984,0.0,76.548,113.373,97.797,111.52,45.962,56.332,52.457,-10.82,75.0,71.063,72.688,72.438,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.188,72.188,-0.052,78.313,77.813,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.006,77.813,76.938,73.375,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.017,75.938,77.125,71.188,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,2.088,69.032,70.679,73.863,67.343,65.5,0.0,0.04,0.083,20.0,20.0,60.611,49.04,0.0,76.762,113.225,97.797,111.372,46.035,56.332,52.53,-10.82,74.938,71.125,72.688,72.688,69.813,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.188,72.188,-0.052,78.313,77.813,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,77.0,73.375,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.125,0.021,75.938,77.125,71.188,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.766,2.248,2.228,2.964,68.925,70.679,73.863,67.448,65.393,0.0,0.04,0.083,20.0,20.0,60.583,49.096,0.0,76.44,113.225,97.797,111.298,46.108,56.123,52.53,-10.82,74.813,71.125,72.625,72.438,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.188,72.188,-0.052,78.313,77.813,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.375,0.006,77.813,77.25,73.313,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.021,75.938,77.25,71.313,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.003,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,3.588,69.14,70.891,74.073,67.448,65.607,0.0,0.036,0.083,20.0,20.0,60.471,49.068,0.0,76.655,113.077,97.691,111.151,46.181,56.436,52.602,-10.82,74.875,71.25,72.688,72.438,69.813,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.188,72.375,-0.052,78.313,77.813,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.006,77.813,77.0,73.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,76.063,77.25,71.313,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8282007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.641,2.248,3.993,2.272,69.032,70.679,73.863,67.237,65.393,0.0,0.04,0.083,20.0,20.0,60.387,49.096,0.0,76.44,112.929,97.478,111.003,46.181,56.436,52.675,-10.82,74.938,71.313,72.625,72.438,69.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.25,72.188,-0.052,78.313,77.813,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.007,77.813,77.0,73.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,75.938,77.125,71.313,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,3.513,69.248,70.679,73.863,67.237,65.714,0.0,0.04,0.083,20.0,20.0,60.359,49.096,0.0,76.548,112.855,97.478,110.855,46.328,56.541,52.748,-10.82,74.938,71.438,72.625,72.438,69.938,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.188,72.063,-0.052,78.313,77.813,74.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.009,77.688,77.0,73.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,75.938,77.25,71.313,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,-0.0
8282007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,2.813,69.032,70.679,73.863,67.343,65.5,0.0,0.04,0.083,20.0,20.0,60.33,49.124,0.0,76.44,112.707,97.372,110.781,46.401,56.645,52.748,-10.82,74.813,71.625,72.625,72.438,69.938,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.25,72.188,-0.052,78.313,77.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.01,77.688,77.0,73.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,75.938,77.125,71.375,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
8282007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.364,69.032,70.573,73.758,67.343,65.5,0.0,0.04,0.083,20.0,20.0,60.246,49.124,0.0,76.333,112.559,97.372,110.634,46.401,56.645,52.748,-10.82,74.813,71.75,72.625,72.375,70.063,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.188,72.188,-0.052,78.313,77.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.009,77.688,77.0,73.5,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,75.938,77.25,71.375,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8282007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,5.758,2.15,69.355,70.679,73.863,67.448,65.821,0.0,0.04,0.083,20.0,20.0,60.19,49.124,0.0,76.655,112.485,97.266,110.56,46.475,56.75,52.894,-10.82,74.688,71.75,72.625,72.438,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.25,72.188,-0.052,78.188,77.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.006,77.813,77.0,73.5,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.25,0.017,75.938,77.25,71.375,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,1.807,69.248,70.679,73.758,67.343,65.5,0.0,0.044,0.08,20.0,20.0,60.106,49.124,0.0,76.333,112.337,97.16,110.412,46.475,56.75,52.894,-10.82,74.688,71.875,72.625,72.438,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.25,72.188,-0.052,78.313,77.688,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.006,77.813,77.0,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.25,71.375,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8282007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,2.162,69.248,70.997,74.073,67.66,65.607,0.0,0.04,0.083,20.0,20.0,60.106,49.096,0.0,76.333,112.263,97.16,110.264,46.548,56.854,52.894,-10.82,74.625,71.875,72.625,72.438,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,73.188,72.188,-0.052,78.313,77.5,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.5,0.007,77.688,77.0,73.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.25,71.375,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.035,0.035,-0.008,-0.0,-0.001,-0.0
8282007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,3.238,69.248,70.679,73.863,67.554,65.607,0.0,0.04,0.083,20.0,20.0,60.078,49.096,0.0,76.225,112.115,97.053,110.191,46.621,56.854,52.967,-10.82,74.625,71.938,72.625,72.438,70.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.25,72.188,-0.052,78.313,77.5,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.007,77.813,77.0,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,76.063,77.25,71.563,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
8282007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,3.993,1.082,69.463,70.679,73.863,67.448,65.714,0.0,0.04,0.083,20.0,20.0,60.022,49.04,0.0,76.548,112.041,96.735,110.117,46.694,56.959,53.039,-10.82,74.625,72.063,72.625,72.375,70.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.188,72.375,-0.052,78.188,77.688,74.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.007,77.688,77.0,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.25,0.017,75.938,77.25,71.688,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,-0.0
8282007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,0.462,2.892,69.57,70.785,73.863,67.554,65.928,0.0,0.04,0.083,20.0,20.0,59.938,49.096,0.0,76.548,111.967,96.841,110.043,46.841,56.959,53.112,-10.828,74.563,72.188,72.625,72.438,70.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.25,72.188,-0.052,78.188,77.5,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.01,77.688,77.0,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,78.25,0.017,75.938,77.125,71.688,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,3.993,2.895,69.57,70.785,73.863,67.66,65.821,0.0,0.04,0.083,20.0,20.0,59.854,49.096,0.0,76.44,111.745,96.841,109.821,46.841,56.959,53.112,-10.82,74.625,72.313,72.625,72.688,70.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.375,72.375,-0.052,78.188,77.5,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.009,77.688,76.938,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.125,0.017,76.063,77.125,71.688,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,3.993,1.471,69.355,70.679,73.758,67.66,65.714,0.0,0.04,0.083,20.0,20.0,59.882,49.124,0.0,76.225,111.671,96.735,109.747,46.914,56.959,53.185,-10.82,74.563,72.375,72.625,72.438,70.313,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.25,72.188,-0.052,78.188,77.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.007,77.813,77.0,73.625,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.25,71.75,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,3.993,2.158,69.57,70.785,73.863,67.554,66.035,0.0,0.04,0.083,20.0,20.0,59.798,49.124,0.0,76.333,111.597,96.629,109.673,46.987,57.063,53.258,-10.82,74.563,72.438,72.625,72.438,70.25,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.375,72.188,-0.052,78.188,77.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.688,77.0,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.125,0.017,75.938,77.25,71.75,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8282007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,1.736,69.355,70.785,73.758,67.554,65.821,0.0,0.04,0.083,20.0,20.0,59.742,49.096,0.0,76.225,111.45,96.629,109.673,47.061,57.063,53.258,-10.82,74.563,72.625,72.688,72.438,70.313,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.25,72.188,-0.052,78.188,77.5,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.006,77.688,77.0,73.813,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.25,71.75,76.75,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,3.993,1.954,69.463,70.785,73.758,67.66,65.821,0.0,0.04,0.083,20.0,20.0,59.713,49.096,0.0,76.225,111.376,96.629,109.452,46.987,57.168,53.258,-10.82,74.625,72.688,72.625,72.438,70.313,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.25,72.188,-0.052,78.188,77.688,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.009,77.688,77.0,73.813,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.25,71.75,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,0.0,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,5.758,2.37,69.463,70.997,73.968,67.871,65.714,0.0,0.04,0.083,20.0,20.0,59.629,49.096,0.0,76.225,111.154,96.522,109.304,47.061,57.168,53.331,-10.828,74.25,73.063,72.625,72.438,70.25,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.25,72.375,-0.052,78.125,77.375,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.01,77.688,76.938,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.25,71.75,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8282007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,5.758,0.84,69.463,70.997,73.863,67.871,65.821,0.0,0.04,0.083,20.0,20.0,59.517,49.068,0.0,76.118,111.08,96.416,109.083,47.207,57.272,53.404,-10.82,74.0,73.375,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.25,72.375,-0.052,78.125,77.375,74.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.009,77.688,76.938,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,71.688,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8282007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,3.993,1.635,69.57,70.891,73.758,67.765,65.928,0.0,0.04,0.083,20.0,20.0,59.517,49.096,0.0,76.118,110.932,96.31,109.156,47.28,57.272,53.404,-10.82,73.875,73.563,72.625,72.375,70.438,72.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.25,72.188,-0.052,78.125,77.375,74.125,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.01,77.688,76.938,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,71.75,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.75,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
