DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,5.758,2.074,69.57,70.891,73.758,67.765,65.928,0.0,0.04,0.083,20.0,20.0,59.433,49.096,0.0,76.225,110.784,96.31,108.935,47.28,57.377,53.476,-10.82,73.688,73.813,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.375,72.188,-0.052,78.125,77.375,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.625,0.009,77.688,76.938,73.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,76.063,77.25,71.938,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.033,0.034,-0.009,-0.0,-0.001,0.0
8282007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,3.993,1.288,69.786,70.785,73.653,67.871,66.142,0.0,0.04,0.083,20.0,20.0,59.405,49.04,0.0,76.333,110.784,96.204,108.861,47.354,57.377,53.476,-10.82,73.5,74.0,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.375,72.375,-0.052,78.125,77.375,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.5,0.009,77.688,76.938,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,71.938,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.0
8282007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.034,0.0,80.0,55.0,1.4,13.766,2.248,3.993,0.977,69.57,70.785,73.653,67.765,65.928,0.0,0.04,0.083,20.0,20.0,59.377,49.012,0.0,76.011,110.636,96.097,108.713,47.354,57.481,53.549,-10.82,73.5,74.125,72.5,72.438,70.438,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.375,72.375,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.009,77.688,77.0,73.625,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,71.938,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.003,0.021,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.0
8282007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,2.134,69.678,70.891,73.758,67.977,66.035,0.0,0.04,0.083,20.0,20.0,59.293,48.984,0.0,76.118,110.562,96.097,108.639,47.5,57.586,53.622,-10.82,73.563,74.188,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.375,72.375,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.625,0.009,77.688,76.938,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,78.25,0.017,75.938,77.438,72.0,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.033,0.034,-0.008,-0.0,-0.001,0.0
8282007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,3.733,69.678,70.891,73.758,67.977,66.035,0.0,0.04,0.083,20.0,20.0,59.237,48.984,0.0,76.011,110.414,95.991,108.566,47.5,57.586,53.695,-10.82,73.563,74.313,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.25,72.375,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.625,0.009,77.688,77.0,73.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.125,0.017,75.938,77.25,72.0,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
8282007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,2.593,69.678,70.997,73.758,67.871,66.035,0.0,0.04,0.083,20.0,20.0,59.209,48.984,0.0,76.118,110.414,95.885,108.566,47.647,57.586,53.695,-10.82,73.5,74.375,72.625,72.438,70.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.25,72.188,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.625,0.009,77.688,77.0,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.0,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.033,0.034,-0.008,-0.0,-0.001,0.0
8282007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,2.231,69.678,71.103,73.863,68.188,66.142,0.0,0.04,0.083,20.0,20.0,59.096,48.956,0.0,76.118,110.192,95.885,108.27,47.574,57.69,53.695,-10.82,73.563,74.438,72.625,72.438,70.438,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.375,72.375,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.009,77.688,76.938,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.0,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,3.278,69.786,70.891,73.653,67.977,66.035,0.0,0.04,0.083,20.0,20.0,59.096,48.984,0.0,76.011,110.118,95.779,108.196,47.72,57.69,53.768,-10.82,73.563,74.5,72.625,72.438,70.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.375,72.375,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.009,77.563,77.0,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.313,0.017,75.938,77.25,72.0,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.75,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.001,0.002,0.012,0.0,0.0,0.033,0.035,-0.008,0.0,-0.001,0.0
8282007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,2.819,69.893,71.103,73.863,68.293,66.249,0.0,0.04,0.083,20.0,20.0,59.04,48.956,0.0,76.225,110.044,95.673,108.122,47.793,57.69,53.768,-10.82,73.5,74.438,72.625,72.438,70.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.5,72.375,-0.052,78.125,77.375,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.008,77.688,77.0,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.013,75.938,77.25,72.0,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8282007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,0.462,2.547,70.001,70.997,73.653,67.977,66.249,0.0,0.04,0.083,20.0,20.0,59.012,48.956,0.0,76.225,109.822,95.673,107.975,47.793,57.795,53.841,-10.82,73.563,74.5,72.625,72.438,70.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.375,72.375,-0.052,78.063,77.5,74.25,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.625,0.008,77.688,77.0,73.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.0,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8282007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,1.624,69.786,71.103,73.863,68.293,66.142,0.0,0.04,0.087,20.0,20.0,58.956,49.012,0.0,75.903,109.822,95.566,107.901,47.867,57.899,53.913,-10.828,73.625,74.625,72.625,72.438,70.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.375,72.375,-0.052,78.063,77.375,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.006,77.563,77.0,73.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.0,76.875,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8282007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,3.993,2.059,69.893,70.891,73.653,68.082,66.142,0.0,0.04,0.083,20.0,20.0,58.956,48.984,0.0,75.903,109.674,95.566,107.753,47.94,57.899,53.986,-10.82,73.563,74.688,72.625,72.438,70.563,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.375,72.375,-0.052,78.125,77.313,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.006,77.688,77.0,73.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.125,0.017,75.938,77.25,72.188,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8282007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,9.286,1.973,69.893,71.209,73.863,68.082,66.142,0.0,0.04,0.083,20.0,20.0,58.872,48.928,0.0,76.011,109.6,95.46,107.679,47.94,57.899,53.986,-10.82,73.5,75.063,72.625,72.438,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.375,72.188,-0.052,77.813,77.313,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.009,77.563,76.938,73.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.188,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
8282007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,0.79,70.109,70.997,73.758,68.188,66.356,0.0,0.04,0.083,20.0,20.0,58.844,48.984,0.0,76.118,109.452,95.46,107.531,48.013,58.003,53.986,-10.82,73.188,75.188,72.5,72.688,70.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.375,72.375,-0.052,78.063,77.188,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.008,77.563,77.0,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.438,72.188,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8282007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,3.993,3.059,70.109,71.209,73.863,68.188,66.356,0.0,0.04,0.083,20.0,20.0,58.76,49.096,0.0,76.118,109.378,95.354,107.458,48.013,58.003,54.059,-10.82,73.25,75.313,72.625,72.438,70.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.375,72.375,-0.052,77.813,77.313,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.008,77.563,77.0,73.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.938,77.25,72.188,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,3.993,1.799,70.109,70.997,73.758,68.188,66.249,0.0,0.04,0.083,20.0,20.0,58.704,49.012,0.0,76.118,109.23,95.248,107.31,48.16,58.003,54.132,-10.828,73.188,75.313,72.5,72.438,70.688,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.375,72.375,-0.052,77.813,77.313,74.25,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.5,76.938,73.938,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.313,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8282007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,2.391,70.001,70.997,73.863,68.188,66.356,0.0,0.04,0.083,20.0,20.0,58.648,48.984,0.0,75.903,109.082,95.141,107.162,48.16,58.108,54.205,-10.82,73.188,75.375,72.625,72.438,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,73.375,72.375,-0.052,78.063,77.313,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.006,77.563,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.02,75.938,77.438,72.313,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.75,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8282007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,2.228,2.735,70.001,70.997,73.863,68.188,66.356,0.0,0.044,0.083,20.0,20.0,58.62,48.956,0.0,75.796,109.082,95.141,107.162,48.306,58.108,54.205,-10.82,73.375,75.375,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.5,72.375,-0.052,77.813,77.313,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.007,77.563,77.0,74.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.02,75.938,77.25,72.313,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.75,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
8282007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,2.348,70.109,70.997,73.863,68.505,66.356,0.0,0.04,0.083,20.0,20.0,58.564,48.872,0.0,75.903,108.934,95.035,107.014,48.379,58.212,54.278,-10.828,73.5,75.313,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,73.5,72.375,-0.052,77.813,77.313,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.007,77.563,77.0,74.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.02,75.875,77.25,72.375,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,2.08,70.001,71.209,74.073,68.188,66.356,0.0,0.04,0.083,20.0,20.0,58.507,48.732,0.0,75.903,109.008,95.035,107.088,48.453,58.212,54.278,-10.82,73.438,75.313,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.5,72.5,-0.052,77.813,77.313,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.009,77.563,77.0,74.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.125,0.017,75.875,77.438,72.375,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,2.338,70.109,70.997,73.968,68.188,66.356,0.0,0.04,0.083,20.0,20.0,58.479,48.732,0.0,75.796,108.712,94.929,106.867,48.453,58.317,54.35,-10.82,73.5,75.438,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.375,72.375,-0.052,77.813,77.313,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.009,77.563,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.375,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,0.462,1.987,70.001,71.103,73.968,68.293,66.356,0.0,0.04,0.083,20.0,20.0,58.423,48.676,0.0,75.688,108.638,94.823,106.793,48.526,58.317,54.423,-10.82,73.438,75.5,72.625,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.5,72.375,-0.052,77.813,77.313,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.007,77.563,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,78.25,0.017,75.938,77.25,72.375,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.002,0.012,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,-0.0
8282007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,2.111,70.109,70.997,73.968,68.293,66.463,0.0,0.04,0.083,20.0,20.0,58.339,48.676,0.0,75.688,108.49,94.823,106.645,48.526,58.421,54.423,-10.82,73.375,75.563,72.5,72.438,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.375,72.5,-0.052,77.813,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.563,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.938,77.438,72.375,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8282007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,2.164,70.216,71.315,74.284,68.505,66.463,0.0,0.04,0.083,20.0,20.0,58.283,48.704,0.0,75.796,108.416,94.823,106.571,48.526,58.421,54.423,-10.82,73.438,75.625,72.625,72.438,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.5,72.375,-0.052,77.813,77.375,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.625,0.008,77.563,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.017,75.938,77.25,72.5,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8282007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,2.014,70.216,70.997,73.968,68.293,66.463,0.0,0.04,0.083,20.0,20.0,58.199,48.676,0.0,75.796,108.49,94.716,106.645,48.672,58.421,54.496,-10.82,73.438,75.813,72.625,72.438,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,73.5,72.375,-0.052,77.75,77.375,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.008,77.563,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.5,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,1.818,70.431,71.209,74.179,68.61,66.677,0.0,0.036,0.083,20.0,20.0,58.115,48.704,0.0,75.903,108.194,94.61,106.276,48.672,58.526,54.569,-10.828,73.063,76.0,72.625,72.438,70.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.5,72.375,-0.052,77.813,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.563,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.938,77.438,72.5,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,3.993,1.747,70.216,71.315,74.179,68.505,66.463,0.0,0.04,0.083,20.0,20.0,58.087,48.704,0.0,75.581,108.121,94.61,106.202,48.746,58.526,54.569,-10.82,72.688,76.125,72.5,72.438,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.5,72.375,-0.052,77.75,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.563,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8282007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,1.742,70.216,71.315,74.179,68.399,66.463,0.0,0.04,0.083,20.0,20.0,58.059,48.704,0.0,75.688,107.973,94.398,106.128,48.819,58.63,54.642,-10.828,72.813,76.375,72.625,72.438,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.5,72.5,-0.052,77.813,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.007,77.5,76.938,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.25,72.625,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
8282007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,3.993,1.356,70.216,71.103,73.968,68.505,66.784,0.0,0.04,0.083,20.0,20.0,57.975,48.704,0.0,75.796,107.899,94.398,106.054,48.892,58.63,54.715,-10.82,72.313,76.5,72.625,72.438,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.5,72.375,-0.052,77.75,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.5,77.0,74.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.625,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,0.476,70.324,71.315,74.179,68.61,66.57,0.0,0.04,0.083,20.0,20.0,57.834,48.704,0.0,75.581,107.751,94.398,105.906,48.892,58.63,54.715,-10.828,71.875,76.75,72.625,72.438,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,73.563,72.375,-0.052,77.75,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.006,77.5,76.938,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.938,77.438,72.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,-0.0
8282007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,0.798,70.539,71.103,73.863,68.505,66.784,0.0,0.04,0.083,20.0,20.0,57.862,48.732,0.0,75.796,107.751,94.292,105.833,49.039,58.63,54.787,-10.82,72.563,76.813,72.625,72.375,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.5,72.5,-0.052,77.75,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.5,77.0,74.063,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.813,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.498,70.539,71.103,73.863,68.399,66.784,0.0,0.04,0.083,20.0,20.0,57.778,48.732,0.0,75.796,107.603,94.292,105.759,49.039,58.735,54.787,-10.82,72.5,76.938,72.625,72.688,70.938,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.563,72.5,-0.052,77.75,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.5,76.938,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.813,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,0.012,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8282007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,2.133,70.431,71.209,73.968,68.505,66.677,0.0,0.04,0.083,20.0,20.0,57.694,48.704,0.0,75.581,107.381,94.185,105.685,49.039,58.839,54.86,-10.82,72.25,77.125,72.625,72.688,71.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,73.563,72.5,-0.052,77.625,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.006,77.563,76.938,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.25,72.813,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,1.754,70.324,71.315,74.073,68.822,66.677,0.0,0.04,0.087,20.0,20.0,57.666,48.704,0.0,75.581,107.381,94.079,105.537,49.185,58.839,54.933,-10.82,71.688,77.313,72.5,72.438,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,73.563,72.375,-0.052,77.75,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.5,77.0,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.015,75.875,77.438,72.875,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.359,2.248,3.993,1.628,70.647,71.103,73.863,68.61,66.891,0.0,0.04,0.083,20.0,20.0,57.694,48.704,0.0,75.796,107.529,93.973,105.611,49.332,58.839,55.006,-10.82,71.563,77.5,72.5,72.438,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.5,72.375,-0.052,77.625,77.5,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.5,76.938,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.875,77.438,72.875,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,2.078,70.324,71.315,74.073,68.61,66.784,0.0,0.04,0.083,20.0,20.0,57.61,48.704,0.0,75.581,107.233,93.76,105.389,49.259,58.944,54.933,-10.82,70.688,77.688,72.5,72.688,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.5,72.5,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.01,77.5,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.017,75.875,77.438,72.813,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
8282007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,0.794,70.647,71.209,73.863,68.61,66.677,0.0,0.04,0.083,20.0,20.0,57.582,48.676,0.0,75.473,107.159,93.867,105.316,49.332,58.944,55.006,-10.82,70.438,77.938,72.625,72.438,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.563,72.5,-0.052,77.625,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.007,77.5,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.017,75.688,77.438,72.813,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8282007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,3.993,2.08,70.431,71.422,74.073,68.927,66.784,0.0,0.04,0.083,20.0,20.0,57.554,48.704,0.0,75.473,107.011,93.867,105.168,49.332,58.839,55.079,-10.828,70.0,78.125,72.625,72.688,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.5,72.5,-0.052,77.75,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.313,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.438,72.813,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,2.125,70.431,71.209,73.863,68.61,66.784,0.0,0.036,0.083,20.0,20.0,57.526,48.704,0.0,75.473,106.863,93.76,105.094,49.478,59.048,55.152,-10.828,70.438,78.313,72.5,72.438,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,73.5,72.5,-0.052,77.625,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.625,0.006,77.5,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.017,75.688,77.25,72.875,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.754,70.754,71.209,73.863,68.716,66.998,0.0,0.04,0.083,20.0,20.0,57.582,48.732,0.0,75.688,106.789,93.442,105.02,49.478,58.944,55.152,-10.828,69.563,78.375,72.5,72.438,71.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.563,72.5,-0.052,77.625,77.313,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.813,0.007,77.313,76.938,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.017,75.875,77.438,72.875,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
8282007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,2.228,2.142,70.754,71.422,73.968,68.927,66.998,0.0,0.04,0.083,20.0,20.0,57.526,48.732,0.0,75.688,106.715,93.654,104.872,49.552,59.153,55.224,-10.82,69.313,78.5,72.5,72.438,71.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.563,72.5,-0.052,77.625,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.007,77.5,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.25,0.017,75.875,77.5,72.875,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,3.993,2.978,70.647,71.209,73.863,68.927,66.998,0.0,0.04,0.083,20.0,20.0,57.526,48.76,0.0,75.581,106.715,93.336,104.946,49.698,59.257,55.297,-10.82,69.375,78.688,72.5,72.438,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,73.563,72.5,-0.052,77.625,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.009,77.313,76.938,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.019,75.688,77.438,73.0,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.258,2.248,3.993,1.931,70.539,71.422,73.968,68.927,66.784,0.0,0.04,0.083,20.0,20.0,57.666,48.76,0.0,75.473,106.493,93.229,104.725,49.698,59.362,55.297,-10.82,69.125,78.813,72.5,72.438,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,73.563,72.375,-0.052,77.625,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.009,77.313,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.0,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8282007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,3.993,1.265,70.539,71.422,73.968,68.927,66.891,0.0,0.04,0.083,20.0,20.0,57.75,48.76,0.0,75.366,106.419,93.442,104.577,49.698,59.257,55.37,-10.82,68.625,78.938,72.5,72.438,71.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,73.563,72.5,-0.052,77.625,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.009,77.5,76.938,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.0,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8282007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.344,2.248,0.462,1.778,70.754,71.422,73.968,68.927,67.105,0.0,0.04,0.083,20.0,20.0,57.75,48.76,0.0,75.581,106.419,93.336,104.503,49.771,59.257,55.37,-10.82,68.125,79.125,72.5,72.438,71.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.563,72.375,-0.052,77.563,77.188,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.009,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,78.313,0.017,75.688,77.438,73.0,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8282007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,2.134,70.539,71.422,73.968,69.033,66.784,0.0,0.04,0.083,20.0,20.0,58.199,48.76,0.0,75.259,106.197,93.336,104.429,49.771,59.362,55.37,-10.82,67.938,79.313,72.5,72.438,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.563,72.5,-0.052,77.563,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.008,77.313,77.0,74.063,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.25,0.017,75.688,77.438,73.0,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8282007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,3.993,2.223,70.539,71.422,73.968,69.033,66.891,0.0,0.04,0.083,20.0,20.0,58.059,48.816,0.0,75.366,106.123,93.229,104.355,49.845,59.362,55.37,-10.82,67.75,79.438,72.625,72.438,71.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,73.563,72.5,-0.052,77.625,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.007,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.0,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,3.993,2.112,70.862,71.422,73.968,68.822,67.105,0.0,0.04,0.083,20.0,20.0,58.059,48.844,0.0,75.473,106.049,93.229,104.281,49.918,59.362,55.516,-10.82,67.375,79.438,72.5,72.438,71.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,73.563,72.5,-0.052,77.438,77.188,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.006,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.0,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.195,2.248,2.228,0.392,70.862,71.422,73.968,69.139,67.105,0.0,0.04,0.083,20.0,20.0,58.283,48.844,0.0,75.473,105.975,93.123,104.134,49.918,59.466,55.516,-10.82,67.25,79.563,72.5,72.438,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,73.563,72.5,-0.052,77.563,77.313,74.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.875,0.006,77.313,77.0,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.0,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,76.875,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.003,0.02,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,3.5,70.97,71.315,73.653,68.927,67.105,0.0,0.04,0.083,20.0,20.0,58.255,48.844,0.0,75.581,105.901,93.123,104.06,49.918,59.571,55.516,-10.82,66.875,79.688,72.5,72.438,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,73.563,72.563,-0.052,77.625,77.188,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.008,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.5,73.063,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,1.978,70.97,71.209,73.758,68.927,66.998,0.0,0.04,0.083,20.0,20.0,58.311,48.872,0.0,75.366,105.753,93.017,103.986,50.065,59.571,55.589,-10.82,66.625,79.813,72.625,72.438,71.25,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,73.813,72.5,-0.052,77.563,77.313,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.007,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.25,0.017,75.688,77.438,73.063,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8282007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,3.302,70.754,71.528,73.863,69.139,66.998,0.0,0.04,0.083,20.0,20.0,58.283,48.872,0.0,75.259,105.827,92.911,103.986,50.211,59.362,55.661,-10.828,66.375,79.938,72.625,72.688,71.188,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,73.813,72.563,-0.052,77.563,77.188,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.01,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.063,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8282007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,2.42,70.754,71.528,73.968,69.033,66.998,0.0,0.04,0.083,20.0,20.0,58.62,48.872,0.0,75.259,105.605,92.804,103.764,50.138,59.571,55.661,-10.82,66.625,80.063,72.625,72.438,71.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,73.563,72.5,-0.052,77.563,77.313,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.006,77.5,76.938,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.013,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,2.182,70.97,71.315,73.653,68.927,67.319,0.0,0.04,0.083,20.0,20.0,58.76,48.872,0.0,75.581,105.457,92.804,103.691,50.211,59.675,55.734,-10.828,65.563,80.125,72.625,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,73.563,72.5,-0.052,77.563,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.007,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.01,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
