DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.125,2.248,2.228,2.166,70.862,71.315,73.653,69.033,67.105,0.0,0.04,0.083,20.0,20.0,59.068,48.872,0.0,75.259,105.383,92.698,103.617,50.284,59.675,55.734,-10.82,65.688,80.188,72.5,72.438,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.563,72.5,-0.052,77.563,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.007,77.313,77.25,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.508,2.248,2.228,1.916,70.97,71.528,73.863,69.139,67.319,0.0,0.04,0.083,20.0,20.0,59.349,48.9,0.0,75.581,105.235,92.698,103.469,50.284,59.78,55.734,-10.82,65.563,80.313,72.625,72.438,71.25,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,73.563,72.5,-0.052,77.438,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.009,77.313,77.0,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,2.111,71.077,71.315,73.653,69.033,67.319,0.0,0.04,0.083,20.0,20.0,59.377,48.928,0.0,75.473,105.161,92.592,103.469,50.358,59.78,55.807,-10.828,65.125,80.375,72.625,72.688,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,73.563,72.563,-0.052,77.563,77.313,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.313,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8282007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,3.032,70.862,71.422,73.758,69.033,67.212,0.0,0.04,0.083,20.0,20.0,59.489,48.956,0.0,75.151,105.087,92.592,103.321,50.431,59.78,55.88,-10.82,64.688,80.438,72.625,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,73.813,72.5,-0.052,77.563,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.313,77.25,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,2.228,3.007,71.077,71.422,73.758,69.033,67.426,0.0,0.04,0.083,20.0,20.0,60.246,48.956,0.0,75.366,105.013,92.486,103.247,50.504,59.884,55.953,-10.82,64.688,80.563,72.625,72.438,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,73.813,72.563,-0.052,77.563,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.009,77.313,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.188,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.063,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8282007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,0.462,2.509,70.97,71.634,73.968,69.033,67.212,0.0,0.04,0.083,20.0,20.0,60.33,48.984,0.0,75.259,104.939,92.379,103.174,50.504,59.988,55.953,-10.82,64.75,80.625,72.625,72.688,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,73.813,72.563,-0.052,77.563,77.313,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.006,77.188,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,3.265,70.862,71.422,73.653,69.033,67.212,0.0,0.036,0.083,20.0,20.0,60.611,48.956,0.0,75.151,104.865,92.379,103.1,50.577,59.884,56.026,-10.82,64.438,80.688,72.5,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,73.813,72.5,-0.052,77.438,77.375,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.313,77.313,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.5,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.985,70.862,71.422,73.653,69.033,67.212,0.0,0.04,0.083,20.0,20.0,60.695,48.928,0.0,75.151,104.791,92.379,103.026,50.651,59.988,56.026,-10.82,64.563,80.813,72.625,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,73.813,72.5,-0.052,77.438,77.375,74.75,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.313,77.0,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.438,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.242,2.248,2.228,1.069,71.077,71.422,73.758,69.139,67.426,0.0,0.04,0.083,20.0,20.0,61.032,48.956,0.0,75.366,104.718,92.273,102.952,50.651,59.988,56.026,-10.82,64.0,80.875,72.625,72.438,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.813,72.563,-0.052,77.438,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.313,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.688,77.438,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.336,2.248,0.462,2.108,70.97,71.422,73.653,69.033,67.319,0.0,0.036,0.083,20.0,20.0,61.34,48.956,0.0,75.151,104.496,92.167,102.804,50.724,60.093,56.098,-10.82,64.438,81.0,72.5,72.688,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.813,72.5,-0.052,77.563,77.313,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.007,77.313,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.563,77.438,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,2.228,1.979,70.97,71.528,73.863,69.35,67.426,0.0,0.04,0.083,20.0,20.0,61.985,48.956,0.0,75.044,104.422,92.061,102.656,50.797,60.093,56.171,-10.82,63.938,81.125,72.5,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,73.813,72.5,-0.052,77.438,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.007,77.188,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,3.993,2.181,71.185,71.422,73.653,69.139,67.426,0.0,0.036,0.083,20.0,20.0,62.49,48.984,0.0,75.259,104.348,92.167,102.656,50.87,60.093,56.171,-10.82,64.125,81.25,72.5,72.375,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.875,72.5,-0.052,77.25,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.008,77.188,77.0,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.563,77.438,73.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2157,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.0,0.0,0.0,13.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.82,62.0,78.563,72.625,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,73.813,72.563,-0.052,77.25,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.188,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,,,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,-0.0
8282007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,37.482,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,-1.412,70.97,71.634,73.863,69.35,67.319,0.0,0.04,0.083,20.0,20.0,62.827,49.096,0.0,75.044,104.2,91.955,102.509,50.87,60.197,56.244,-10.82,64.125,81.438,72.5,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,73.813,72.563,-0.052,77.25,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.813,0.005,77.188,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.688,77.5,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.036,0.037,-0.01,0.0,-0.0,-0.0
8282007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,37.482,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,2.228,0.139,70.97,71.634,73.863,69.456,67.319,0.0,0.04,0.083,20.0,20.0,63.388,49.096,0.0,75.044,104.126,91.955,102.361,50.944,60.197,56.317,-10.82,62.5,81.563,72.625,72.688,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,73.813,72.563,-0.052,77.438,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.188,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.688,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.25,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.036,0.037,-0.01,0.0,0.0,-0.0
8282007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,0.462,0.117,71.293,71.422,73.548,69.244,67.534,0.0,0.04,0.083,20.0,20.0,62.266,49.096,0.0,75.366,104.052,91.848,102.287,50.944,60.197,56.39,-10.82,62.125,81.5,72.5,72.688,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,73.813,72.563,-0.052,77.25,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.188,77.313,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.563,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.036,0.036,-0.01,0.0,-0.0,-0.0
8282007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.217,71.077,71.422,73.653,69.139,67.426,0.0,0.04,0.083,20.0,20.0,62.546,49.152,0.0,75.044,103.904,91.53,102.213,51.017,60.302,56.39,-10.82,62.563,81.5,72.5,72.688,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.813,72.5,-0.052,77.25,77.5,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.188,77.25,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8282007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,1.245,71.077,71.528,73.758,69.244,67.426,0.0,0.04,0.083,20.0,20.0,62.574,49.46,0.0,75.151,103.83,91.742,102.139,51.09,60.302,56.39,-10.828,62.688,81.5,72.5,72.688,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,73.813,72.563,-0.052,77.25,77.688,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.008,77.188,77.313,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.563,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,-0.0,-0.0
8282007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,1.557,71.077,71.634,73.863,69.244,67.426,0.0,0.04,0.083,20.0,20.0,63.219,49.769,0.0,75.151,103.904,91.636,101.992,51.163,60.406,56.463,-10.828,62.531,81.625,72.625,72.688,71.5,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,73.813,72.563,-0.052,77.125,77.5,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.006,77.188,77.25,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.017,75.563,77.5,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.684,70.97,71.528,73.653,69.244,67.426,0.0,0.04,0.083,20.0,20.0,64.061,50.049,0.0,75.151,103.682,91.636,101.992,51.237,60.197,56.463,-10.82,62.031,81.75,72.5,72.688,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,73.875,72.563,-0.052,77.125,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.063,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.313,0.012,75.563,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.188,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,2.108,71.4,71.422,73.548,69.244,67.641,0.0,0.04,0.087,20.0,20.0,64.453,50.133,0.0,75.259,103.608,91.53,101.918,51.237,60.302,56.535,-10.828,61.094,81.813,72.5,72.688,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,73.875,72.563,-0.052,77.125,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.006,77.063,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.012,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,2.118,71.185,71.74,73.863,69.456,67.534,0.0,0.04,0.083,20.0,20.0,65.407,50.021,0.0,75.151,103.46,91.53,101.844,51.31,60.511,56.535,-10.82,61.313,81.875,72.5,72.688,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,73.813,72.5,-0.052,77.125,77.5,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.006,77.063,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,1.991,71.185,71.528,73.653,69.244,67.534,0.0,0.04,0.083,20.0,20.0,65.407,50.133,0.0,75.151,103.386,91.53,101.696,51.383,60.511,56.608,-10.82,61.0,82.0,72.5,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,73.875,72.563,-0.052,77.125,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.063,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.5,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,1.776,71.293,71.422,73.653,69.35,67.748,0.0,0.04,0.083,20.0,20.0,65.884,50.105,0.0,75.366,103.312,91.423,101.622,51.457,60.302,56.681,-10.82,60.563,82.125,72.5,72.438,71.5,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,73.813,72.563,-0.052,77.0,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.063,77.0,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,1.272,71.185,71.528,73.653,69.35,67.426,0.0,0.04,0.083,20.0,20.0,66.725,50.105,0.0,75.151,103.238,91.317,101.549,51.53,60.615,56.681,-10.82,61.031,82.188,72.5,72.438,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,73.875,72.563,-0.052,77.125,77.375,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8282007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,1.692,71.185,71.528,73.653,69.35,67.534,0.0,0.04,0.083,20.0,20.0,66.949,50.133,0.0,75.044,103.09,91.211,101.475,51.457,60.615,56.754,-10.82,59.906,82.313,72.5,72.438,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,73.813,72.563,-0.052,77.0,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8282007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.335,71.185,71.528,73.653,69.35,67.748,0.0,0.04,0.083,20.0,20.0,67.426,50.161,0.0,75.151,103.238,91.211,101.549,51.603,60.511,56.827,-10.82,60.5,82.375,72.5,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,73.875,72.563,-0.052,77.125,77.375,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8282007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.375,2.248,2.228,1.456,71.185,71.528,73.653,69.35,67.534,0.0,0.04,0.083,20.0,20.0,68.24,50.161,0.0,75.044,102.942,91.211,101.253,51.603,60.615,56.827,-10.82,60.0,82.5,72.438,72.438,71.563,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,73.875,72.563,-0.052,77.0,77.313,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.02,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,0.462,2.138,71.185,71.528,73.758,69.456,67.534,0.0,0.04,0.087,20.0,20.0,68.324,50.189,0.0,75.044,102.794,91.105,101.253,51.676,60.72,56.9,-10.82,59.188,82.5,72.5,72.438,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,73.813,72.563,-0.052,77.125,77.313,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.563,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8282007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.769,71.185,71.528,73.653,69.456,67.534,0.0,0.04,0.083,20.0,20.0,69.165,50.245,0.0,75.044,102.794,90.999,101.105,51.75,60.72,56.9,-10.82,59.219,82.563,72.5,72.438,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,73.875,72.563,-0.052,77.125,77.313,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.25,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,0.0
8282007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,1.9,71.4,71.528,73.758,69.35,67.748,0.0,0.04,0.083,20.0,20.0,68.464,50.301,0.0,75.259,102.72,90.999,101.031,51.75,60.824,56.9,-10.828,59.0,82.625,72.5,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,73.875,72.563,-0.052,77.125,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.25,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8282007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,2.586,71.293,71.846,73.968,69.667,67.641,0.0,0.04,0.083,20.0,20.0,69.922,50.329,0.0,75.151,102.646,90.892,100.958,51.823,60.824,56.972,-10.82,58.594,82.688,72.5,72.688,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,73.875,72.563,-0.052,77.125,77.313,74.75,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.563,77.25,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,-0.0,-0.0
8282007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.164,2.248,3.993,1.234,71.293,71.74,73.863,69.772,67.641,0.0,0.04,0.083,20.0,20.0,70.399,50.329,0.0,75.044,102.572,90.892,100.884,51.896,60.929,56.972,-10.82,58.438,82.75,72.5,72.438,71.563,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,73.875,72.563,-0.052,77.125,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8282007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.242,2.248,2.228,2.138,71.293,71.74,73.863,69.667,67.534,0.0,0.04,0.083,20.0,20.0,70.231,50.357,0.0,75.044,102.424,90.892,100.81,51.896,60.929,57.045,-10.828,58.781,82.75,72.625,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,73.813,72.563,-0.052,77.125,77.188,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.007,77.063,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.011,75.563,77.438,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,0.0
8282007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.031,2.248,0.462,1.161,71.293,71.634,73.653,69.561,67.641,0.0,0.04,0.083,20.0,20.0,70.483,50.301,0.0,75.044,102.424,90.786,100.736,51.969,60.929,57.118,-10.82,58.469,82.813,72.5,72.688,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,73.875,72.563,-0.052,77.0,77.188,74.75,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.007,77.063,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8282007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.109,2.248,2.228,1.816,71.293,71.528,73.653,69.456,67.641,0.0,0.04,0.087,20.0,20.0,70.371,50.385,0.0,74.936,102.276,90.68,100.662,51.969,61.033,57.118,-10.82,58.063,82.875,72.5,72.438,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.0,72.563,-0.052,77.0,77.313,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.063,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8282007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.039,2.248,2.228,0.908,71.4,71.634,73.653,69.561,67.748,0.0,0.04,0.083,20.0,20.0,70.708,50.357,0.0,74.936,102.202,90.574,100.588,52.043,61.033,57.191,-10.82,58.094,82.938,72.5,72.438,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.891,73.875,72.563,-0.052,77.0,77.188,74.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.007,77.0,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,0.0
8282007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.156,2.248,2.228,1.913,71.293,71.634,73.548,69.561,67.641,0.0,0.04,0.083,20.0,20.0,70.848,50.441,0.0,75.044,102.054,90.574,100.441,52.043,61.033,57.191,-10.828,58.031,83.0,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,73.875,72.563,-0.052,77.0,77.188,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.007,77.0,77.0,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.438,73.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8282007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.32,2.248,2.228,0.504,71.4,71.528,73.653,69.561,67.748,0.0,0.04,0.087,20.0,20.0,71.549,50.469,0.0,74.936,101.98,90.467,100.441,52.189,61.138,57.264,-10.82,57.563,83.063,72.5,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,73.875,72.563,-0.052,77.0,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,77.0,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8282007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,1.927,71.4,71.74,73.863,69.772,67.641,0.0,0.04,0.083,20.0,20.0,71.858,50.525,0.0,74.936,101.906,90.361,100.367,52.189,61.138,57.264,-10.82,57.531,83.063,72.5,72.688,71.688,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,73.875,72.563,-0.052,77.0,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.007,77.0,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.438,73.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8282007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.281,2.248,0.462,0.945,71.4,71.528,73.653,69.561,67.748,0.0,0.04,0.083,20.0,20.0,71.072,50.554,0.0,75.044,101.832,90.361,100.293,52.262,61.138,57.337,-10.82,57.531,83.125,72.625,72.438,71.688,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.0,72.563,-0.052,77.0,77.313,74.75,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.007,77.0,77.0,74.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,0.781,71.508,71.634,73.653,69.667,67.748,0.0,0.04,0.083,20.0,20.0,71.605,50.554,0.0,74.936,101.758,90.361,100.219,52.189,61.242,57.337,-10.828,57.531,83.188,72.5,72.438,71.75,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.0,72.563,-0.052,76.938,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,77.063,77.25,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.25,74.0,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8282007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,2.129,71.4,71.634,73.653,69.667,67.641,0.0,0.04,0.083,20.0,20.0,71.801,50.525,0.0,74.829,101.684,90.255,100.145,52.336,61.242,57.409,-10.82,57.531,83.188,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,73.875,72.688,-0.052,77.0,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.006,77.063,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.563,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
8282007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.344,2.248,3.993,1.501,71.508,71.634,73.653,69.667,67.748,0.0,0.04,0.083,20.0,20.0,72.447,50.497,0.0,74.829,101.684,90.255,100.071,52.336,61.347,57.409,-10.82,57.531,83.313,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,73.875,72.688,-0.052,77.0,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.006,77.0,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.438,77.438,73.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,-0.0,0.0
8282007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.344,2.248,2.228,0.599,71.4,71.634,73.653,69.667,67.748,0.0,0.04,0.083,20.0,20.0,72.867,50.497,0.0,74.829,101.536,90.149,99.924,52.482,61.242,57.555,-10.82,57.531,83.375,72.5,72.688,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.0,72.688,-0.052,77.0,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.006,77.063,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8282007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.141,2.248,0.462,1.069,71.508,71.634,73.653,69.667,67.641,0.0,0.04,0.083,20.0,20.0,72.923,50.554,0.0,74.936,101.536,90.149,99.924,52.482,61.347,57.482,-10.828,57.406,83.375,72.5,72.688,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,73.875,72.688,-0.052,77.0,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.006,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.033,0.034,-0.009,0.0,-0.0,-0.0
8282007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,3.001,71.723,71.634,73.653,69.878,67.962,0.0,0.04,0.083,20.0,20.0,72.811,50.582,0.0,75.044,101.389,90.042,99.776,52.556,61.347,57.555,-10.82,57.25,83.5,72.625,72.688,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.0,72.688,-0.052,76.938,77.188,74.75,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.006,77.063,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,2.228,0.798,71.508,71.634,73.548,69.667,67.748,0.0,0.04,0.083,20.0,20.0,73.456,50.61,0.0,74.936,101.315,89.83,99.776,52.556,61.451,57.555,-10.828,57.063,83.5,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.0,72.688,-0.052,77.0,77.125,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.006,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,75.438,77.438,73.75,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.305,2.248,3.993,1.773,71.723,71.634,73.548,69.667,67.962,0.0,0.04,0.083,20.0,20.0,73.653,50.638,0.0,75.044,101.389,89.936,99.776,52.556,61.451,57.555,-10.82,56.875,83.563,72.5,72.75,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.0,72.688,-0.052,76.938,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.875,0.009,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.172,2.248,2.228,0.399,71.508,71.846,73.758,69.878,67.748,0.0,0.04,0.083,20.0,20.0,73.681,50.694,0.0,74.936,101.241,89.936,99.702,52.702,61.556,57.701,-10.82,56.781,83.563,72.5,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.078,74.0,72.563,-0.052,76.938,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.438,77.438,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.172,2.248,2.228,0.77,71.508,71.952,73.758,69.984,67.748,0.0,0.04,0.087,20.0,20.0,74.326,50.666,0.0,74.936,101.167,89.936,99.554,52.702,61.556,57.701,-10.82,56.688,83.563,72.625,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,73.875,72.688,-0.052,76.938,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,77.0,77.0,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.011,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
8282007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,0.462,2.108,71.723,71.74,73.548,69.772,67.962,0.0,0.04,0.083,20.0,20.0,73.596,50.694,0.0,75.151,101.019,89.83,99.48,52.702,61.347,57.701,-10.82,56.531,83.563,72.5,72.438,71.75,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.438,74.0,72.688,-0.052,76.938,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.01,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.438,77.438,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.242,2.248,2.228,1.47,71.615,71.74,73.443,69.772,67.855,0.0,0.04,0.087,20.0,20.0,73.484,50.694,0.0,74.829,101.019,89.724,99.554,52.849,61.556,57.774,-10.828,56.469,83.625,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.188,74.0,72.563,-0.052,76.938,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.438,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8282007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,-0.04,71.508,71.74,73.548,69.772,67.855,0.0,0.04,0.083,20.0,20.0,73.653,50.666,0.0,74.829,100.945,89.724,99.407,52.922,61.66,57.846,-10.828,56.438,83.625,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.0,72.563,-0.052,76.938,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.01,77.0,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,73.75,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
