DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,1.244,71.831,71.74,73.548,69.984,68.069,0.0,0.04,0.087,20.0,20.0,74.326,50.638,0.0,75.151,100.871,89.618,99.259,52.849,61.66,57.774,-10.82,56.344,83.688,72.5,72.688,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,74.0,72.688,-0.052,76.938,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.01,77.0,77.25,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,75.438,77.25,73.75,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.034,0.0,80.0,55.0,1.4,13.383,2.248,2.228,0.241,71.615,71.74,73.548,69.878,67.855,0.0,0.04,0.083,20.0,20.0,73.737,50.638,0.0,74.829,100.575,89.618,99.111,52.849,61.66,57.701,-10.82,56.344,83.625,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,73.875,72.688,-0.052,76.938,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,77.0,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.021,75.313,77.25,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,0.019,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,-0.0
8282007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,0.462,1.692,71.508,71.74,73.548,69.772,67.855,0.0,0.04,0.087,20.0,20.0,73.737,50.638,0.0,74.829,100.501,89.405,98.963,52.995,61.765,57.919,-10.82,56.219,83.688,72.625,72.688,71.75,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.0,72.688,-0.052,76.813,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.422,1.126,2.228,0.58,71.831,71.74,73.548,69.984,68.069,0.0,0.04,0.083,20.0,20.0,73.793,50.666,0.0,75.044,100.575,89.511,99.037,53.068,61.765,57.919,-10.828,56.219,83.688,72.5,72.688,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,74.0,72.688,-0.052,76.813,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8282007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,0.462,0.365,71.615,71.74,73.548,69.878,67.855,0.0,0.04,0.083,20.0,20.0,73.905,50.666,0.0,74.722,100.575,89.405,99.037,53.068,61.765,57.919,-10.82,56.25,83.688,72.5,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,74.0,72.688,-0.052,76.813,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.01,77.0,77.25,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,0.829,71.615,71.952,73.758,69.984,67.962,0.0,0.04,0.083,20.0,20.0,74.101,50.666,0.0,74.722,100.501,89.405,98.889,53.068,61.765,57.919,-10.82,56.219,83.75,72.5,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.0,72.688,-0.052,76.813,77.188,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.01,77.0,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.313,77.25,74.0,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,-0.064,71.615,71.74,73.548,69.878,67.962,0.0,0.04,0.083,20.0,20.0,74.55,50.666,0.0,74.722,100.279,89.405,98.816,53.215,61.765,57.992,-10.82,56.188,83.75,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.0,72.688,-0.052,76.938,77.188,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.438,77.438,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,0.462,0.545,71.615,72.058,73.758,69.984,67.962,0.0,0.036,0.083,20.0,20.0,74.213,50.61,0.0,74.722,100.279,89.299,98.816,53.215,61.869,58.065,-10.82,56.156,83.813,72.5,72.438,71.75,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.0,72.688,-0.052,76.813,77.188,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,0.462,2.084,71.615,71.952,73.758,69.878,67.962,0.0,0.04,0.083,20.0,20.0,74.157,50.582,0.0,74.722,100.279,89.193,98.668,53.215,61.869,58.065,-10.82,56.094,83.813,72.5,72.688,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.0,72.688,-0.052,76.813,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.938,77.0,74.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.438,77.438,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,-0.0,-0.0
8282007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,2.228,0.409,71.938,71.846,73.548,70.089,68.176,0.0,0.04,0.087,20.0,20.0,74.494,50.582,0.0,74.936,100.205,89.193,98.594,53.288,61.869,58.065,-10.82,56.031,83.813,72.625,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.0,72.563,-0.052,76.813,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.938,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.438,77.438,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8282007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,0.462,1.245,71.723,71.952,73.758,69.878,68.069,0.0,0.04,0.083,20.0,20.0,74.382,50.61,0.0,74.614,100.057,89.086,98.52,53.288,61.973,58.138,-10.82,56.063,83.875,72.5,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.0,72.688,-0.052,76.813,77.188,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,77.0,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.438,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.383,1.126,2.228,1.158,71.938,71.74,73.548,69.878,68.176,0.0,0.04,0.083,20.0,20.0,74.746,50.582,0.0,74.936,99.983,89.086,98.446,53.435,61.973,58.211,-10.82,56.031,83.875,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.0,72.563,-0.052,76.813,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,77.0,77.25,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8282007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.172,2.248,2.228,0.43,71.723,72.058,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.494,50.582,0.0,74.507,99.909,88.98,98.446,53.361,62.078,58.138,-10.828,56.0,83.938,72.5,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.125,72.688,-0.052,76.813,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,77.0,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.015,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8282007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.453,71.938,71.846,73.443,69.878,68.176,0.0,0.044,0.087,20.0,20.0,74.242,50.554,0.0,74.936,99.835,88.98,98.372,53.508,62.078,58.284,-10.82,56.031,83.938,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.0,72.688,-0.052,76.813,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,77.0,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.313,77.438,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.133,2.248,2.228,0.445,71.723,71.846,73.548,69.984,68.069,0.0,0.04,0.083,20.0,20.0,74.915,50.525,0.0,74.722,99.761,88.874,98.299,53.581,62.078,58.284,-10.82,56.0,84.0,72.5,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.0,72.688,-0.052,76.625,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8282007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.195,2.248,7.522,0.326,71.723,71.846,73.548,69.984,68.069,0.0,0.04,0.087,20.0,20.0,74.129,50.441,0.0,74.614,99.761,88.874,98.225,53.581,62.078,58.356,-10.82,56.125,84.063,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.0,72.688,-0.052,76.625,77.188,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.01,76.938,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8282007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,2.286,71.723,72.058,73.758,69.984,67.962,0.0,0.04,0.083,20.0,20.0,74.213,50.469,0.0,74.614,99.687,88.768,98.225,53.654,62.182,58.429,-10.82,55.969,84.125,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.125,72.688,-0.052,76.625,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,76.813,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.438,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,2.228,0.436,71.831,72.058,73.758,70.195,68.069,0.0,0.04,0.087,20.0,20.0,74.213,50.329,0.0,74.614,99.539,88.768,98.003,53.581,62.182,58.429,-10.82,55.813,84.125,72.5,72.688,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.125,72.75,-0.052,76.625,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.01,76.938,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8282007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.148,2.248,3.993,0.123,71.723,71.74,73.548,69.984,68.069,0.0,0.04,0.083,20.0,20.0,74.915,50.357,0.0,74.614,99.465,88.662,97.929,53.654,62.287,58.429,-10.82,55.781,84.125,72.625,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,74.125,72.688,-0.052,76.625,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.938,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8282007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.945,2.248,2.228,-1.0,71.938,71.846,73.548,69.984,68.283,0.0,0.04,0.087,20.0,20.0,74.718,50.413,0.0,74.829,99.391,88.662,97.929,53.728,62.182,58.429,-10.82,55.719,84.125,72.5,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.125,72.688,-0.052,76.625,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.938,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.016,75.313,77.25,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8282007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,3.993,1.313,71.831,71.846,73.653,69.984,68.069,0.0,0.04,0.087,20.0,20.0,74.83,50.357,0.0,74.614,99.169,88.662,97.708,53.728,62.287,58.502,-10.828,55.719,84.125,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,74.125,72.688,-0.052,76.625,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.009,76.938,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.438,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.422,1.126,3.993,0.437,71.831,71.846,73.653,69.984,68.069,0.0,0.04,0.087,20.0,20.0,74.774,50.273,0.0,74.614,99.243,88.555,97.782,53.801,62.287,58.575,-10.82,55.656,84.188,72.5,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.125,72.75,-0.052,76.625,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.625,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8282007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,-0.545,71.831,71.846,73.653,69.984,68.069,0.0,0.04,0.087,20.0,20.0,74.887,50.273,0.0,74.507,99.243,88.343,97.634,53.874,62.287,58.575,-10.82,55.563,84.188,72.5,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.125,72.688,-0.052,76.625,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.625,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8282007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,1.137,71.831,71.846,73.653,69.984,68.069,0.0,0.04,0.087,20.0,20.0,74.718,50.301,0.0,74.507,99.095,88.449,97.634,53.874,62.391,58.575,-10.82,55.594,84.188,72.5,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.0,72.75,-0.052,76.625,77.125,74.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.625,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,5.758,0.466,71.831,71.952,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.69,50.329,0.0,74.507,98.947,88.343,97.486,53.948,62.391,58.575,-10.82,55.625,84.25,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.125,72.688,-0.052,76.563,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.625,76.938,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.002,0.011,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8282007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.364,71.831,71.952,73.758,69.984,68.069,0.0,0.04,0.083,20.0,20.0,75.195,50.357,0.0,74.507,99.021,88.343,97.56,53.948,62.391,58.648,-10.828,55.438,84.25,72.438,72.438,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.0,72.688,-0.052,76.625,77.125,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.938,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.063,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8282007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,0.098,71.831,71.952,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,75.195,50.329,0.0,74.614,98.947,88.343,97.412,53.948,62.496,58.648,-10.828,55.344,84.313,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,74.0,72.688,-0.052,76.625,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.009,76.625,76.938,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,0.126,71.831,71.952,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,74.943,50.441,0.0,74.507,98.799,88.237,97.338,54.021,62.496,58.72,-10.82,55.281,84.313,72.5,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.125,72.688,-0.052,76.563,76.875,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.009,76.625,76.938,74.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.438,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8282007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.172,2.248,2.228,1.021,71.938,71.952,73.758,69.984,68.176,0.0,0.04,0.087,20.0,20.0,75.672,50.469,0.0,74.614,98.799,88.237,97.338,54.167,62.6,58.793,-10.828,55.25,84.313,72.438,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.0,72.75,-0.052,76.563,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.008,76.625,76.938,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8282007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,3.993,0.378,71.831,71.952,73.758,70.089,68.069,0.0,0.04,0.083,20.0,20.0,75.251,50.525,0.0,74.614,98.651,88.13,97.264,54.241,62.6,58.793,-10.82,55.188,84.313,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.125,72.75,-0.052,76.625,76.875,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.008,76.625,77.0,74.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.35,71.723,71.952,73.863,70.089,68.069,0.0,0.04,0.083,20.0,20.0,75.223,50.497,0.0,74.507,98.577,88.13,97.191,54.241,62.6,58.866,-10.828,55.125,84.313,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,74.125,72.75,-0.052,76.563,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.938,0.008,76.625,77.0,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,3.993,-0.096,71.938,71.952,73.758,70.089,68.176,0.0,0.04,0.087,20.0,20.0,75.532,50.525,0.0,74.507,98.503,88.13,97.117,54.241,62.6,58.793,-10.82,55.188,84.313,72.438,72.438,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.125,72.75,-0.052,76.563,76.75,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.563,76.938,74.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,0.35,71.938,71.952,73.653,70.089,68.069,0.0,0.04,0.087,20.0,20.0,75.476,50.497,0.0,74.507,98.429,88.024,96.969,54.241,62.6,58.939,-10.828,55.063,84.313,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.188,72.688,-0.052,76.563,76.75,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.563,77.0,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,0.567,71.938,71.952,73.653,70.089,68.176,0.0,0.04,0.083,20.0,20.0,75.532,50.497,0.0,74.614,98.355,87.918,96.969,54.387,62.705,58.939,-10.828,55.031,84.313,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.125,72.688,-0.052,76.563,76.75,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.625,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.438,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,2.228,2.084,71.938,71.952,73.653,70.089,68.176,0.0,0.04,0.087,20.0,20.0,75.111,50.469,0.0,74.507,98.355,87.918,96.969,54.387,62.705,59.012,-10.82,54.969,84.313,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.125,72.688,-0.052,76.438,76.875,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.625,76.938,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,0.462,1.021,71.831,71.952,73.653,70.089,68.176,0.0,0.04,0.083,20.0,20.0,75.195,50.469,0.0,74.507,98.133,87.918,96.674,54.387,62.705,59.012,-10.828,54.938,84.313,72.5,72.688,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.125,72.75,-0.052,76.563,76.875,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.625,77.0,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.001
8282007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,1.602,71.938,71.952,73.653,70.195,68.283,0.0,0.044,0.087,20.0,20.0,75.111,50.413,0.0,74.507,98.207,87.812,96.747,54.46,62.705,59.012,-10.82,54.875,84.313,72.5,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.125,72.75,-0.052,76.563,76.875,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.625,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,0.388,71.831,71.952,73.758,70.195,68.069,0.0,0.04,0.083,20.0,20.0,74.634,50.385,0.0,74.399,98.059,87.706,96.747,54.534,62.809,59.012,-10.82,54.781,84.375,72.5,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.188,72.75,-0.052,76.563,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.008,76.625,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8282007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,0.195,71.938,71.952,73.653,70.195,68.176,0.0,0.04,0.083,20.0,20.0,74.887,50.301,0.0,74.507,98.059,87.706,96.674,54.607,62.914,59.085,-10.82,54.813,84.313,72.438,72.688,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.125,72.75,-0.052,76.563,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.625,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.035,0.034,-0.01,0.0,0.0,-0.0
8282007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,0.462,2.115,71.938,71.952,73.653,70.195,68.283,0.0,0.04,0.087,20.0,20.0,75.111,50.217,0.0,74.399,97.912,87.706,96.6,54.607,62.809,59.158,-10.82,54.75,84.375,72.5,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.125,72.75,-0.052,76.563,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.625,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,-0.092,71.938,71.952,73.653,70.195,68.283,0.0,0.04,0.087,20.0,20.0,75.419,50.189,0.0,74.507,97.838,87.706,96.526,54.68,62.914,59.158,-10.82,54.75,84.438,72.5,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.125,72.688,-0.052,76.563,77.125,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.563,77.0,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.125,74.313,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.35,71.938,71.952,73.653,70.089,68.283,0.0,0.04,0.087,20.0,20.0,75.139,50.105,0.0,74.399,97.764,87.599,96.378,54.68,62.914,59.158,-10.82,54.719,84.438,72.5,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.125,72.75,-0.052,76.563,77.125,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,77.0,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,0.462,0.35,71.938,71.952,73.653,70.195,68.176,0.0,0.04,0.083,20.0,20.0,75.363,50.049,0.0,74.399,97.764,87.599,96.378,54.753,62.914,59.23,-10.82,54.656,84.438,72.5,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.125,72.75,-0.052,76.563,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.625,76.938,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8282007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,0.895,71.938,71.952,73.548,70.195,68.283,0.0,0.04,0.083,20.0,20.0,75.111,50.105,0.0,74.507,97.69,87.493,96.304,54.68,62.914,59.23,-10.82,54.688,84.438,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.125,74.125,72.688,-0.052,76.438,77.188,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.008,76.563,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.313,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.5,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.435,72.046,71.952,73.653,70.195,68.283,0.0,0.044,0.083,20.0,20.0,75.279,50.105,0.0,74.399,97.542,87.387,96.23,54.827,62.914,59.303,-10.82,54.625,84.5,72.5,72.688,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,74.125,72.75,-0.052,76.438,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,76.938,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.438,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,2.138,72.046,71.952,73.548,70.195,68.283,0.0,0.04,0.083,20.0,20.0,75.56,50.077,0.0,74.399,97.542,87.493,96.157,54.827,63.018,59.303,-10.82,54.563,84.5,72.5,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.125,72.75,-0.052,76.563,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,76.938,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.37,72.046,72.058,73.548,70.195,68.39,0.0,0.04,0.083,20.0,20.0,75.448,50.021,0.0,74.507,97.468,87.387,96.083,54.827,63.018,59.303,-10.828,54.531,84.5,72.5,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.125,72.75,-0.052,76.563,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.188,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.513,72.046,71.952,73.548,70.195,68.283,0.0,0.04,0.083,20.0,20.0,75.504,50.021,0.0,74.507,97.394,87.387,96.083,54.9,63.123,59.376,-10.828,54.469,84.5,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.188,72.75,-0.052,76.438,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,76.938,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,1.227,0.0,80.0,55.0,1.4,13.133,2.248,2.228,0.406,72.046,72.058,73.548,70.301,68.283,0.0,0.04,0.083,20.0,20.0,74.915,50.021,0.0,74.399,97.32,87.281,96.009,53.361,63.123,56.317,-10.82,54.438,84.5,72.5,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.188,72.75,-0.052,76.438,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,77.0,74.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.011,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.372,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,2.228,0.348,72.261,71.952,73.443,70.301,68.497,0.0,0.04,0.083,20.0,20.0,75.448,49.993,0.0,74.614,97.246,87.281,95.935,53.288,63.123,56.171,-10.828,54.375,84.563,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.109,74.125,72.75,-0.052,76.438,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.008,76.5,77.0,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.006,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,0.797,72.046,71.952,73.548,70.195,68.39,0.0,0.04,0.083,20.0,20.0,75.84,49.937,0.0,74.399,97.246,87.174,95.935,53.215,63.123,56.39,-10.82,54.344,84.5,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.125,72.75,-0.052,76.438,77.313,74.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.008,76.563,76.938,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.006,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8282007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.055,2.248,2.228,0.35,72.046,71.952,73.443,70.195,68.39,0.0,0.04,0.087,20.0,20.0,75.588,49.965,0.0,74.292,97.098,87.174,95.861,53.215,63.227,56.463,-10.82,54.344,84.563,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.125,72.75,-0.052,76.438,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.563,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.006,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.086,1.126,2.228,0.371,72.046,71.952,73.548,70.301,68.283,0.0,0.04,0.087,20.0,20.0,75.083,49.937,0.0,74.399,97.098,87.068,95.713,53.142,63.227,56.535,-10.82,54.281,84.625,72.5,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.125,72.75,-0.052,76.438,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.008,76.563,77.0,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8282007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.961,2.248,2.228,0.154,72.046,71.952,73.443,70.195,68.39,0.0,0.04,0.087,20.0,20.0,75.391,49.909,0.0,74.292,96.95,87.068,95.639,53.215,63.227,56.608,-10.82,54.25,84.625,72.5,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,74.188,72.75,-0.052,76.438,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.563,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
