DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.961,2.248,2.228,0.433,72.046,72.164,73.653,70.512,68.39,0.0,0.04,0.083,20.0,20.0,75.476,49.853,0.0,74.399,96.802,86.962,95.639,53.215,63.227,56.681,-10.828,54.25,84.625,72.5,72.688,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.188,72.75,-0.052,76.438,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.563,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.014,75.25,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,3.37,2.228,0.57,72.261,72.164,73.653,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.448,49.797,0.0,74.614,96.876,86.962,95.566,53.288,63.123,56.754,-10.828,54.188,84.625,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.0,74.188,72.75,-0.052,76.313,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.563,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.867,3.37,2.228,1.238,72.046,72.058,73.443,70.195,68.39,0.0,0.04,0.083,20.0,20.0,75.111,49.713,0.0,74.399,96.802,86.962,95.492,53.288,63.332,56.754,-10.82,54.156,84.625,72.438,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.891,74.188,72.688,-0.052,76.313,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.625,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.875,2.248,3.993,0.414,72.046,71.952,73.443,70.195,68.39,0.0,0.04,0.083,20.0,20.0,75.139,49.685,0.0,74.292,96.802,86.856,95.418,53.361,63.332,56.827,-10.82,54.156,84.625,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,74.188,72.75,-0.052,76.313,77.313,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.563,76.938,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.828,2.248,2.228,0.294,72.046,71.952,73.443,70.195,68.39,0.0,0.04,0.087,20.0,20.0,74.999,50.077,0.0,74.292,96.654,86.856,95.344,53.361,63.436,56.827,-10.82,54.031,84.625,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.188,72.75,-0.052,76.313,77.313,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.006,76.5,76.813,74.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.32,2.248,2.228,2.012,72.046,72.164,73.758,70.406,68.39,0.0,0.04,0.083,20.0,20.0,75.223,49.909,0.0,74.292,96.58,86.749,95.27,53.435,63.436,56.9,-10.82,53.906,84.625,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.188,72.75,-0.052,76.313,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,75.063,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8282007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,0.351,72.261,72.058,73.548,70.301,68.604,0.0,0.04,0.083,20.0,20.0,74.578,49.657,0.0,74.399,96.506,86.749,95.196,53.581,63.436,56.972,-10.828,53.844,84.625,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.188,72.75,-0.052,76.313,77.313,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,1.245,72.046,71.952,73.548,70.195,68.39,0.0,0.04,0.087,20.0,20.0,74.746,49.573,0.0,74.184,96.58,86.749,95.196,53.508,63.436,57.045,-10.82,53.844,84.625,72.438,72.438,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.125,72.75,-0.052,76.313,77.313,74.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.063,77.25,74.313,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.148,2.248,0.462,0.91,72.046,71.952,73.653,70.195,68.39,0.0,0.036,0.083,20.0,20.0,75.616,49.629,0.0,74.292,96.358,86.643,95.122,53.654,63.436,57.118,-10.82,53.781,84.688,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.188,72.75,-0.052,76.438,77.313,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.006,76.5,77.0,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.015,74.938,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.148,2.248,2.228,-0.153,72.261,71.952,73.653,70.195,68.39,0.0,0.04,0.087,20.0,20.0,75.448,49.432,0.0,74.399,96.358,86.643,95.122,53.728,63.436,57.118,-10.828,53.906,84.688,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.188,72.938,-0.052,76.313,77.313,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8282007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.35,72.046,72.164,73.863,70.512,68.39,0.0,0.044,0.087,20.0,20.0,75.728,49.32,0.0,74.292,96.284,86.537,95.049,53.654,63.436,57.118,-10.82,53.813,84.688,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.188,72.75,-0.052,76.188,77.313,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.5,77.0,74.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8282007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,0.462,0.35,72.046,71.952,73.653,70.406,68.39,0.0,0.04,0.083,20.0,20.0,75.644,49.18,0.0,74.184,96.21,86.537,94.975,53.728,63.436,57.191,-10.82,53.719,84.688,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.125,72.75,-0.052,76.188,77.188,74.75,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,0.616,72.046,71.952,73.653,70.195,68.497,0.0,0.04,0.083,20.0,20.0,75.251,49.124,0.0,74.184,96.136,86.431,94.901,53.728,63.332,57.191,-10.82,53.656,84.688,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.188,72.75,-0.052,76.313,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8282007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,0.351,72.046,72.164,73.968,70.195,68.39,0.0,0.04,0.083,20.0,20.0,75.56,49.012,0.0,74.184,96.136,86.431,94.827,53.801,63.436,57.264,-10.828,53.594,84.75,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.805,74.188,72.75,-0.052,76.438,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.938,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8282007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,2.228,0.783,72.154,71.952,73.758,70.301,68.497,0.0,0.04,0.083,20.0,20.0,75.476,49.012,0.0,74.184,96.062,86.431,94.753,53.948,63.436,57.264,-10.82,53.5,84.75,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,74.188,72.938,-0.052,76.313,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.006,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.5,0.017,75.063,77.25,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.351,72.369,72.058,73.758,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.335,48.984,0.0,74.399,95.988,86.325,94.679,53.948,63.436,57.337,-10.82,53.469,84.75,72.313,72.688,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.188,72.75,-0.052,76.313,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.006,76.5,76.938,74.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.937,72.154,72.058,73.758,70.301,68.39,0.0,0.04,0.087,20.0,20.0,75.532,48.9,0.0,74.184,95.914,86.325,94.679,53.948,63.436,57.337,-10.828,53.406,84.75,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.188,72.75,-0.052,76.313,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.953,2.248,2.228,0.351,72.046,72.164,73.968,70.512,68.39,0.0,0.04,0.087,20.0,20.0,75.728,48.872,0.0,74.292,95.84,86.325,94.605,54.021,63.436,57.409,-10.82,53.344,84.75,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.188,72.75,-0.052,76.188,77.125,74.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8282007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.953,2.248,2.228,-0.209,72.046,71.952,73.653,70.301,68.497,0.0,0.04,0.087,20.0,20.0,75.448,48.9,0.0,74.184,95.84,86.218,94.532,54.094,63.436,57.409,-10.828,53.313,84.813,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.125,72.688,-0.052,76.188,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.02,74.938,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8282007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.086,2.248,2.228,0.014,72.154,72.058,73.863,70.301,68.497,0.0,0.04,0.087,20.0,20.0,75.504,48.928,0.0,74.292,95.766,86.218,94.532,54.094,63.541,57.555,-10.82,53.219,84.813,72.5,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.188,72.75,-0.052,76.188,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.006,76.5,77.0,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8282007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.317,72.154,72.058,73.653,70.301,68.497,0.0,0.04,0.083,20.0,20.0,75.868,48.9,0.0,74.184,95.692,86.112,94.458,54.167,63.541,57.555,-10.82,53.188,84.75,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.125,72.75,-0.052,76.188,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.5,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.438,0.017,75.063,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,-0.0,-0.0
8282007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.25,2.248,2.228,0.336,72.154,72.058,73.758,70.406,68.497,0.0,0.04,0.087,20.0,20.0,75.7,48.928,0.0,74.184,95.618,86.112,94.384,54.241,63.541,57.628,-10.82,53.125,84.75,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.188,72.938,-0.052,76.313,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.5,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,0.35,72.154,72.164,73.968,70.512,68.497,0.0,0.04,0.087,20.0,20.0,75.868,48.9,0.0,74.184,95.618,86.112,94.31,54.314,63.541,57.555,-10.828,53.094,84.813,72.313,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,74.188,72.938,-0.052,76.188,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.015,75.063,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,-0.094,72.154,72.058,73.758,70.301,68.711,0.0,0.04,0.087,20.0,20.0,76.008,48.9,0.0,74.507,95.544,86.006,94.31,54.314,63.541,57.628,-10.82,53.031,84.813,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.188,72.938,-0.052,76.0,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.5,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8282007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,2.228,0.35,72.154,72.058,73.653,70.406,68.39,0.0,0.04,0.087,20.0,20.0,75.896,48.872,0.0,74.184,95.47,86.006,94.236,54.314,63.541,57.628,-10.82,53.0,84.813,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,74.188,72.75,-0.052,76.188,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.563,76.938,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8282007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,-0.325,72.154,72.058,73.653,70.301,68.497,0.0,0.04,0.083,20.0,20.0,75.672,48.928,0.0,74.077,95.322,85.793,94.015,54.387,63.541,57.628,-10.828,52.969,84.875,72.5,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,74.188,72.75,-0.052,76.188,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.5,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8282007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,0.175,72.154,72.058,73.653,70.301,68.497,0.0,0.04,0.087,20.0,20.0,75.84,49.04,0.0,74.184,95.322,85.9,94.088,54.46,63.541,57.701,-10.82,52.875,84.813,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.055,74.188,72.75,-0.052,76.438,76.875,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.5,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.313,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
