DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,22.13,6.179,1.076,71.937,70.259,72.826,67.945,67.302,0.0,0.034,0.033,20.0,20.0,68.565,54.195,80.713,74.535,97.416,84.569,95.939,57.3,65.771,62.111,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.875,69.25,-0.035,78.313,80.375,75.813,79.375,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.563,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.937,70.259,72.826,67.835,67.302,0.0,0.034,0.037,20.0,20.0,68.649,54.364,80.713,74.535,97.342,84.462,95.865,57.445,65.771,62.111,-10.867,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.313,-0.035,78.563,80.375,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,74.875,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.875,77.25,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,71.937,70.259,72.935,67.945,67.411,0.0,0.031,0.033,20.0,20.0,68.76,54.223,80.713,74.535,97.268,84.462,95.791,57.445,65.876,62.038,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.313,-0.035,78.563,80.25,75.813,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.563,0.0,76.563,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,71.937,70.259,72.826,67.945,67.302,0.0,0.034,0.033,20.0,20.0,68.816,54.307,80.713,74.535,97.194,84.356,95.717,57.445,65.876,62.111,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.875,69.313,-0.035,78.313,80.375,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,4.643,1.076,71.937,70.259,72.826,67.945,67.411,0.0,0.031,0.033,20.0,20.0,68.955,54.251,80.603,74.535,97.121,84.356,95.717,57.518,65.876,62.111,-10.852,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.313,-0.035,78.563,80.25,75.813,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,74.875,77.625,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.875,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.937,70.259,72.826,67.945,67.302,0.0,0.031,0.033,20.0,20.0,69.066,54.392,80.603,74.535,97.047,84.249,95.569,57.518,65.876,62.184,-10.852,110.0,110.0,71.688,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.875,69.313,-0.035,78.313,80.25,75.813,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.688,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,4.643,1.076,71.937,70.259,72.826,67.945,67.302,0.0,0.034,0.033,20.0,20.0,69.205,54.251,80.603,74.428,96.973,84.249,95.496,57.591,65.876,62.184,-10.852,110.0,110.0,71.563,71.0,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.035,78.313,80.25,75.813,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.938,77.25,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,1.076,71.937,70.259,72.826,67.945,67.411,0.0,0.034,0.037,20.0,20.0,69.344,54.279,80.603,74.428,96.973,84.143,95.569,57.663,65.876,62.329,-10.867,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.875,69.313,-0.035,78.313,80.25,75.813,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.938,77.25,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,1.076,71.937,70.259,72.826,67.945,67.411,0.0,0.031,0.033,20.0,20.0,69.455,54.167,80.603,74.428,96.826,84.143,95.348,57.663,65.876,62.257,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.875,69.25,-0.035,78.313,80.25,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,71.937,70.259,72.826,67.945,67.411,0.0,0.031,0.033,20.0,20.0,69.594,54.279,80.421,74.428,96.678,84.143,95.274,57.663,65.981,62.257,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.875,69.25,-0.035,78.313,80.25,75.813,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,71.937,70.259,72.826,68.055,67.411,0.0,0.034,0.033,20.0,20.0,69.677,54.448,80.421,74.428,96.678,84.037,95.274,57.663,65.981,62.329,-10.867,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.875,69.313,-0.035,78.313,80.25,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,4.643,1.076,71.937,70.259,72.826,68.055,67.411,0.0,0.031,0.033,20.0,20.0,69.761,54.195,80.421,74.428,96.678,84.037,95.2,57.736,65.981,62.329,-10.852,110.0,110.0,71.563,71.0,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.75,69.313,-0.035,78.188,80.25,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.937,70.259,72.826,68.055,67.411,0.0,0.034,0.033,20.0,20.0,69.872,54.307,80.421,74.428,96.531,83.93,95.126,57.809,65.981,62.329,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.313,-0.035,78.188,80.25,75.75,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.937,70.259,72.826,68.055,67.411,0.0,0.034,0.033,20.0,20.0,70.011,54.364,80.421,74.428,96.457,83.93,95.052,57.809,65.981,62.402,-10.852,110.0,110.0,71.688,71.0,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.875,69.25,-0.035,78.188,80.25,75.625,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.937,70.259,72.718,68.055,67.411,0.0,0.034,0.033,20.0,20.0,70.178,54.138,80.421,74.428,96.383,83.824,94.979,57.881,66.086,62.402,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.313,-0.035,78.188,80.25,75.625,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,4.643,1.076,71.937,70.259,72.718,68.055,67.411,0.0,0.031,0.033,20.0,20.0,70.234,54.251,80.298,74.428,96.309,83.824,94.905,57.881,66.086,62.402,-10.867,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.875,69.25,-0.035,78.188,80.25,75.5,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.937,70.367,72.718,68.055,67.411,0.0,0.034,0.033,20.0,20.0,70.4,54.223,80.298,74.428,96.236,83.717,94.831,57.881,66.086,62.475,-10.852,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.875,69.313,-0.035,78.188,80.25,75.5,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.563,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,4.643,1.076,71.937,70.259,72.718,68.055,67.411,0.0,0.031,0.033,20.0,20.0,70.539,54.336,80.298,74.428,96.162,83.717,94.831,58.027,66.086,62.548,-10.867,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,78.188,80.25,75.5,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.438,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.313,77.688,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,71.937,70.367,72.718,68.055,67.52,0.0,0.034,0.033,20.0,20.0,70.623,54.223,80.298,74.428,96.162,83.717,94.831,58.027,66.19,62.548,-10.867,110.0,110.0,71.563,70.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.25,-0.035,78.188,80.25,75.438,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.688,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.937,70.367,72.718,68.055,67.52,0.0,0.034,0.033,20.0,20.0,70.817,54.505,80.298,74.428,96.088,83.611,94.683,58.027,66.086,62.548,-10.852,110.0,110.0,71.688,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.875,69.25,-0.035,78.188,80.25,75.5,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.563,0.0,76.438,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.937,70.367,72.718,68.055,67.52,0.0,0.034,0.033,20.0,20.0,70.929,54.42,80.246,74.428,95.94,83.504,94.609,58.027,66.086,62.475,-10.867,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.875,69.25,-0.035,78.188,80.25,75.5,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,4.643,5.371,71.937,70.367,72.718,68.165,67.52,0.0,0.034,0.033,20.0,20.0,71.04,54.251,80.246,74.428,95.94,83.504,94.536,58.099,66.19,62.621,-10.867,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.313,-0.035,78.188,80.125,75.438,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.563,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,4.643,1.076,71.937,70.367,72.718,68.165,67.52,0.0,0.034,0.033,20.0,20.0,71.234,54.42,80.246,74.428,95.867,83.504,94.462,58.099,66.19,62.694,-10.852,110.0,110.0,71.688,71.0,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.563,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,4.643,1.076,71.937,70.367,72.718,68.165,67.52,0.0,0.034,0.033,20.0,20.0,71.373,54.392,80.246,74.428,96.826,83.504,94.609,58.172,66.19,62.621,-10.867,110.0,110.0,71.563,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.313,-0.035,78.188,80.125,75.438,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,79.5,0.0,76.438,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8282007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,4.643,1.076,71.937,70.367,72.609,68.165,67.52,0.0,0.034,0.033,20.0,20.0,71.54,54.336,80.246,74.428,99.997,83.398,94.314,58.245,66.19,62.621,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.313,-0.035,78.313,80.125,75.438,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.563,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.688,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.937,70.367,72.609,68.165,67.52,0.0,0.034,0.033,20.0,20.0,71.679,54.448,79.935,74.428,100.587,83.398,93.945,58.245,66.19,62.694,-10.852,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.875,69.313,-0.035,78.188,80.25,75.438,79.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.937,70.367,72.718,68.055,67.52,0.0,0.031,0.033,20.0,20.0,71.763,54.533,79.935,74.428,101.251,83.292,93.428,58.318,66.19,62.767,-10.852,110.0,110.0,71.563,70.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.875,69.25,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.813,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,4.643,1.076,71.937,70.367,72.609,68.165,67.52,0.0,0.034,0.033,20.0,20.0,71.902,54.702,79.935,74.428,101.546,83.292,92.763,58.318,66.295,62.694,-10.867,110.0,110.0,71.688,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.313,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.688,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,1.076,71.937,70.367,72.609,68.165,67.52,0.0,0.034,0.033,20.0,20.0,72.013,54.448,79.935,74.428,101.693,83.185,91.877,58.318,66.295,62.767,-10.852,110.0,110.0,71.563,70.875,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.875,69.25,-0.035,78.188,80.0,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,4.643,1.076,71.937,70.367,72.609,68.165,67.52,0.0,0.034,0.033,20.0,20.0,72.096,54.448,79.935,74.428,101.988,83.185,90.917,58.39,66.295,62.84,-10.852,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.75,69.313,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,4.643,1.076,71.937,70.367,72.609,68.165,67.629,0.0,0.031,0.033,20.0,20.0,72.263,54.448,79.825,74.428,102.505,83.185,89.884,58.39,66.295,62.767,-10.867,110.0,110.0,71.563,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.313,-0.035,78.188,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.875,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.079,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,6.179,1.076,71.937,70.367,72.609,68.165,67.629,0.0,0.031,0.033,20.0,20.0,72.402,54.336,79.825,74.428,102.873,83.079,88.702,58.536,66.295,62.913,-10.867,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.75,69.25,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.438,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.132,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,4.643,1.076,71.937,70.367,72.609,68.165,67.629,0.0,0.034,0.033,20.0,20.0,72.513,54.589,79.825,74.321,103.316,83.079,88.628,58.463,66.4,62.84,-10.852,110.0,110.0,71.563,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.75,69.313,-0.035,78.188,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.226,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.937,70.367,72.609,68.165,67.629,0.0,0.034,0.033,20.0,20.0,72.652,54.448,79.825,74.428,103.537,83.079,90.4,58.463,66.4,62.84,-10.852,110.0,110.0,71.563,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.75,69.25,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.288,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,6.179,1.076,71.937,70.367,72.609,68.165,67.629,0.0,0.031,0.033,20.0,20.0,72.819,54.42,79.825,74.321,103.685,82.972,94.979,58.536,66.4,62.84,-10.852,110.0,110.0,71.563,70.875,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.875,69.25,-0.035,78.188,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.25,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,7.715,2.508,71.937,70.367,72.609,68.165,67.629,0.0,0.034,0.033,20.0,20.0,72.93,54.533,79.812,74.428,103.611,82.972,98.966,58.608,66.4,62.913,-10.852,110.0,110.0,71.563,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.313,-0.035,78.188,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.146,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.937,70.367,72.718,68.165,67.629,0.0,0.031,0.033,20.0,20.0,73.097,54.223,79.812,74.321,103.611,82.972,101.255,58.608,66.4,62.913,-10.852,110.0,110.0,71.563,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.875,69.25,-0.035,78.063,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.085,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.937,70.367,72.609,68.275,67.629,0.0,0.034,0.033,20.0,20.0,73.236,54.364,79.812,74.321,103.39,82.972,102.215,58.681,66.4,62.986,-10.852,110.0,110.0,71.563,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.035,78.063,80.125,75.438,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.438,78.75,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.438,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.045,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.937,70.367,72.718,68.165,67.629,0.0,0.031,0.033,20.0,20.0,73.375,54.392,79.812,74.321,102.357,82.972,102.658,58.681,66.4,62.986,-10.852,110.0,110.0,71.563,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.25,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.438,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.013,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.937,70.367,72.718,68.275,67.629,0.0,0.034,0.033,20.0,20.0,73.486,54.195,79.812,74.321,99.186,83.079,102.806,58.826,66.505,63.059,-10.852,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.75,69.25,-0.035,78.188,80.25,75.438,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.438,78.75,75.0,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.813,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.186,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,7.715,1.076,71.937,70.474,72.718,68.275,67.629,0.0,0.034,0.033,20.0,20.0,73.57,54.167,79.812,74.321,93.507,83.079,102.289,58.754,66.505,62.986,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.875,69.25,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.732,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.937,70.367,72.718,68.275,67.629,0.0,0.031,0.033,20.0,20.0,73.653,54.195,79.845,74.321,92.326,83.185,100.443,58.754,66.505,63.059,-10.852,110.0,110.0,71.375,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.875,69.25,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.744,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.937,70.474,72.718,68.275,67.629,0.0,0.034,0.037,20.0,20.0,73.765,54.364,79.845,74.321,94.834,83.398,96.751,58.899,66.505,63.059,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.75,69.25,-0.035,78.063,80.125,75.188,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.133,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.937,70.474,72.826,68.275,67.629,0.0,0.034,0.033,20.0,20.0,73.848,54.054,79.845,74.428,98.891,83.504,94.314,58.826,66.505,63.132,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.875,69.25,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.438,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,0.211,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,71.937,70.474,72.718,68.275,67.738,0.0,0.034,0.033,20.0,20.0,73.987,54.223,79.845,74.321,103.611,83.611,93.871,58.899,66.61,63.132,-10.867,110.0,110.0,71.563,70.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.313,-0.035,77.938,80.0,75.188,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.5,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.316,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,6.179,1.076,71.937,70.474,72.826,68.275,67.738,0.0,0.034,0.033,20.0,20.0,74.098,54.279,79.845,74.428,107.225,83.824,95.126,58.899,66.505,63.132,-10.852,110.0,110.0,71.375,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,78.063,80.125,75.188,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.313,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,6.179,-0.356,71.937,70.474,72.718,68.275,67.738,0.0,0.034,0.033,20.0,20.0,74.182,54.251,79.812,74.428,110.47,83.93,97.489,58.972,66.61,63.204,-10.867,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.75,69.313,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.313,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.281,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,4.643,1.076,71.937,70.474,72.826,68.384,67.738,0.0,0.034,0.033,20.0,20.0,74.321,54.42,79.812,74.321,112.978,84.037,100.0,58.972,66.61,63.204,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.313,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.248,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,-0.356,71.937,70.474,72.718,68.384,67.738,0.0,0.034,0.033,20.0,20.0,74.46,54.026,79.812,74.321,115.043,84.143,102.732,58.972,66.61,63.204,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.875,69.25,-0.035,78.063,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.216,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,4.643,1.076,71.937,70.474,72.718,68.275,67.738,0.0,0.034,0.033,20.0,20.0,74.599,54.138,79.812,74.428,116.666,84.249,105.538,59.044,66.61,63.204,-10.852,110.0,110.0,71.563,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.875,69.25,-0.035,77.938,80.0,75.188,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.313,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.194,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,-0.356,71.937,70.474,72.718,68.384,67.738,0.0,0.034,0.033,20.0,20.0,74.682,54.082,79.812,74.428,117.92,84.356,108.123,59.044,66.61,63.277,-10.867,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.75,69.25,-0.035,77.938,80.125,75.188,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,78.0,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.171,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.937,70.474,72.718,68.384,67.738,0.0,0.034,0.033,20.0,20.0,74.765,54.364,79.553,74.428,119.173,84.462,110.633,59.19,66.715,63.35,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.25,-0.035,77.938,80.0,75.188,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.5,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.144,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.937,70.474,72.718,68.384,67.738,0.0,0.034,0.033,20.0,20.0,74.877,54.11,79.553,74.428,119.837,84.675,112.627,59.117,66.715,63.35,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.313,-0.035,77.938,80.125,75.125,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,78.0,-0.004,76.75,77.25,77.438,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.124,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
