DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.937,70.474,72.609,68.384,67.738,0.0,0.034,0.033,20.0,20.0,74.932,54.476,79.553,74.428,120.353,84.782,114.621,59.19,66.715,63.35,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.25,-0.035,78.063,80.0,75.125,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.099,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,71.937,70.474,72.609,68.384,67.738,0.0,0.034,0.033,20.0,20.0,75.043,54.11,79.553,74.428,121.091,85.101,116.097,59.262,66.715,63.35,-10.852,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.313,-0.035,77.938,80.0,75.188,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.087,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,71.937,70.474,72.609,68.384,67.738,0.0,0.031,0.033,20.0,20.0,75.127,54.336,79.553,74.428,121.386,85.314,117.205,59.19,66.715,63.35,-10.867,110.0,110.0,71.375,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.035,77.938,80.0,75.125,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.125,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.074,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.937,70.367,72.5,68.384,67.738,0.0,0.034,0.033,20.0,20.0,75.21,54.138,79.553,74.428,121.976,85.633,118.239,59.262,66.715,63.423,-10.852,110.0,110.0,71.375,70.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.75,69.25,-0.035,77.938,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.813,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.066,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.937,70.474,72.718,68.384,67.738,0.0,0.031,0.033,20.0,20.0,75.321,54.195,79.508,74.428,122.419,85.74,118.756,59.262,66.715,63.423,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.313,-0.035,77.938,80.0,75.0,79.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.064,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.937,70.474,72.718,68.384,67.738,0.0,0.034,0.033,20.0,20.0,75.405,54.026,79.508,74.428,123.009,86.272,119.42,59.335,66.715,63.423,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.313,-0.035,77.938,79.938,75.125,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.065,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,6.179,1.076,71.937,70.474,72.609,68.384,67.738,0.0,0.034,0.033,20.0,20.0,75.516,54.307,79.508,74.428,123.746,86.591,120.159,59.408,66.82,63.569,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.035,77.938,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.082,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,4.643,1.076,71.937,70.474,72.609,68.494,67.738,0.0,0.031,0.033,20.0,20.0,75.6,54.167,79.508,74.428,124.926,86.91,121.119,59.408,66.82,63.496,-10.852,110.0,110.0,71.375,70.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.25,-0.035,77.938,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,75.0,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.098,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,4.643,1.076,71.937,70.474,72.609,68.384,67.847,0.0,0.034,0.033,20.0,20.0,75.711,54.054,79.508,74.428,125.811,87.336,122.374,59.408,66.82,63.496,-10.867,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.75,69.313,-0.035,77.938,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.125,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.091,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,4.643,1.076,71.937,70.474,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,75.822,54.364,79.644,74.428,127.286,87.762,123.629,59.48,66.82,63.569,-10.852,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.313,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.096,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.033,20.0,20.0,75.905,54.138,79.644,74.428,128.54,88.187,124.663,59.48,66.82,63.569,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.313,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.099,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,6.179,1.076,71.937,70.474,72.609,68.384,67.847,0.0,0.034,0.033,20.0,20.0,76.017,54.138,79.644,74.321,129.499,88.613,125.918,59.553,66.82,63.569,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.75,69.313,-0.035,77.938,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.09,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,7.715,-0.356,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,76.072,54.42,79.644,74.321,130.31,89.039,127.1,59.553,66.925,63.569,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.75,77.25,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.077,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.031,0.037,20.0,20.0,76.183,54.336,79.644,74.321,130.9,89.571,127.912,59.553,66.925,63.569,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.75,69.25,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,78.0,-0.004,76.75,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.069,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.922,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,4.643,1.076,71.937,70.474,72.609,68.494,67.847,0.0,0.034,0.033,20.0,20.0,76.267,54.251,79.456,74.321,131.343,89.997,128.724,59.626,66.925,63.569,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.25,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.25,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.058,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,4.643,1.076,71.937,70.474,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,76.35,54.11,79.456,74.321,131.712,90.529,129.315,59.626,66.925,63.642,-10.852,110.0,110.0,71.563,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.313,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.563,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.051,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,76.461,54.336,79.456,74.321,131.859,91.061,129.832,59.626,66.925,63.715,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.75,69.25,-0.035,77.688,80.0,74.938,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.041,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.031,0.033,20.0,20.0,76.545,54.279,79.456,74.321,131.933,91.593,130.201,59.771,67.03,63.788,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.25,-0.035,77.688,80.0,74.938,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.034,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.937,70.581,72.5,68.494,67.847,0.0,0.031,0.037,20.0,20.0,76.6,54.448,79.456,74.321,131.933,92.125,130.423,59.771,67.03,63.788,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.313,-0.035,77.688,80.0,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,78.0,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.031,0.037,20.0,20.0,76.712,54.167,79.456,74.321,131.859,92.551,130.497,59.771,66.925,63.715,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.25,-0.035,77.688,79.938,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.563,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.438,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,6.179,-0.356,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,76.767,54.617,79.469,74.321,131.712,93.083,130.57,59.771,67.03,63.788,-10.867,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.313,-0.035,77.688,80.0,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.688,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,4.643,-0.356,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.033,20.0,20.0,76.851,54.11,79.469,74.321,131.638,93.615,130.57,59.844,67.03,63.788,-10.867,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.75,69.25,-0.035,77.625,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,6.179,-0.356,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,76.906,54.364,79.469,74.321,131.417,94.148,130.423,59.844,67.03,63.861,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.875,69.25,-0.035,77.688,79.938,74.938,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.125,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.034,0.037,20.0,20.0,76.99,54.11,79.469,74.321,131.343,94.573,130.349,59.844,67.03,63.861,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,4.643,1.076,71.83,70.581,72.609,68.494,67.847,0.0,0.034,0.033,20.0,20.0,77.101,54.167,79.469,74.321,131.269,95.105,130.275,59.917,67.135,63.861,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.75,69.25,-0.035,77.688,79.938,75.0,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.313,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,6.179,1.076,71.937,70.581,72.609,68.494,67.847,0.0,0.031,0.037,20.0,20.0,77.184,54.138,79.3,74.321,131.269,95.531,130.127,59.917,67.135,63.861,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.75,69.25,-0.035,77.688,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.375,0.0,76.125,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.813,-0.004,76.563,77.313,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.018,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,7.715,1.076,71.937,70.581,72.718,68.494,67.847,0.0,0.034,0.037,20.0,20.0,77.24,54.138,79.3,74.321,131.343,95.957,130.054,60.062,67.135,64.007,-10.852,110.0,110.0,71.375,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.875,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.25,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,4.643,1.076,71.937,70.581,72.718,68.604,67.847,0.0,0.034,0.037,20.0,20.0,77.295,54.082,79.3,74.321,131.49,96.383,130.201,60.062,67.135,64.007,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.875,69.25,-0.035,77.625,79.938,75.125,79.063,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.313,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.937,70.581,72.609,68.604,67.847,0.0,0.031,0.037,20.0,20.0,77.351,53.969,79.3,74.321,131.564,96.808,130.201,60.062,67.135,64.007,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,17.406,22.13,6.179,1.076,71.83,70.581,72.718,68.604,67.956,0.0,0.031,0.033,20.0,20.0,77.407,54.026,79.3,74.321,131.712,97.234,130.201,60.062,67.135,63.934,-10.852,110.0,110.0,71.375,70.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.125,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.03,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,6.179,1.076,71.937,70.581,72.718,68.604,67.956,0.0,0.031,0.037,20.0,20.0,77.462,53.941,79.3,74.321,131.859,97.553,130.275,60.135,67.239,64.007,-10.867,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.313,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.625,77.25,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.03,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,6.179,1.076,71.937,70.581,72.718,68.604,67.956,0.0,0.034,0.033,20.0,20.0,77.49,53.998,79.151,74.321,132.228,97.979,130.423,60.135,67.239,64.007,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.375,0.0,76.125,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.034,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,4.643,1.076,71.937,70.581,72.718,68.604,67.956,0.0,0.034,0.037,20.0,20.0,77.546,53.857,79.151,74.321,132.597,98.405,130.497,60.135,67.239,64.007,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.75,69.313,-0.035,77.625,79.938,75.125,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.125,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.037,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,6.179,1.076,71.937,70.581,72.718,68.604,67.956,0.0,0.034,0.033,20.0,20.0,77.574,53.857,79.151,74.321,133.113,98.831,130.644,60.135,67.239,64.08,-10.852,110.0,110.0,71.375,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.375,0.0,76.063,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.563,77.313,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.937,70.689,72.609,68.604,67.956,0.0,0.034,0.037,20.0,20.0,77.629,53.885,79.151,74.321,133.408,99.15,130.792,60.207,67.239,64.08,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,-0.356,71.937,70.689,72.718,68.604,67.956,0.0,0.034,0.037,20.0,20.0,77.713,53.885,79.151,74.321,133.777,99.469,131.014,60.28,67.239,64.152,-10.867,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.313,-0.035,77.563,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.125,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.039,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,4.643,1.076,71.83,70.581,72.609,68.604,67.956,0.0,0.034,0.037,20.0,20.0,77.768,53.998,79.073,74.321,133.924,99.682,131.235,60.353,67.239,64.152,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.035,77.625,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.125,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.224,0.001,-0.148,0.001,0.034,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.937,70.689,72.718,68.604,67.956,0.0,0.034,0.033,20.0,20.0,77.824,53.772,79.073,74.321,134.072,100.108,131.161,60.28,67.344,64.152,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.313,-0.035,77.625,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.25,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,-0.356,71.937,70.581,72.609,68.604,67.956,0.0,0.031,0.037,20.0,20.0,77.852,53.829,79.073,74.321,134.293,100.427,131.309,60.353,67.344,64.152,-10.867,110.0,110.0,71.375,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.035,77.563,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.563,77.313,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,19.188,22.13,6.179,1.076,71.937,70.689,72.718,68.714,67.956,0.0,0.034,0.037,20.0,20.0,77.935,53.772,79.073,74.321,134.367,100.746,131.383,60.353,67.344,64.225,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.375,70.75,69.25,-0.035,77.563,79.938,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.375,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.625,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,18.625,22.13,6.179,1.076,71.937,70.689,72.718,68.714,67.956,0.0,0.034,0.037,20.0,20.0,77.991,53.8,79.073,74.321,134.293,100.959,131.457,60.425,67.344,64.225,-10.852,110.0,110.0,71.375,70.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.25,-0.035,77.563,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.625,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.023,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,18.625,22.13,6.179,1.076,71.937,70.581,72.609,68.604,67.956,0.0,0.031,0.033,20.0,20.0,78.018,53.857,78.924,74.321,134.367,101.172,131.457,60.425,67.344,64.225,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.313,-0.035,77.563,79.938,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.375,0.0,76.063,78.563,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.043,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,6.179,1.076,71.937,70.689,72.718,68.714,67.956,0.0,0.034,0.037,20.0,20.0,78.074,53.829,78.924,74.321,134.514,101.385,131.604,60.425,67.344,64.298,-10.852,110.0,110.0,71.313,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.313,-0.035,77.438,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.313,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.05,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8282007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.937,70.581,72.718,68.714,68.064,0.0,0.031,0.037,20.0,20.0,78.13,53.66,78.924,74.321,134.588,101.704,132.343,60.498,67.344,64.298,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.25,-0.035,77.563,80.0,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.75,74.875,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.313,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.041,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,-0.356,71.937,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.157,53.744,78.924,74.321,134.514,101.917,132.786,60.498,67.449,64.298,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.75,69.25,-0.035,77.563,79.938,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.032,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,4.643,1.076,71.937,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.213,53.744,78.924,74.321,134.367,102.236,133.007,60.571,67.344,64.371,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.25,-0.035,77.563,79.938,74.813,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,-0.072,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.83,70.689,72.609,68.714,68.064,0.0,0.034,0.033,20.0,20.0,78.269,53.913,78.847,74.321,134.072,102.449,133.155,60.571,67.449,64.371,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.25,-0.035,77.563,79.813,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.563,77.25,77.375,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.017,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.937,70.689,72.609,68.714,68.064,0.0,0.031,0.037,20.0,20.0,78.324,53.857,78.847,74.321,133.924,102.662,133.155,60.571,67.449,64.371,-10.867,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.25,-0.035,77.563,79.938,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.25,77.25,77.75,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.005
8282007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,6.179,1.076,71.937,70.689,72.609,68.714,67.956,0.0,0.031,0.037,20.0,20.0,78.352,53.969,78.847,74.321,133.556,102.981,133.081,60.643,67.449,64.371,-10.852,110.0,110.0,71.375,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,77.563,79.813,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.563,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.83,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.408,53.829,78.847,74.321,133.261,103.194,133.007,60.643,67.449,64.371,-10.852,110.0,110.0,71.313,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,77.563,79.938,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.188,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.005,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.83,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.463,53.857,78.847,74.321,132.966,103.407,132.86,60.716,67.449,64.444,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.875,69.25,-0.035,77.563,79.938,74.813,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.563,77.125,77.375,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,4.643,1.076,71.83,70.689,72.609,68.714,68.064,0.0,0.031,0.037,20.0,20.0,78.491,53.998,78.847,74.321,132.744,103.62,132.712,60.789,67.449,64.517,-10.867,110.0,110.0,71.375,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.25,-0.035,77.563,79.813,74.813,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.83,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.547,54.026,78.633,74.321,132.523,103.833,132.417,60.716,67.449,64.517,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.125,-0.035,77.563,79.813,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.75,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
