DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,-0.356,71.83,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.574,53.829,78.633,74.321,132.523,104.046,132.195,60.861,67.554,64.59,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.75,69.25,-0.035,77.438,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,7.715,1.076,71.83,70.689,72.609,68.714,68.064,0.0,0.031,0.037,20.0,20.0,78.658,53.885,78.633,74.321,132.302,104.259,131.9,60.716,67.449,64.517,-10.852,110.0,110.0,71.313,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.875,69.25,-0.035,77.438,79.938,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,7.715,1.076,71.83,70.689,72.609,68.824,68.064,0.0,0.034,0.037,20.0,20.0,78.686,53.885,78.633,74.428,132.228,104.471,131.604,60.789,67.554,64.517,-10.852,110.0,110.0,71.313,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.438,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.688,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.937,70.689,72.609,68.714,68.064,0.0,0.034,0.037,20.0,20.0,78.769,53.941,78.633,74.321,132.228,104.684,131.383,60.861,67.554,64.517,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.035,77.438,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.011,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,4.643,1.076,71.83,70.689,72.609,68.824,68.064,0.0,0.034,0.037,20.0,20.0,78.797,53.969,78.406,74.428,132.302,104.791,131.235,60.861,67.554,64.59,-10.852,110.0,110.0,71.375,70.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.25,-0.035,77.438,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.012,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.937,70.689,72.609,68.824,68.064,0.0,0.034,0.037,20.0,20.0,78.852,53.857,78.406,74.321,132.376,105.004,131.014,60.934,67.659,64.59,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.25,-0.035,77.438,79.813,74.938,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,4.643,-0.356,71.83,70.689,72.609,68.824,68.064,0.0,0.034,0.033,20.0,20.0,78.88,53.772,78.406,74.428,132.228,105.11,130.792,60.934,67.554,64.59,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.25,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,6.179,1.076,71.83,70.689,72.609,68.824,68.064,0.0,0.034,0.033,20.0,20.0,78.936,53.857,78.406,74.321,132.302,105.216,130.644,60.934,67.659,64.59,-10.852,110.0,110.0,71.313,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.875,69.25,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,6.179,1.076,71.937,70.689,72.609,68.824,68.064,0.0,0.034,0.033,20.0,20.0,78.964,53.941,78.406,74.428,132.302,105.429,130.497,61.007,67.659,64.663,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.875,69.25,-0.035,77.438,79.813,75.0,78.875,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,4.643,1.076,71.83,70.689,72.609,68.824,68.064,0.0,0.034,0.033,20.0,20.0,78.991,53.969,78.471,74.321,132.228,105.536,130.423,61.007,67.659,64.663,-10.852,110.0,110.0,71.313,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.875,69.25,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.01,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,6.179,1.076,71.937,70.796,72.609,68.824,68.064,0.0,0.034,0.037,20.0,20.0,79.019,53.969,78.471,74.321,132.228,105.642,130.275,61.007,67.659,64.663,-10.852,110.0,110.0,71.313,70.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.313,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.5,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,6.179,1.076,71.83,70.689,72.5,68.824,68.064,0.0,0.034,0.033,20.0,20.0,79.075,53.969,78.471,74.321,132.228,105.749,130.127,61.079,67.659,64.663,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.25,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,1.076,71.724,70.796,72.609,68.824,67.956,0.0,0.034,0.033,20.0,20.0,79.13,53.998,78.471,74.214,131.933,105.855,129.98,61.152,67.659,64.809,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,76.063,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.375,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,6.179,1.076,71.83,70.796,72.609,68.824,68.064,0.0,0.031,0.033,20.0,20.0,79.13,53.885,78.471,74.321,131.417,105.961,129.463,61.079,67.764,64.736,-10.867,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.035,77.438,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.938,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.937,70.689,72.5,68.824,68.064,0.0,0.031,0.033,20.0,20.0,79.186,53.913,78.471,74.321,131.195,105.961,129.315,61.152,67.659,64.736,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.83,70.689,72.5,68.824,68.173,0.0,0.034,0.033,20.0,20.0,79.214,53.941,78.205,74.321,130.9,106.068,129.167,61.152,67.764,64.736,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.313,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.0,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,22.13,6.179,1.076,71.83,70.689,72.5,68.824,68.064,0.0,0.031,0.033,20.0,20.0,79.242,53.913,78.205,74.321,130.605,106.068,129.02,61.152,67.764,64.809,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.035,77.313,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.005
8282007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,7.715,1.076,71.83,70.689,72.609,68.824,68.064,0.0,0.031,0.033,20.0,20.0,79.27,53.857,78.205,74.321,130.384,106.174,128.798,61.225,67.764,64.882,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.25,-0.035,77.438,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,6.179,1.076,71.83,70.796,72.609,68.824,68.173,0.0,0.034,0.037,20.0,20.0,79.297,53.829,78.205,74.321,130.163,106.174,128.724,61.297,67.764,64.809,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.035,77.438,79.625,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,7.715,1.076,71.83,70.796,72.609,68.824,68.173,0.0,0.034,0.037,20.0,20.0,79.325,53.913,78.205,74.321,130.015,106.174,128.577,61.297,67.764,64.882,-10.852,110.0,110.0,71.375,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.875,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,4.643,1.076,71.83,70.689,72.609,68.824,68.173,0.0,0.034,0.033,20.0,20.0,79.353,53.744,78.043,74.321,129.868,106.174,128.503,61.297,67.764,64.882,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,18.203,22.13,6.179,1.076,71.83,70.796,72.609,68.824,68.064,0.0,0.034,0.033,20.0,20.0,79.409,53.8,78.043,74.321,130.163,106.068,128.208,61.297,67.764,64.882,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.313,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.011,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,22.13,7.715,1.076,71.83,70.689,72.609,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.436,53.772,78.043,74.321,130.458,106.068,128.503,61.443,67.869,64.955,-10.867,110.0,110.0,71.375,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,81.063,79.063,0.0,75.938,78.75,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,7.715,1.076,71.83,70.796,72.718,68.933,68.173,0.0,0.031,0.037,20.0,20.0,79.464,53.66,78.043,74.321,129.868,106.068,127.986,61.37,67.869,64.955,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.188,0.0,75.938,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.83,70.796,72.718,68.824,68.173,0.0,0.031,0.037,20.0,20.0,79.492,53.66,78.043,74.321,129.425,106.068,127.691,61.37,67.869,64.955,-10.852,110.0,110.0,71.375,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.313,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,9.252,1.076,71.83,70.689,72.609,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.492,53.603,78.082,74.321,129.278,106.068,127.543,61.443,67.869,64.955,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,7.715,1.076,71.83,70.796,72.718,68.933,68.173,0.0,0.034,0.037,20.0,20.0,79.52,53.688,78.082,74.321,128.983,106.068,127.248,61.443,67.869,65.027,-10.867,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8282007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,22.13,4.643,1.076,71.83,70.796,72.718,68.824,68.173,0.0,0.034,0.033,20.0,20.0,79.548,53.66,78.082,74.321,128.835,105.961,127.1,61.516,67.764,65.027,-10.867,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.25,-0.035,77.313,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.938,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.603,53.491,78.082,74.321,128.54,105.961,126.952,61.516,67.869,65.027,-10.867,110.0,110.0,71.313,70.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.125,-0.035,77.313,79.625,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.563,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.005
8282007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,7.715,1.076,71.83,70.796,72.718,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.603,53.603,78.082,74.321,128.54,105.855,126.952,61.661,67.974,65.1,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.25,-0.035,77.125,79.625,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,7.715,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.631,53.631,78.056,74.321,128.319,105.855,126.731,61.661,67.974,65.173,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.313,-0.035,77.125,79.625,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.659,53.575,78.056,74.321,128.024,105.749,126.435,61.588,67.974,65.1,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.035,77.125,79.813,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,-0.356,71.83,70.796,72.718,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.687,53.603,78.056,74.321,127.803,105.749,126.288,61.661,67.974,65.1,-10.852,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.75,69.25,-0.035,77.313,79.625,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.938,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.687,53.547,78.056,74.321,127.655,105.642,126.14,61.661,67.974,65.1,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.875,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.034,0.037,20.0,20.0,79.714,53.66,78.056,74.321,127.581,105.536,125.992,61.661,67.974,65.173,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.25,-0.035,77.125,79.625,75.0,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.75,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.563,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,7.715,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.742,53.491,78.088,74.214,127.581,105.536,125.992,61.734,67.974,65.246,-10.852,110.0,110.0,71.313,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.875,69.25,-0.035,77.313,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8282007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.83,70.903,72.718,68.933,68.173,0.0,0.034,0.033,20.0,20.0,79.77,53.462,78.088,74.214,127.213,105.323,125.697,61.734,68.079,65.246,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.83,70.796,72.718,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.798,53.547,78.088,74.321,127.065,105.323,125.623,61.806,68.079,65.246,-10.867,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,69.25,-0.035,77.313,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.188,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8282007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,7.715,1.076,71.83,70.796,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,79.798,53.434,78.088,74.321,126.918,105.216,125.402,61.806,68.079,65.246,-10.867,110.0,110.0,71.375,70.5,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.875,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.75,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.282,0.0,0.034,0.033,20.0,20.0,79.826,53.575,78.088,74.321,126.77,105.11,125.328,61.806,68.079,65.246,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.25,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8282007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,6.179,1.076,71.83,70.903,72.609,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.853,53.547,78.088,74.214,126.77,105.11,125.328,61.879,68.079,65.319,-10.867,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.173,0.0,0.031,0.033,20.0,20.0,79.853,53.547,77.887,74.214,126.475,105.004,125.032,61.879,68.079,65.319,-10.867,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,6.179,1.076,71.83,70.796,72.609,68.933,68.282,0.0,0.034,0.033,20.0,20.0,79.881,53.491,77.887,74.214,126.401,104.897,124.958,61.879,68.079,65.319,-10.867,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.25,-0.035,77.125,79.625,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8282007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,6.179,1.076,71.83,70.903,72.609,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.937,53.491,77.887,74.214,126.18,104.791,124.811,61.879,68.079,65.319,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.25,-0.035,77.125,79.813,74.938,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.563,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,7.715,1.076,71.83,70.796,72.609,69.043,68.282,0.0,0.034,0.033,20.0,20.0,79.965,53.575,77.887,74.214,126.033,104.684,124.737,61.952,68.183,65.319,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.035,77.125,79.625,74.813,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,7.715,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.034,0.033,20.0,20.0,79.992,53.547,77.887,74.321,125.811,104.578,124.589,61.952,68.183,65.392,-10.852,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.313,-0.035,77.125,79.625,74.813,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8282007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.034,0.033,20.0,20.0,79.992,53.688,78.056,74.214,125.664,104.471,124.442,61.952,68.183,65.392,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.875,69.25,-0.035,77.0,79.625,74.813,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.813,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,4.643,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.034,0.033,20.0,20.0,80.02,53.434,78.056,74.321,125.59,104.365,124.368,62.024,68.183,65.392,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.25,-0.035,77.125,79.625,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.813,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,4.643,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.048,53.744,78.056,74.214,125.369,104.259,124.22,62.024,68.183,65.392,-10.867,110.0,110.0,71.313,70.688,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.035,77.125,79.625,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8282007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,7.715,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.034,0.033,20.0,20.0,80.076,53.378,78.056,74.321,125.221,104.152,124.146,62.024,68.183,65.392,-10.852,110.0,110.0,71.313,70.688,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.125,-0.035,77.125,79.625,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.83,70.903,72.5,69.043,68.282,0.0,0.034,0.033,20.0,20.0,80.104,53.575,78.056,74.321,125.148,104.046,124.146,62.17,68.183,65.538,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.035,77.0,79.563,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,4.643,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.034,0.033,20.0,20.0,80.131,53.519,77.725,74.214,125.0,104.046,124.072,62.17,68.183,65.538,-10.852,110.0,110.0,71.375,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.75,69.25,-0.035,77.125,79.813,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,22.13,4.643,1.076,71.83,70.903,72.5,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.159,53.519,77.725,74.321,124.705,103.939,123.851,62.097,68.183,65.465,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.035,77.125,79.625,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
