DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.187,53.547,77.725,74.321,124.484,103.833,123.703,62.17,68.183,65.465,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,77.125,79.625,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,78.0,-0.004,76.25,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.83,70.903,72.5,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.215,53.631,77.725,74.321,124.484,103.726,123.703,62.242,68.288,65.465,-10.867,110.0,110.0,71.375,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.75,69.25,-0.035,77.125,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8282007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.215,53.491,77.725,74.321,124.115,103.62,123.408,62.242,68.288,65.611,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.75,69.125,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.938,79.063,0.0,75.625,78.438,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.25,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,9.252,1.076,71.83,70.903,72.5,69.043,68.282,0.0,0.034,0.033,20.0,20.0,80.27,53.744,77.712,74.214,124.115,103.514,123.482,62.242,68.288,65.611,-10.852,110.0,110.0,71.313,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.25,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.298,53.857,77.712,74.214,123.894,103.407,123.334,62.315,68.288,65.611,-10.852,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.326,53.66,77.712,74.321,123.599,103.301,123.186,62.315,68.288,65.611,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.25,-0.035,77.0,79.625,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.0,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.354,53.8,77.712,74.321,123.451,103.301,123.039,62.315,68.288,65.611,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.25,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.438,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8282007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.83,70.903,72.5,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.382,53.462,77.712,74.321,123.23,103.194,122.891,62.315,68.288,65.611,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.25,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.625,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.0,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8282007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,4.643,1.076,71.83,70.903,72.5,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.382,53.519,77.712,74.321,123.082,103.088,122.817,62.315,68.288,65.611,-10.852,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.75,69.25,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.063,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,4.643,1.076,71.83,70.903,72.609,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.409,53.998,77.557,74.321,122.935,102.981,122.669,62.315,68.393,65.684,-10.852,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.035,76.938,79.563,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.438,74.875,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,6.179,1.076,71.83,70.903,72.609,69.043,68.282,0.0,0.031,0.033,20.0,20.0,80.465,53.688,77.557,74.321,122.714,102.875,122.596,62.388,68.288,65.684,-10.867,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,69.25,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.438,74.875,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.0,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,7.715,1.076,71.83,70.903,72.5,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.465,53.744,77.557,74.321,122.566,102.769,122.448,62.388,68.393,65.684,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.313,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.0,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,9.252,1.076,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.493,53.575,77.557,74.321,122.345,102.662,122.374,62.46,68.288,65.83,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,69.125,-0.035,77.0,79.625,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.0,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,22.13,6.179,1.076,71.83,70.903,72.609,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.521,53.491,77.557,74.321,122.271,102.556,122.3,62.46,68.393,65.757,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.75,69.125,-0.035,77.0,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,6.179,1.076,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.548,53.547,77.499,74.321,122.05,102.556,122.153,62.46,68.393,65.757,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.25,-0.035,77.0,79.563,74.5,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,22.13,7.715,1.076,71.83,70.903,72.609,69.153,68.282,0.0,0.031,0.029,20.0,20.0,80.576,53.519,77.499,74.321,121.829,102.449,122.005,62.46,68.393,65.757,-10.852,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.125,-0.035,77.0,79.625,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.0,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,71.83,70.903,72.609,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.604,53.491,77.499,74.321,121.607,102.343,121.931,62.533,68.393,65.757,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.25,-0.035,76.938,79.625,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,6.179,-0.356,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.604,53.434,77.499,74.321,121.46,102.236,121.857,62.533,68.498,65.757,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.75,69.25,-0.035,77.0,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.375,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8282007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,-0.356,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.632,53.406,77.499,74.321,121.238,102.13,121.709,62.533,68.498,65.83,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.25,-0.035,77.0,79.625,74.625,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,-0.356,71.83,70.903,72.718,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.632,53.35,77.291,74.321,121.091,102.13,121.562,62.606,68.498,65.83,-10.867,110.0,110.0,71.188,70.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.25,-0.035,76.938,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.66,53.406,77.291,74.321,120.943,102.023,121.488,62.606,68.498,65.83,-10.852,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.035,77.0,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,79.0,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,3.107,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.687,53.265,77.291,74.321,120.796,101.917,121.414,62.678,68.498,65.902,-10.852,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,69.125,-0.035,76.938,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,6.179,1.076,71.83,71.011,72.718,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.687,53.35,77.291,74.321,120.575,101.811,121.266,62.678,68.393,65.902,-10.852,110.0,110.0,71.313,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,76.938,79.563,74.813,78.75,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,1.076,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.715,53.265,77.291,74.321,120.353,101.704,121.193,62.678,68.498,65.902,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.75,69.25,-0.035,76.938,79.563,74.813,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.715,53.35,77.291,74.321,120.206,101.598,121.045,62.678,68.498,65.902,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,76.938,79.625,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,71.83,70.903,72.718,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.715,53.265,77.265,74.321,119.911,101.598,120.971,62.751,68.603,65.902,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,69.25,-0.035,76.938,79.563,74.813,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,7.715,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.743,53.181,77.265,74.321,119.985,101.491,120.823,62.751,68.603,65.975,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,69.25,-0.035,76.938,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,7.715,1.076,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.743,53.153,77.265,74.214,119.69,101.385,120.75,62.824,68.603,66.048,-10.867,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.035,76.938,79.563,74.813,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.563,74.875,77.313,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.063,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,7.715,1.076,71.83,70.903,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.771,53.265,77.265,74.214,119.616,101.278,120.75,62.824,68.498,66.048,-10.852,110.0,110.0,71.313,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.25,-0.035,76.938,79.625,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.625,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8282007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.771,53.406,77.265,74.321,119.395,101.172,120.602,62.897,68.603,66.048,-10.852,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.035,77.0,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,7.715,-0.356,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.771,53.378,76.967,74.321,119.1,101.066,120.38,62.824,68.603,66.048,-10.867,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,69.25,-0.035,76.938,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,6.179,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.799,53.265,76.967,74.214,118.952,101.172,120.306,62.824,68.603,65.975,-10.867,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,7.715,1.076,71.724,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.799,53.237,76.967,74.214,118.731,100.959,120.233,62.969,68.603,66.121,-10.852,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,69.125,-0.035,77.0,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.625,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.854,53.322,76.967,74.321,119.026,100.853,120.085,62.969,68.603,66.121,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,71.83,71.011,72.609,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.854,53.265,76.967,74.214,118.878,100.746,119.863,62.969,68.708,66.121,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.625,78.438,74.875,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,1.076,71.83,71.011,72.5,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.854,53.209,77.006,74.214,118.657,100.64,119.79,62.969,68.708,66.121,-10.867,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.83,71.011,72.5,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.854,53.434,77.006,74.214,118.583,100.64,119.568,62.969,68.708,66.121,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.25,-0.035,76.875,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,7.715,1.076,71.83,71.011,72.5,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.91,53.293,77.006,74.321,118.288,100.533,119.347,62.969,68.708,66.121,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,-0.356,71.83,71.011,72.5,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.91,53.378,77.006,74.214,118.067,100.427,119.125,63.042,68.708,66.121,-10.867,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,-0.356,71.83,71.011,72.609,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.91,53.237,77.006,74.214,117.92,100.321,119.051,63.042,68.603,66.121,-10.867,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.938,53.265,77.006,74.214,117.772,100.214,118.903,63.042,68.708,66.194,-10.852,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.875,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.25,77.125,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.938,53.35,76.65,74.214,117.624,100.108,118.756,63.042,68.708,66.194,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.25,-0.035,76.938,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.063,0.0,75.563,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,-0.356,71.83,71.011,72.5,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.965,53.35,76.65,74.321,117.403,100.001,118.608,63.115,68.708,66.194,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,76.875,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.875,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.993,53.378,76.65,74.321,117.329,100.001,118.534,63.115,68.813,66.267,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.25,-0.035,76.875,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,4.643,1.076,71.83,70.903,72.5,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.993,53.378,76.65,74.214,117.182,99.895,118.387,63.187,68.813,66.267,-10.852,110.0,110.0,71.313,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.25,-0.035,76.875,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,4.643,1.076,71.724,71.011,72.5,69.263,68.282,0.0,0.031,0.033,20.0,20.0,81.021,53.293,76.65,74.107,116.961,99.788,118.239,63.187,68.813,66.267,-10.867,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.25,-0.035,76.875,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.875,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.83,71.011,72.609,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.049,53.575,76.663,74.214,116.813,99.576,118.165,63.26,68.813,66.267,-10.852,110.0,110.0,71.313,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.688,69.25,-0.035,76.938,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,22.13,7.715,1.076,71.83,71.011,72.609,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.049,53.322,76.663,74.321,116.592,99.576,117.944,63.187,68.813,66.267,-10.867,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.75,69.125,-0.035,76.875,79.563,74.625,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.5,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.077,53.378,76.663,74.321,116.444,99.469,117.87,63.26,68.813,66.34,-10.852,110.0,110.0,71.313,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.035,76.875,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.563,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.83,71.118,72.609,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.104,53.237,76.663,74.214,116.371,99.363,117.722,63.26,68.813,66.34,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.313,-0.035,76.875,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.563,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.104,53.434,76.663,74.214,116.223,99.256,117.574,63.26,68.813,66.34,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.25,-0.035,76.938,79.375,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.132,53.519,76.565,74.214,116.076,99.15,117.5,63.333,68.813,66.413,-10.852,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,76.875,79.375,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,78.875,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.132,53.293,76.565,74.214,115.928,99.043,117.353,63.333,68.813,66.413,-10.867,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.688,69.125,-0.035,76.875,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
