DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.16,53.8,76.565,74.214,115.781,98.937,117.279,63.333,68.813,66.413,-10.867,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.125,-0.035,76.875,79.563,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.563,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.16,53.265,76.565,74.214,115.781,98.831,117.279,63.405,68.813,66.486,-10.852,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,76.875,79.563,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,7.715,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.16,53.462,76.565,74.214,115.559,98.831,116.984,63.405,68.813,66.413,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.25,-0.035,76.875,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,-0.072,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,4.643,-0.356,71.83,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.188,53.35,76.41,74.214,115.412,98.724,116.91,63.405,68.918,66.413,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,76.75,79.563,74.5,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.125,77.125,77.063,77.688,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,6.179,1.076,71.83,71.118,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.188,53.603,76.41,74.214,115.264,98.618,116.762,63.405,68.813,66.486,-10.867,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,76.875,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.563,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,4.643,-0.356,71.83,71.118,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.216,53.35,76.41,74.214,115.043,98.511,116.688,63.478,68.918,66.486,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.035,76.875,79.375,74.625,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,-0.356,71.83,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.244,53.434,76.41,74.214,114.969,98.405,116.614,63.478,68.918,66.486,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.25,-0.035,76.75,79.375,74.625,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.271,53.406,76.41,74.214,114.748,98.298,116.467,63.478,68.918,66.486,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.688,69.25,-0.035,76.875,79.375,74.625,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.25,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,6.179,1.076,71.83,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.271,53.406,76.235,74.214,114.674,98.192,116.319,63.551,68.918,66.559,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,69.25,-0.035,76.875,79.375,74.625,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8282007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,22.13,7.715,1.076,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.299,53.265,76.235,74.214,114.674,98.086,116.245,63.551,68.918,66.559,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.25,-0.035,76.875,79.313,74.625,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,22.13,6.179,1.076,71.83,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.299,53.378,76.235,74.214,114.379,98.086,116.097,63.551,68.918,66.559,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.688,69.125,-0.035,76.875,79.375,74.625,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.327,53.293,76.235,74.214,114.232,97.979,116.024,63.551,68.918,66.632,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.75,69.25,-0.035,76.75,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.313,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.355,53.378,76.235,74.214,114.084,97.873,115.876,63.551,68.918,66.559,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.75,69.125,-0.035,76.75,79.563,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,6.179,-0.356,71.83,71.011,72.5,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.383,53.181,76.235,74.214,113.937,97.766,115.802,63.623,69.023,66.632,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.75,69.125,-0.035,76.75,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.25,77.25,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,4.643,-0.356,71.724,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.355,53.209,76.105,74.214,113.789,97.66,115.654,63.623,69.023,66.632,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.25,-0.035,76.875,79.563,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,7.715,1.076,71.83,71.118,72.609,69.373,68.391,0.0,0.031,0.033,20.0,20.0,81.41,53.265,76.105,74.107,113.642,97.553,115.581,63.623,69.023,66.632,-10.867,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.25,-0.035,76.75,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,9.252,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.383,53.209,76.105,74.214,113.642,97.447,115.581,63.696,69.023,66.705,-10.852,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.25,-0.035,76.875,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.41,53.237,76.105,74.214,113.42,97.447,115.359,63.696,69.023,66.632,-10.867,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.25,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.563,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.438,53.04,76.105,74.214,113.273,97.341,115.211,63.696,69.023,66.705,-10.867,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,-0.356,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.466,53.012,76.066,74.214,113.125,97.234,115.137,63.696,69.023,66.632,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.75,69.25,-0.035,76.75,79.563,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,7.715,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.466,53.209,76.066,74.214,113.052,97.128,115.064,63.769,69.023,66.777,-10.867,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.688,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,79.0,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,76.75,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,6.179,-0.356,71.724,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.494,53.124,76.066,74.321,112.978,97.021,115.064,63.841,69.023,66.777,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.125,-0.035,76.75,79.563,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.494,53.096,76.066,74.214,112.683,96.915,114.842,63.769,69.023,66.705,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,70.75,69.25,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.391,22.13,7.715,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.494,53.124,76.066,74.214,112.609,96.808,114.768,63.841,69.023,66.777,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.688,69.25,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.375,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.522,53.209,75.891,74.321,112.462,96.808,114.621,63.841,69.128,66.777,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.375,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.125,77.0,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.549,53.012,75.891,74.321,112.314,96.702,114.547,63.914,69.023,66.777,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.75,69.25,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.0,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.549,53.068,75.891,74.321,112.167,96.595,114.399,63.914,69.128,66.85,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.375,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,6.179,1.076,71.724,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.549,53.096,75.891,74.214,112.167,96.489,114.325,63.914,69.128,66.777,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.577,53.293,75.891,74.214,112.019,96.489,114.251,63.914,69.128,66.777,-10.867,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.75,69.25,-0.035,76.563,79.563,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,6.179,1.076,71.724,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.577,53.04,75.509,74.321,111.872,96.383,114.178,63.914,69.128,66.777,-10.852,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.25,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,-0.356,71.724,71.118,72.609,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.605,53.265,75.509,74.214,111.724,96.276,114.03,63.914,69.128,66.85,-10.852,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.5,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.724,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.577,53.237,75.509,74.321,111.65,96.17,113.956,63.987,69.128,66.85,-10.852,110.0,110.0,71.188,70.5,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.563,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.125,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.83,71.118,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.605,53.124,75.509,74.321,111.577,96.063,113.882,63.987,69.128,66.85,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.25,-0.035,76.563,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,71.83,71.118,72.5,69.592,68.5,0.0,0.031,0.033,20.0,20.0,81.605,53.209,75.509,74.321,111.355,95.957,113.808,64.059,69.023,66.923,-10.867,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.75,69.125,-0.035,76.75,79.375,74.438,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,79.0,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.83,71.118,72.609,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.633,53.265,75.509,74.214,111.208,95.957,113.661,64.059,69.128,66.923,-10.852,110.0,110.0,71.313,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.25,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.125,77.0,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,7.715,1.076,71.724,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.633,53.322,75.587,74.214,111.134,95.85,113.661,64.059,69.128,66.923,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,76.563,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,7.715,1.076,71.724,71.118,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.661,53.181,75.587,74.214,110.987,95.744,113.439,64.059,69.232,66.923,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,69.25,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,9.252,1.076,71.83,71.118,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.661,53.209,75.587,74.214,110.839,95.638,113.365,64.059,69.128,66.923,-10.852,110.0,110.0,71.188,70.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.75,69.25,-0.035,76.75,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.625,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,76.125,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.724,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.661,53.265,75.587,74.214,110.692,95.531,113.439,64.205,69.232,66.996,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.25,-0.035,76.563,79.313,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,79.0,0.0,75.5,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.0,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.83,71.011,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.688,53.265,75.587,74.214,110.544,95.531,113.218,64.132,69.232,66.923,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,69.25,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.5,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.0,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,6.179,-0.356,71.724,71.118,72.5,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.688,53.322,75.522,74.214,110.544,95.425,113.07,64.132,69.232,66.996,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.688,69.25,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.375,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,7.715,-0.356,71.83,71.118,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.716,53.237,75.522,74.214,110.323,95.318,112.996,64.205,69.232,66.996,-10.852,110.0,110.0,71.313,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.25,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.375,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.0,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,-0.356,71.724,71.118,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.716,53.322,75.522,74.214,110.249,95.212,112.922,64.132,69.232,66.996,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.125,-0.035,76.563,79.375,74.5,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.063,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.724,71.118,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.744,53.237,75.522,74.214,110.101,95.212,112.848,64.205,69.232,66.996,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,69.125,-0.035,76.563,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.125,77.063,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,6.179,1.076,71.83,71.118,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.744,53.181,75.522,74.214,109.88,95.105,112.701,64.205,69.232,67.142,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.75,69.25,-0.035,76.563,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.125,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.724,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.744,53.237,75.451,74.214,109.806,94.893,112.627,64.277,69.232,67.069,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.125,-0.035,76.563,79.375,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.724,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.744,53.491,75.451,74.214,109.733,94.893,112.553,64.277,69.232,67.069,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.25,-0.035,76.563,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,71.83,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.772,53.265,75.451,74.214,109.585,94.893,112.405,64.277,69.232,67.069,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.25,-0.035,76.438,79.375,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,1.076,71.724,71.118,72.392,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.772,53.265,75.451,74.214,109.438,94.786,112.405,64.277,69.337,67.069,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.75,69.25,-0.035,76.563,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.625,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.0,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,7.715,1.076,71.83,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.8,53.322,75.451,74.214,109.364,94.68,112.258,64.277,69.232,67.142,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.75,69.25,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.5,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.484,22.13,6.179,-0.356,71.724,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.8,53.716,75.327,74.214,109.216,94.68,112.11,64.35,69.232,67.069,-10.852,110.0,110.0,71.188,70.375,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,76.438,79.375,74.313,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.5,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,7.715,-0.356,71.724,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.8,53.322,75.327,74.214,109.069,94.573,112.036,64.35,69.337,67.142,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.75,69.25,-0.035,76.563,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,7.715,-0.356,71.724,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.827,53.35,75.327,74.214,108.921,94.467,112.036,64.35,69.337,67.142,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,69.125,-0.035,76.438,79.313,74.313,78.438,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
