DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,7.715,1.076,71.724,71.118,72.392,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.827,53.491,75.327,74.214,108.848,94.36,112.036,64.423,69.337,67.142,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,69.25,-0.035,76.563,79.375,74.438,78.5,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.875,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.125,77.0,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.855,53.322,75.327,74.214,108.7,94.254,111.888,64.423,69.337,67.142,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.875,69.25,-0.035,76.563,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,76.875,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.724,71.118,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.855,53.265,75.327,74.214,108.626,94.254,111.815,64.35,69.337,67.142,-10.867,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,69.125,-0.035,76.563,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.855,53.293,75.25,74.214,108.479,94.148,111.741,64.423,69.337,67.215,-10.852,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,69.25,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.883,53.293,75.25,74.214,108.331,94.041,111.593,64.423,69.337,67.215,-10.867,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.125,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,77.25,77.063,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.813,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.911,53.265,75.25,74.214,108.258,94.041,111.593,64.496,69.337,67.288,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,69.25,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.035,-0.007,0.0,-0.001,0.004
8282007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,71.724,71.118,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.883,53.181,75.25,74.214,108.405,93.935,111.445,64.496,69.337,67.215,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.75,69.125,-0.035,76.438,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.911,53.068,75.25,74.214,108.553,93.828,111.372,64.568,69.337,67.288,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.75,69.125,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.625,78.875,0.0,75.375,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,71.724,71.225,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.939,53.096,75.14,74.214,108.258,93.828,111.298,64.568,69.442,67.215,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.75,69.125,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.939,53.04,75.14,74.214,108.184,93.722,111.002,64.496,69.442,67.288,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.688,69.25,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.25,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,4.643,1.076,71.724,71.118,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.939,53.04,75.14,74.214,108.11,93.615,110.855,64.496,69.442,67.215,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.75,69.25,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.724,71.118,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.939,53.153,75.14,74.107,108.036,93.509,110.781,64.641,69.442,67.361,-10.867,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.25,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.063,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.966,52.984,75.14,74.214,107.963,93.509,110.633,64.641,69.442,67.361,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.75,69.125,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,7.715,1.076,71.724,71.225,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.966,52.955,74.984,74.214,107.815,93.403,110.485,64.641,69.442,67.361,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.125,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.966,52.984,74.984,74.214,107.668,93.403,110.338,64.641,69.442,67.361,-10.867,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.035,76.438,79.313,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.375,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.063,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,-0.356,71.724,71.225,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.994,53.012,74.984,74.214,107.52,93.296,110.264,64.641,69.442,67.288,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.125,-0.035,76.438,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.994,52.927,74.984,74.107,107.446,93.19,110.116,64.641,69.442,67.361,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.25,-0.035,76.438,79.25,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,9.252,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,81.994,52.955,74.984,74.107,107.299,93.083,109.969,64.714,69.442,67.361,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.688,69.125,-0.035,76.438,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.029,20.0,20.0,81.994,52.927,74.984,74.107,107.225,93.083,109.821,64.714,69.547,67.361,-10.852,110.0,110.0,71.063,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,69.25,-0.035,76.438,79.313,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.25,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.724,71.225,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,82.022,52.984,74.848,74.107,107.225,92.977,109.747,64.714,69.442,67.434,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.688,69.25,-0.035,76.375,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.375,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,1.076,71.724,71.225,72.609,69.482,68.609,0.0,0.031,0.033,20.0,20.0,82.022,53.068,74.848,74.214,107.004,92.87,109.599,64.786,69.547,67.434,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.25,-0.035,76.375,79.25,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.25,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,82.022,52.927,74.848,74.107,107.004,92.87,109.526,64.786,69.442,67.434,-10.852,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.75,69.125,-0.035,76.438,79.25,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.222,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,6.179,1.076,71.724,71.225,72.5,69.482,68.718,0.0,0.031,0.033,20.0,20.0,82.05,52.984,74.848,74.214,106.782,92.764,109.378,64.714,69.442,67.434,-10.867,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.125,-0.035,76.438,79.25,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,-0.356,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,82.05,53.04,74.848,74.107,106.709,92.658,109.23,64.786,69.547,67.434,-10.852,110.0,110.0,71.188,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.25,-0.035,76.375,79.25,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.25,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,-0.356,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,82.05,52.984,74.602,74.107,106.635,92.551,109.23,64.932,69.547,67.507,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,69.25,-0.035,76.375,79.25,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.875,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.05,52.984,74.602,74.107,106.487,92.551,109.009,64.786,69.547,67.434,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.688,69.125,-0.035,76.375,79.313,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.875,0.0,75.25,78.375,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8282007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,4.643,1.076,71.724,71.225,72.5,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.078,53.04,74.602,74.107,106.34,92.338,108.861,64.859,69.547,67.507,-10.852,110.0,110.0,71.063,70.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.75,69.125,-0.035,76.375,79.25,74.5,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,77.125,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,4.643,1.076,71.724,71.225,72.5,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.078,52.955,74.602,74.107,106.266,92.338,108.787,64.859,69.547,67.507,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.125,-0.035,76.375,79.25,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.438,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,4.643,1.076,71.724,71.225,72.5,69.482,68.609,0.0,0.031,0.033,20.0,20.0,82.105,53.04,74.602,74.107,106.192,92.338,108.639,64.932,69.547,67.507,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,69.25,-0.035,76.375,79.25,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.105,53.068,74.504,74.107,106.119,92.232,108.639,64.859,69.547,67.507,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.688,69.125,-0.035,76.375,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.125,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,6.179,1.076,71.724,71.225,72.5,69.482,68.718,0.0,0.031,0.033,20.0,20.0,82.105,53.096,74.504,74.107,105.971,92.125,108.418,64.932,69.547,67.507,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.75,69.25,-0.035,76.375,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.125,76.875,77.563,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8282007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.105,53.209,74.504,74.107,105.897,92.019,108.344,64.932,69.547,67.58,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,69.25,-0.035,76.375,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.133,53.012,74.504,74.214,105.897,92.019,108.27,65.004,69.547,67.652,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,69.125,-0.035,76.375,79.25,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.375,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,1.076,71.724,71.225,72.5,69.592,68.5,0.0,0.031,0.033,20.0,20.0,82.133,53.012,74.504,74.107,105.676,91.913,108.123,65.004,69.547,67.58,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,69.25,-0.035,76.375,79.313,74.438,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.438,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.161,53.04,74.323,74.214,105.602,91.806,107.975,65.004,69.547,67.58,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.25,-0.035,76.375,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,71.617,71.225,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.161,53.04,74.323,74.214,105.529,91.7,107.901,65.004,69.547,67.58,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.688,69.25,-0.035,76.375,79.313,74.313,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.438,74.688,77.188,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,6.179,1.076,71.617,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.189,53.153,74.323,74.214,105.381,91.7,107.827,65.077,69.652,67.58,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.75,69.125,-0.035,76.375,79.25,74.313,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.217,53.265,74.323,74.214,105.307,91.593,107.679,65.004,69.652,67.58,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.035,76.375,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,4.643,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.189,53.293,74.323,74.214,105.234,91.487,107.679,65.077,69.547,67.652,-10.852,110.0,110.0,71.063,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.25,-0.035,76.375,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.75,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.217,53.434,74.323,74.214,105.16,91.38,107.458,65.077,69.652,67.652,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.75,69.125,-0.035,76.375,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,7.715,-0.356,71.724,71.225,72.392,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.217,53.04,74.401,74.214,104.939,91.38,107.384,65.077,69.652,67.652,-10.852,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.75,69.125,-0.035,76.375,79.25,74.313,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,76.0,76.75,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,71.724,71.225,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.217,53.237,74.401,74.214,104.865,91.274,107.31,65.077,69.652,67.652,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,69.25,-0.035,76.375,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.75,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.244,53.237,74.401,74.214,104.791,91.274,107.163,65.15,69.652,67.725,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.688,69.25,-0.035,76.25,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.188,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,6.179,-0.356,71.724,71.225,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.244,53.265,74.401,74.214,104.717,91.168,107.089,65.15,69.652,67.725,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.688,69.25,-0.035,76.25,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,7.715,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.272,53.35,74.401,74.214,104.57,91.061,106.941,65.15,69.652,67.652,-10.867,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.75,69.125,-0.035,76.25,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,7.715,1.076,71.724,71.225,72.392,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.244,53.265,74.239,74.214,104.496,91.061,106.941,65.222,69.652,67.798,-10.867,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.125,-0.035,76.25,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.438,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.272,53.378,74.239,74.214,104.349,90.955,106.72,65.15,69.652,67.725,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,69.125,-0.035,76.25,79.25,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,6.179,-0.356,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.272,53.124,74.239,74.214,104.349,90.848,106.72,65.222,69.652,67.725,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.75,69.25,-0.035,76.25,79.25,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,7.715,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.3,53.153,74.239,74.214,104.201,90.848,106.646,65.222,69.757,67.798,-10.852,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,69.125,-0.035,76.25,79.25,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.0,76.875,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,4.643,1.076,71.617,71.225,72.5,69.592,68.609,0.0,0.031,0.033,20.0,20.0,82.3,52.984,74.239,74.107,104.127,90.742,106.424,65.222,69.652,67.798,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,69.125,-0.035,76.25,79.25,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.25,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.875,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,9.252,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.3,52.984,74.174,74.214,103.98,90.742,106.424,65.295,69.757,67.798,-10.867,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.688,69.125,-0.035,76.25,79.0,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.3,53.04,74.174,74.214,104.054,90.635,106.35,65.295,69.757,67.798,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.75,69.25,-0.035,76.25,79.25,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.5,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,6.179,-0.356,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.3,52.927,74.174,74.214,103.906,90.529,106.203,65.295,69.757,67.798,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.688,69.25,-0.035,76.25,79.0,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
