DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,7.715,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.3,53.068,74.174,74.214,103.759,90.529,106.129,65.295,69.757,67.798,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,69.25,-0.035,76.25,79.0,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.938,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.984,74.174,74.214,103.685,90.422,106.055,65.295,69.757,67.798,-10.852,110.0,110.0,71.063,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.75,69.125,-0.035,76.25,79.25,74.813,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.3,52.871,73.96,74.214,103.537,90.316,105.907,65.295,69.757,67.871,-10.852,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.25,-0.035,76.25,79.0,74.938,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.899,73.96,74.214,103.464,90.316,105.833,65.368,69.757,67.871,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,69.25,-0.035,76.25,79.25,74.625,78.313,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.724,71.333,72.609,69.482,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.815,73.96,74.214,103.39,90.21,105.76,65.368,69.757,67.871,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,69.25,-0.035,76.25,79.0,74.625,77.938,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,10.79,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.899,73.96,74.107,103.39,90.103,105.686,65.44,69.757,67.944,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.75,69.125,-0.035,76.188,79.0,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.0,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,6.179,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.899,73.96,74.214,103.168,90.103,105.612,65.368,69.862,67.871,-10.852,110.0,110.0,71.063,70.375,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.75,69.125,-0.035,76.25,79.25,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.899,73.934,74.214,103.095,89.997,105.538,65.44,69.757,67.871,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,69.25,-0.035,76.25,79.25,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.531,22.13,6.179,1.076,71.724,71.225,72.609,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,53.124,73.934,74.107,102.947,89.89,105.39,65.44,69.862,67.871,-10.852,110.0,110.0,71.063,70.375,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.75,69.125,-0.035,76.188,79.25,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,6.179,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.984,73.934,74.214,102.947,89.89,105.317,65.44,69.862,67.871,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,69.25,-0.035,76.25,79.25,74.5,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,52.927,73.934,74.107,102.947,89.784,105.317,65.586,69.862,68.017,-10.852,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,70.688,69.25,-0.035,76.188,79.25,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.484,22.13,6.179,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,53.012,73.934,74.214,102.726,89.784,105.169,65.513,69.862,67.944,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,70.688,69.125,-0.035,76.25,79.0,74.625,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8282007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.484,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.328,53.124,73.934,74.214,102.578,89.677,105.095,65.513,69.862,67.944,-10.852,110.0,110.0,71.063,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.75,69.25,-0.035,76.188,79.0,74.625,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,6.179,-0.356,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.356,53.012,73.934,74.214,102.505,89.571,104.947,65.513,69.862,68.017,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.75,69.125,-0.035,76.25,79.0,74.5,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.375,22.13,7.715,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.356,52.955,73.934,74.107,102.431,89.571,104.873,65.513,69.862,67.944,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,69.25,-0.035,76.188,79.0,74.5,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.875,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.453,22.13,4.643,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.356,52.984,73.934,74.107,102.283,89.465,104.8,65.586,69.862,67.944,-10.852,110.0,110.0,71.313,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.75,69.125,-0.035,76.188,79.25,74.5,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,76.0,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.356,53.096,73.934,74.107,102.283,89.465,104.726,65.513,69.862,68.017,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.313,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.75,0.0,75.063,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.356,52.984,73.934,74.107,102.21,89.358,104.652,65.586,69.862,68.017,-10.852,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.25,-0.035,76.188,79.25,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,75.063,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.356,53.181,73.843,74.107,101.988,89.252,104.504,65.586,69.862,68.017,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,69.25,-0.035,76.188,79.0,74.5,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.383,53.04,73.843,74.107,101.915,89.252,104.504,65.658,69.862,68.017,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,69.125,-0.035,76.188,79.0,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,6.179,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.383,53.04,73.843,74.107,101.915,89.145,104.357,65.586,69.862,68.017,-10.852,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,69.25,-0.035,76.188,79.25,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.0,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,6.179,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.383,52.984,73.843,74.107,101.841,89.145,104.357,65.658,69.862,68.09,-10.852,110.0,110.0,71.063,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.125,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,7.715,1.076,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.383,53.209,73.843,74.107,101.693,89.039,104.209,65.658,69.862,68.09,-10.852,110.0,110.0,71.063,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.75,69.125,-0.035,76.188,79.25,74.313,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,75.063,78.375,74.688,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,75.813,77.0,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,6.179,1.076,71.724,71.225,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.383,53.209,73.772,74.107,101.62,89.039,104.209,65.658,69.862,68.09,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.688,69.25,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,76.0,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,6.179,1.076,71.724,71.333,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.383,53.209,73.772,74.107,101.472,88.932,104.061,65.658,69.862,68.09,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.75,69.125,-0.035,76.188,79.25,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.75,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.724,71.225,72.392,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.411,53.068,73.772,74.107,101.398,88.826,103.914,65.731,69.862,68.09,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,69.25,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.724,71.333,72.392,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.439,53.209,73.772,74.107,101.325,88.826,103.914,65.731,69.967,68.09,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.688,69.125,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.724,71.333,72.392,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.439,53.124,73.772,74.107,101.177,88.72,103.766,65.731,69.862,68.09,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,69.25,-0.035,76.188,79.0,74.313,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.5,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,76.0,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,2.694,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.724,71.225,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.439,53.293,73.772,74.107,101.177,88.613,103.766,65.368,69.967,68.673,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.688,69.25,-0.035,76.188,79.0,74.438,78.188,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.375,74.625,77.125,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,1.936,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.697,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.724,71.333,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.439,53.068,73.688,74.107,101.103,88.613,103.692,62.969,69.967,62.913,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,69.25,-0.035,76.188,79.0,74.313,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.094,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.386,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.724,71.225,72.392,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.467,53.209,73.688,74.107,100.956,88.507,103.544,36.44,69.967,39.798,-10.852,110.0,110.0,71.063,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.75,69.125,-0.035,75.938,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,1.14,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.253,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.724,71.225,72.392,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.467,53.153,73.688,74.107,100.882,88.507,103.47,33.024,69.967,33.381,-10.852,110.0,110.0,71.188,70.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.75,69.125,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.109,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.194,0.0,80.0,55.0,1.4,17.672,22.13,6.179,-0.356,71.724,71.225,72.283,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.467,53.209,73.688,74.107,100.735,88.4,103.397,32.588,69.967,32.652,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,69.25,-0.035,75.938,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.313,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.875,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,17.875,22.13,6.179,-0.356,71.724,71.333,72.392,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.467,53.181,73.688,74.107,100.735,88.294,103.323,32.515,69.967,32.433,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.75,69.25,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.025,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,18.016,22.13,6.179,1.076,71.724,71.225,72.392,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.495,53.265,73.597,74.107,100.661,88.294,103.249,33.823,69.757,33.454,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.688,69.25,-0.035,75.938,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,76.875,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.117,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,17.484,22.13,4.643,-0.356,71.724,71.333,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.467,53.237,73.597,74.107,102.21,88.187,103.323,35.132,69.442,34.912,-10.852,110.0,110.0,71.063,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.75,69.25,-0.035,76.188,79.0,74.313,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,75.813,77.0,76.625,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.073,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.342,0.0,80.0,55.0,1.4,17.484,22.13,6.179,-0.356,71.724,71.333,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.495,53.096,73.597,74.107,101.841,88.187,103.027,34.26,69.232,34.402,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.688,69.25,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.0,76.75,77.375,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.046,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,17.953,22.13,6.179,-0.356,71.724,71.225,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.522,53.124,73.597,74.107,101.62,88.081,102.88,33.242,68.918,33.308,-10.867,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.75,69.125,-0.035,75.938,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.0,0.021,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,17.438,22.13,6.179,1.076,71.724,71.333,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.495,53.181,73.597,74.107,101.767,88.081,102.658,33.024,68.603,32.871,-10.852,110.0,110.0,71.063,70.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.75,69.125,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.813,77.125,76.625,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.049,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.564,0.0,80.0,55.0,1.4,18.047,22.13,6.179,-0.356,71.724,71.333,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.522,53.124,73.72,74.107,101.767,88.081,102.584,33.387,68.183,33.235,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,69.125,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.813,77.0,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,0.0,-0.051,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8282007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,18.047,22.13,7.715,2.508,71.724,71.333,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.522,53.04,73.72,74.107,101.915,87.975,102.511,33.678,68.079,33.6,-10.852,110.0,110.0,71.188,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,69.125,-0.035,76.188,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,77.125,76.625,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,-0.026,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8282007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,17.891,22.13,6.179,-0.356,71.724,71.333,72.5,69.592,68.718,0.0,0.031,0.033,20.0,20.0,82.55,52.984,73.72,74.107,101.915,87.868,102.289,33.46,67.869,33.381,-10.867,110.0,110.0,71.063,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,69.25,-0.035,75.938,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.375,74.625,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.813,77.125,76.625,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.026,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.579,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,71.724,71.333,72.5,69.702,68.718,0.0,0.031,0.033,20.0,20.0,82.55,52.815,73.72,74.107,101.767,87.868,102.141,33.315,67.554,33.162,-10.867,110.0,110.0,71.063,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,69.25,-0.035,75.938,79.0,74.438,78.125,0.0,49.906,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,78.563,0.0,74.938,78.188,74.5,77.0,0.0,27.75,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.688,77.125,76.75,77.313,0.0,33.531,72.0,70.0,1000.0,200.0,-0.001,0.0,79.688,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.052,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8282007,601,1.0,1.0,1.0,1.0,99.533,0.0,0.0,0.0,0.0,1.0,1.0,132.318,97.19,23.172,11.446,0.0,80.0,55.0,1.4,175.266,531.167,493.994,1.076,71.191,71.548,72.609,69.812,67.956,0.08,0.201,0.073,20.0,20.0,80.409,53.012,73.72,74.107,136.506,87.442,134.558,33.387,67.239,33.308,-10.852,110.0,110.0,71.063,70.688,69.813,69.375,0.0,36.938,72.0,70.0,1000.0,200.0,0.002,34.5,70.688,69.25,-0.035,75.938,78.063,73.75,77.563,0.0,56.531,72.0,70.0,1000.0,200.0,0.023,167.625,80.25,78.563,0.0,74.938,77.75,74.063,77.0,0.0,99.063,72.0,70.0,1000.0,200.0,0.007,104.875,79.313,77.813,-0.004,75.813,76.875,74.813,77.188,0.0,47.75,72.0,70.0,1000.0,200.0,0.014,132.125,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.92,-0.027,6.483,0.0,0.132,0.097,-0.007,0.0,-0.001,0.004
8282007,602,1.0,1.0,1.0,1.0,100.0,0.0,2.811,2.811,2.811,1.0,1.0,173.302,100.703,24.901,11.564,0.0,80.0,55.0,1.4,527.781,766.476,722.371,-0.356,69.484,71.977,73.26,70.47,65.56,0.076,0.322,0.066,25.758,17.181,78.269,53.096,73.72,74.0,112.167,87.442,113.734,33.605,67.239,33.308,-10.852,110.0,110.0,71.063,70.688,69.813,69.25,0.0,42.469,72.0,70.0,1000.0,200.0,0.011,67.563,70.75,69.125,-0.035,75.938,77.25,72.75,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.031,203.625,80.25,78.563,0.0,74.938,76.938,72.5,75.875,0.0,99.813,72.0,70.0,1000.0,200.0,0.04,225.125,79.313,77.813,-0.004,75.688,76.5,72.063,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.033,209.375,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-1.578,-0.102,-5.646,0.0,0.173,0.101,-0.008,0.0,-0.001,0.004
8282007,603,1.0,1.0,1.0,1.0,100.0,0.0,6.022,6.022,6.022,1.0,1.0,254.098,113.583,0.574,11.446,0.0,80.0,55.0,1.4,943.938,1080.711,1002.447,-0.356,67.672,72.728,74.129,71.129,63.927,0.126,0.51,0.051,33.532,23.017,80.826,52.871,73.623,74.107,109.954,87.762,109.526,33.46,66.715,33.308,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,46.75,72.0,70.0,1000.0,200.0,0.022,97.125,70.75,69.125,-0.035,75.938,76.875,71.625,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,290.0,80.25,78.563,0.0,74.875,76.438,70.938,74.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.073,301.5,79.313,77.688,-0.004,75.688,76.063,69.563,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.088,330.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.011,-0.052,0.0,0.0,0.254,0.114,-0.008,0.0,-0.001,0.004
8282007,604,1.0,1.0,1.0,1.0,100.0,0.0,10.525,10.525,10.525,1.0,1.0,375.877,149.883,0.827,11.564,0.0,80.0,55.0,1.4,943.938,1406.301,1314.718,-1.787,66.606,73.265,74.671,72.117,63.383,0.202,0.738,0.095,40.79,31.078,83.662,52.477,73.623,74.107,110.249,87.762,109.526,33.46,66.61,33.308,-10.852,110.0,110.0,71.063,70.375,68.625,68.938,0.0,48.469,72.0,70.0,1000.0,200.0,0.041,128.375,70.688,69.25,-0.035,75.938,76.313,70.813,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.111,371.75,80.25,78.5,0.0,74.75,76.0,69.813,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.121,385.25,79.438,77.688,-0.004,75.563,75.5,68.25,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.146,423.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.027,-0.053,0.0,0.0,0.376,0.15,-0.007,0.0,-0.001,0.004
8282007,605,1.0,1.0,1.0,1.0,100.0,0.0,17.145,17.145,17.145,1.0,1.0,538.64,188.525,0.943,11.519,0.0,80.0,55.0,1.4,1333.5,1663.916,1547.205,-1.787,66.286,73.802,74.888,72.886,63.818,0.294,0.99,0.143,47.941,37.648,84.635,52.73,73.623,74.214,110.544,87.762,109.156,33.387,66.505,33.235,-10.852,110.0,110.0,71.0,70.375,68.313,68.625,0.0,48.438,72.0,70.0,1000.0,200.0,0.062,157.25,70.688,69.125,-0.035,75.813,76.063,70.25,72.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.162,449.0,80.125,78.5,0.0,74.625,75.438,69.25,71.438,0.0,99.813,72.0,70.0,1000.0,200.0,0.174,463.5,79.438,77.813,-0.004,75.375,75.063,67.813,70.625,0.0,99.938,72.0,70.0,1000.0,200.0,0.208,504.75,79.438,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.057,-0.053,0.0,0.0,0.539,0.189,-0.008,0.0,-0.001,0.004
8282007,606,1.0,1.0,1.0,1.0,100.0,0.0,20.675,20.675,20.675,1.0,1.0,765.806,217.799,1.017,11.667,0.0,80.0,55.0,1.4,1672.25,1887.121,1785.974,31.134,66.925,74.124,74.888,73.435,64.798,0.4,1.331,0.183,55.073,41.286,84.635,54.026,73.623,74.428,111.282,87.868,109.526,33.533,66.295,33.308,-10.852,110.0,110.0,71.063,70.313,68.313,68.5,0.0,47.531,72.0,70.0,1000.0,200.0,0.08,179.125,70.688,69.125,-0.035,75.625,75.688,70.063,71.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.215,514.0,80.125,78.563,0.0,74.25,75.0,69.0,70.5,0.0,99.375,72.0,70.0,1000.0,200.0,0.231,532.5,79.313,77.688,-0.004,75.125,74.5,67.875,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.274,576.5,79.438,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.076,-0.08,0.0,0.0,0.766,0.218,-0.008,0.0,-0.001,0.004
8282007,607,1.0,1.0,1.0,1.0,100.0,0.0,23.956,23.956,23.956,1.0,1.0,959.013,251.756,1.027,11.593,0.0,80.0,55.0,1.4,1896.375,2058.181,1907.964,92.659,67.565,74.231,74.671,73.764,65.669,0.476,1.573,0.154,60.052,45.312,84.191,55.152,73.623,74.535,111.429,88.081,109.895,33.533,65.771,33.381,-10.852,110.0,110.0,71.0,70.188,68.375,68.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.094,193.875,70.688,69.125,-0.035,75.563,75.438,69.875,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.268,572.0,80.125,78.5,0.0,73.875,74.688,69.0,69.938,0.0,97.5,72.0,70.0,1000.0,200.0,0.288,591.5,79.313,77.688,-0.004,74.938,74.125,68.25,69.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.339,642.0,79.625,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.067,-0.055,0.0,0.0,0.959,0.252,-0.008,0.0,-0.001,0.004
8282007,608,1.0,1.0,1.0,1.0,100.0,0.0,33.017,33.017,33.017,1.0,1.0,1193.205,302.108,1.006,11.549,0.0,80.0,55.0,1.4,2089.125,2245.926,2045.186,261.501,68.312,74.339,74.454,73.984,66.54,0.568,1.878,0.194,65.781,50.473,83.551,56.561,73.675,74.535,112.167,88.081,110.412,33.678,66.086,33.381,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,44.906,72.0,70.0,1000.0,200.0,0.105,204.25,70.75,69.125,-0.035,75.25,75.063,69.875,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.316,620.5,80.125,78.5,0.0,73.625,74.313,69.125,69.813,0.0,92.313,72.0,70.0,1000.0,200.0,0.345,646.0,79.188,77.688,-0.004,74.625,73.625,68.813,69.438,0.0,99.938,72.0,70.0,1000.0,200.0,0.401,696.5,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.073,-0.106,0.0,0.0,1.193,0.302,-0.008,0.0,-0.001,0.004
8282007,609,1.0,1.0,1.0,1.0,100.0,4.49,37.333,37.333,37.333,1.0,1.0,1402.806,347.775,1.006,11.564,0.0,80.0,55.0,1.4,2089.125,2389.731,2160.416,406.295,69.165,74.339,74.237,74.094,67.411,0.644,2.067,0.22,69.804,54.758,83.357,57.772,73.675,74.643,112.609,88.294,110.707,33.605,65.666,33.454,-10.867,110.0,110.0,71.0,70.188,69.188,68.938,0.0,43.625,72.0,70.0,1000.0,200.0,0.111,210.125,70.75,69.125,-0.035,75.0,74.438,70.063,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.371,670.5,80.125,78.5,0.0,73.313,74.0,69.5,69.813,0.0,83.5,72.0,70.0,1000.0,200.0,0.403,698.0,79.313,77.688,-0.004,74.375,73.313,69.063,69.563,0.0,99.875,72.0,70.0,1000.0,200.0,0.467,751.5,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.079,-0.054,0.0,-0.243,1.403,0.348,-0.008,0.0,-0.001,0.004
8282007,610,1.0,1.0,1.0,1.0,100.0,23.456,40.0,40.0,40.0,1.0,1.0,1617.091,382.904,0.975,11.431,0.0,80.0,55.0,1.4,2341.125,2516.836,2251.591,525.687,69.911,74.339,74.02,74.094,68.173,0.747,2.319,0.275,74.139,58.075,82.828,59.518,73.675,74.643,113.125,88.507,111.298,33.678,65.456,33.6,-10.852,110.0,110.0,71.0,70.188,69.688,69.125,0.0,42.25,72.0,70.0,1000.0,200.0,0.116,213.625,70.688,69.125,-0.035,74.938,74.25,70.125,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.426,719.5,80.125,78.5,0.0,73.313,73.813,69.938,69.875,0.0,74.688,72.0,70.0,1000.0,200.0,0.44,726.5,79.313,77.688,-0.004,74.188,73.313,69.625,70.0,0.0,99.063,72.0,70.0,1000.0,200.0,0.537,804.5,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.072,-0.028,0.0,-0.124,1.617,0.383,-0.008,0.0,-0.001,0.005
