DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,611,1.0,1.0,1.0,1.0,100.0,41.297,40.0,40.0,40.0,1.0,1.0,1811.47,427.4,0.954,11.106,0.0,80.0,55.0,1.4,2496.125,2643.455,2344.675,564.633,70.444,74.339,73.911,73.984,68.609,0.846,2.554,0.293,77.565,61.023,80.382,61.095,73.675,74.535,113.347,88.72,111.815,33.678,71.645,42.277,-10.867,110.0,110.0,71.0,70.188,70.063,69.563,0.0,40.688,72.0,70.0,1000.0,200.0,0.12,216.75,70.75,69.125,-0.035,74.625,73.875,70.313,70.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.484,766.0,80.125,78.5,0.0,73.188,73.688,70.313,70.25,0.0,69.125,72.0,70.0,1000.0,200.0,0.446,730.5,79.188,77.563,-0.004,74.0,73.25,70.188,70.188,0.0,95.25,72.0,70.0,1000.0,200.0,0.611,859.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,2.515,0.0,13.272,1.811,0.427,-0.008,0.0,-0.001,0.004
8282007,612,1.0,1.0,1.0,1.0,100.0,51.264,40.0,40.0,40.0,1.0,1.0,1984.771,476.581,0.933,10.737,0.0,80.0,55.0,1.4,2609.875,2771.081,2422.872,592.076,67.885,74.231,73.803,74.094,65.016,0.926,2.76,0.337,80.258,64.001,74.182,60.532,73.675,74.535,113.715,88.932,112.184,33.751,67.659,50.59,-10.852,110.0,110.0,71.0,70.188,68.813,69.125,0.0,39.063,72.0,70.0,1000.0,200.0,0.122,219.125,70.688,69.25,-0.035,74.625,73.563,69.125,70.125,0.0,99.875,72.0,70.0,1000.0,200.0,0.542,810.0,80.125,78.5,0.0,73.063,73.625,68.563,69.563,0.0,65.188,72.0,70.0,1000.0,200.0,0.447,730.5,79.188,77.688,-0.004,73.938,72.938,67.375,68.938,0.0,89.938,72.0,70.0,1000.0,200.0,0.697,916.5,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.058,5.332,0.0,25.126,1.985,0.477,-0.007,0.0,-0.001,0.004
8282007,613,1.0,1.0,1.0,1.0,100.0,55.763,40.0,40.0,40.0,1.0,1.0,2144.021,497.658,0.88,10.634,0.0,80.0,55.0,1.4,2712.125,2809.261,2506.625,597.858,63.833,74.231,73.586,73.984,59.681,1.036,2.944,0.337,82.669,65.131,78.825,59.771,73.733,74.321,114.453,89.145,112.479,33.823,58.428,47.819,-10.852,110.0,110.0,71.0,70.125,66.625,67.938,0.0,38.219,72.0,70.0,1000.0,200.0,0.121,216.125,70.688,69.25,-0.035,74.313,73.063,67.313,68.75,0.0,99.938,72.0,70.0,1000.0,200.0,0.599,851.0,80.063,78.375,0.0,72.875,73.125,66.188,67.875,0.0,61.531,72.0,70.0,1000.0,200.0,0.433,720.0,79.188,77.563,-0.004,73.688,72.0,64.625,66.5,0.0,84.438,72.0,70.0,1000.0,200.0,0.754,952.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.069,6.049,0.0,20.683,2.144,0.498,-0.007,0.0,-0.001,0.004
8282007,614,1.0,1.0,1.0,1.0,100.0,59.86,40.0,40.0,40.0,1.0,1.0,2233.014,523.419,0.848,10.723,0.0,80.0,55.0,1.4,2757.125,2826.089,2547.552,594.967,62.127,74.017,73.152,73.874,57.612,1.135,3.016,0.381,83.963,66.938,81.216,58.673,73.733,74.428,114.896,89.252,112.775,33.823,57.064,48.402,-10.852,110.0,110.0,70.75,69.875,64.875,66.625,0.0,37.094,72.0,70.0,1000.0,200.0,0.121,216.25,70.688,69.125,-0.035,73.938,72.688,65.938,67.5,0.0,99.938,72.0,70.0,1000.0,200.0,0.656,888.5,80.125,78.375,0.0,72.25,72.563,64.75,66.313,0.0,58.094,72.0,70.0,1000.0,200.0,0.408,699.0,79.188,77.688,-0.004,73.313,71.25,63.063,64.813,0.0,79.75,72.0,70.0,1000.0,200.0,0.768,958.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.07,6.727,0.0,21.725,2.233,0.523,-0.008,0.0,-0.001,0.004
8282007,615,1.0,1.0,1.0,1.0,100.0,63.845,40.0,40.0,40.0,1.0,1.0,2268.143,529.274,0.817,10.693,0.0,80.0,55.0,1.4,2757.125,2792.451,2562.43,597.858,60.634,73.802,72.718,73.655,55.87,1.223,3.119,0.367,84.897,67.637,82.55,57.828,73.733,74.321,115.486,89.89,113.218,34.478,55.386,49.131,-10.852,110.0,110.0,70.75,69.813,63.594,65.563,0.0,36.156,72.0,70.0,1000.0,200.0,0.119,215.75,70.688,69.25,-0.035,73.75,71.875,64.75,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.709,921.5,80.063,78.375,0.0,72.063,72.438,63.281,65.0,0.0,54.75,72.0,70.0,1000.0,200.0,0.372,666.0,79.188,77.688,-0.004,73.063,70.625,61.781,63.5,0.0,75.875,72.0,70.0,1000.0,200.0,0.754,949.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.072,7.494,0.0,21.77,2.268,0.529,-0.007,0.0,-0.001,0.004
8282007,616,1.0,1.0,1.0,1.0,100.0,67.017,40.0,40.0,40.0,1.0,1.0,2314.981,542.155,0.785,10.678,0.0,80.0,55.0,1.4,2742.75,2786.342,2590.319,592.076,59.675,73.48,72.283,73.325,54.781,1.276,3.147,0.392,85.529,68.318,84.052,57.039,73.733,74.214,115.928,89.784,113.661,37.167,54.442,50.006,-10.852,110.0,110.0,70.688,69.813,62.5,64.5,0.0,36.0,72.0,70.0,1000.0,200.0,0.114,210.875,70.688,69.125,-0.035,73.25,71.313,63.781,65.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.719,928.5,80.063,78.375,0.0,72.0,71.875,62.375,63.875,0.0,51.969,72.0,70.0,1000.0,200.0,0.369,663.0,79.188,77.688,-0.004,72.625,69.813,60.813,62.5,0.0,73.063,72.0,70.0,1000.0,200.0,0.726,932.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.068,7.936,0.0,19.033,2.315,0.542,-0.008,0.0,-0.001,0.004
8282007,617,1.0,1.0,1.0,1.0,100.0,71.247,40.0,40.0,40.0,1.0,1.0,2314.981,544.496,0.775,10.678,0.0,80.0,55.0,1.4,2729.0,2760.407,2584.742,587.741,59.248,73.265,71.741,72.996,54.454,1.333,3.175,0.392,85.796,68.611,85.97,56.758,73.733,74.107,116.518,89.89,114.104,39.275,54.757,51.756,-10.852,110.0,110.0,70.688,69.5,61.813,63.719,0.0,35.375,72.0,70.0,1000.0,200.0,0.113,209.25,70.688,69.25,-0.035,72.625,70.563,63.031,64.188,0.0,99.188,72.0,70.0,1000.0,200.0,0.747,946.5,80.063,78.375,0.0,71.688,71.313,61.594,63.063,0.0,50.313,72.0,70.0,1000.0,200.0,0.352,649.0,79.188,77.563,-0.004,72.063,69.188,60.531,61.781,0.0,71.5,72.0,70.0,1000.0,200.0,0.693,910.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.07,8.608,0.0,18.49,2.315,0.544,-0.007,0.0,-0.001,0.004
8282007,618,1.0,1.0,1.0,1.0,100.0,75.165,40.0,40.0,40.0,1.0,1.0,2284.536,539.813,0.764,10.487,0.0,80.0,55.0,1.4,2675.25,2707.142,2560.57,579.073,58.928,72.836,71.307,72.666,54.345,1.398,3.218,0.374,85.733,68.596,86.165,56.814,73.636,74.214,116.961,90.316,114.621,39.493,54.652,52.85,-10.852,110.0,110.0,70.688,69.125,61.281,62.969,0.0,35.0,72.0,70.0,1000.0,200.0,0.111,208.0,70.688,69.125,-0.035,72.125,69.813,62.344,63.406,0.0,93.438,72.0,70.0,1000.0,200.0,0.782,967.5,80.063,78.313,0.0,71.5,71.063,61.188,62.531,0.0,48.563,72.0,70.0,1000.0,200.0,0.313,610.5,79.188,77.563,-0.004,72.0,68.625,60.031,61.188,0.0,68.438,72.0,70.0,1000.0,200.0,0.65,884.5,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.067,9.24,0.0,19.433,2.285,0.54,-0.008,0.0,-0.001,0.004
8282007,619,1.0,1.0,1.0,1.0,100.0,78.724,40.0,40.0,40.0,1.0,1.0,2271.656,542.155,0.743,10.311,0.0,80.0,55.0,1.4,2675.25,2688.92,2562.43,570.408,58.715,72.728,70.872,72.557,54.237,1.425,3.215,0.396,85.715,68.601,86.22,57.208,73.636,74.214,117.477,90.529,114.99,39.856,54.022,53.069,-10.852,110.0,110.0,70.5,68.938,60.813,62.375,0.0,34.25,72.0,70.0,1000.0,200.0,0.111,209.375,70.688,69.125,-0.035,71.688,69.375,61.906,62.813,0.0,86.25,72.0,70.0,1000.0,200.0,0.792,973.5,80.063,78.313,0.0,71.375,70.688,60.75,61.875,0.0,47.063,72.0,70.0,1000.0,200.0,0.304,601.5,79.188,77.688,-0.004,71.5,68.563,59.531,60.719,0.0,66.875,72.0,70.0,1000.0,200.0,0.636,872.5,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.069,9.617,0.0,18.899,2.272,0.542,-0.008,0.0,-0.001,0.004
8282007,620,1.0,1.0,1.0,1.0,100.0,82.039,40.0,40.0,40.0,1.0,1.0,2195.544,531.616,0.753,10.311,0.0,80.0,55.0,1.4,2657.0,2619.26,2532.672,547.316,58.289,72.514,70.655,72.337,53.91,1.49,3.207,0.411,85.135,68.225,86.665,57.18,73.636,74.214,118.141,90.635,115.507,40.874,53.917,53.361,-10.852,110.0,110.0,70.375,68.563,60.406,61.969,0.0,34.438,72.0,70.0,1000.0,200.0,0.107,203.875,70.688,69.125,-0.035,71.188,68.938,61.25,62.219,0.0,79.813,72.0,70.0,1000.0,200.0,0.784,969.0,79.875,78.313,0.0,71.188,70.25,60.313,61.344,0.0,45.063,72.0,70.0,1000.0,200.0,0.288,586.5,79.188,77.563,-0.004,71.25,68.438,59.125,60.219,0.0,63.594,72.0,70.0,1000.0,200.0,0.6,847.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.072,9.871,0.0,17.855,2.196,0.532,-0.008,0.0,-0.001,0.004
8282007,621,1.0,1.0,1.0,1.0,100.0,85.365,40.0,40.0,40.0,1.0,1.0,2096.012,516.393,0.764,10.164,0.0,80.0,55.0,1.4,2564.875,2536.366,2484.296,528.57,58.182,72.299,70.438,72.117,53.91,1.524,3.168,0.433,84.297,67.659,86.999,57.321,73.636,74.321,118.731,90.955,116.024,39.565,54.127,53.871,-10.867,110.0,110.0,70.188,68.5,60.0,61.5,0.0,34.063,72.0,70.0,1000.0,200.0,0.107,204.75,70.688,69.25,-0.035,70.938,68.563,60.906,61.719,0.0,76.0,72.0,70.0,1000.0,200.0,0.736,935.5,80.063,78.313,0.0,71.063,70.063,60.031,60.875,0.0,44.125,72.0,70.0,1000.0,200.0,0.271,568.5,79.188,77.563,-0.004,70.688,68.438,58.938,60.031,0.0,61.156,72.0,70.0,1000.0,200.0,0.562,821.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.074,9.985,0.0,20.172,2.096,0.516,-0.007,0.0,-0.001,0.004
8282007,622,1.0,1.0,1.0,1.0,100.0,87.211,40.0,40.0,40.0,1.0,1.0,1231.846,436.768,0.753,10.208,0.0,80.0,55.0,1.4,2445.0,1770.81,2138.099,192.801,57.436,72.192,70.113,71.788,52.821,2.202,2.639,0.473,79.9,67.149,81.16,57.152,73.636,74.321,119.542,91.38,116.54,36.949,52.134,52.34,-10.852,110.0,110.0,70.188,68.438,59.406,61.125,0.0,31.25,72.0,70.0,1000.0,200.0,0.123,219.75,70.688,69.25,-0.035,70.938,68.188,60.469,61.406,0.0,0.0,72.0,70.0,1000.0,200.0,0.645,852.5,79.875,78.375,0.0,70.875,70.063,59.531,60.656,0.0,12.047,72.0,70.0,1000.0,200.0,0.161,393.5,79.063,77.688,-0.004,70.5,68.438,58.469,59.75,0.0,8.242,72.0,70.0,1000.0,200.0,0.322,589.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.08,10.346,0.0,21.813,1.232,0.437,-0.007,0.0,-0.001,0.004
8282007,623,1.0,1.0,1.0,1.0,100.0,84.346,40.0,40.0,40.0,1.0,1.0,909.833,344.262,0.753,10.09,0.0,80.0,55.0,1.4,2445.0,1037.133,1817.354,124.131,55.41,71.87,70.221,71.678,48.793,2.114,2.33,0.433,75.159,61.534,70.484,56.955,73.636,73.892,120.575,91.38,117.057,36.513,46.575,47.017,-10.852,110.0,110.0,70.063,68.125,57.406,59.688,0.0,31.844,72.0,70.0,1000.0,200.0,0.112,208.375,70.688,69.25,-0.035,71.063,68.813,59.906,61.25,0.0,36.469,72.0,70.0,1000.0,200.0,0.118,374.5,80.063,78.375,0.0,70.688,70.75,58.656,60.563,0.0,25.703,72.0,70.0,1000.0,200.0,0.054,250.375,79.313,77.563,-0.004,70.688,70.0,57.188,59.469,0.0,31.813,72.0,70.0,1000.0,200.0,0.087,315.75,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.091,10.533,0.0,14.717,0.91,0.344,-0.007,0.0,-0.001,0.004
8282007,624,1.0,1.0,1.0,1.0,100.0,77.394,40.0,40.0,40.0,1.0,1.0,814.986,313.817,0.753,10.208,0.0,80.0,55.0,1.4,1117.75,1067.079,1747.256,69.768,52.744,71.655,70.33,71.459,45.308,1.848,2.212,0.403,71.914,58.687,73.625,55.575,73.785,73.249,121.976,91.7,117.87,36.876,46.05,46.215,-10.852,110.0,110.0,70.063,67.875,55.594,58.375,0.0,32.656,72.0,70.0,1000.0,200.0,0.104,200.375,70.688,69.125,-0.035,71.375,69.813,59.063,61.0,0.0,32.0,72.0,70.0,1000.0,200.0,0.092,328.5,80.063,78.375,0.0,70.625,70.813,57.469,60.063,0.0,25.828,72.0,70.0,1000.0,200.0,0.045,231.75,79.063,77.688,-0.004,70.813,70.375,55.594,58.875,0.0,31.047,72.0,70.0,1000.0,200.0,0.064,276.5,79.313,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.102,10.392,0.0,13.236,0.815,0.314,-0.008,0.0,-0.001,0.003
8282007,625,1.0,1.0,1.0,1.0,100.0,71.69,40.0,40.0,40.0,1.0,1.0,758.78,286.885,0.732,10.208,0.0,80.0,55.0,1.4,1006.5,1007.251,1666.305,68.338,51.464,71.655,70.438,71.349,43.784,1.829,2.038,0.37,69.91,56.034,75.127,54.476,73.785,73.035,123.451,92.019,118.46,36.585,45.84,45.704,-10.852,110.0,110.0,70.063,67.75,54.406,57.0,0.0,32.094,72.0,70.0,1000.0,200.0,0.106,204.75,70.688,69.125,-0.035,71.438,70.063,58.688,60.625,0.0,30.141,72.0,70.0,1000.0,200.0,0.071,289.5,80.063,78.375,0.0,70.625,71.313,56.563,59.469,0.0,25.125,72.0,70.0,1000.0,200.0,0.042,223.25,79.188,77.563,-0.004,71.0,70.813,54.656,58.281,0.0,30.688,72.0,70.0,1000.0,200.0,0.052,248.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.116,10.058,0.0,12.925,0.759,0.287,-0.008,0.0,-0.001,0.004
8282007,626,1.0,1.0,1.0,1.0,100.0,65.167,40.0,40.0,40.0,1.0,1.0,716.625,272.834,0.732,10.399,0.0,80.0,55.0,1.4,925.0,961.195,1600.265,86.936,50.505,71.655,70.547,71.239,42.695,1.707,1.964,0.367,68.128,54.629,75.85,53.406,73.785,72.821,125.221,92.232,119.494,36.004,45.526,44.61,-10.867,110.0,110.0,69.813,67.75,53.219,56.063,4.211,31.984,72.0,70.0,1000.0,200.0,0.106,203.125,70.688,69.25,-0.035,71.438,70.438,58.219,60.438,0.0,29.266,72.0,70.0,1000.0,200.0,0.057,261.0,80.063,78.375,0.0,70.5,71.25,55.875,58.906,0.0,24.625,72.0,70.0,1000.0,200.0,0.04,217.375,79.188,77.563,-0.004,71.125,70.938,53.875,57.719,0.0,29.375,72.0,70.0,1000.0,200.0,0.047,238.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.127,9.399,0.0,12.429,0.717,0.273,-0.007,0.0,-0.001,0.004
8282007,627,1.0,1.0,1.0,1.0,100.0,57.166,40.0,40.0,40.0,1.0,1.0,663.932,269.321,0.701,11.003,0.0,80.0,55.0,1.4,925.0,917.986,1574.634,89.798,49.545,71.655,70.764,71.239,41.715,1.638,1.886,0.367,66.383,54.629,76.823,52.251,73.785,72.606,127.286,92.445,120.75,35.277,45.631,43.298,-10.867,110.0,110.0,69.813,67.313,52.344,55.281,7.141,32.625,72.0,70.0,1000.0,200.0,0.101,198.375,70.688,69.125,-0.035,71.375,70.438,57.781,60.219,0.0,29.031,72.0,70.0,1000.0,200.0,0.048,239.25,80.063,78.313,0.0,70.5,71.313,55.25,58.438,0.0,24.359,72.0,70.0,1000.0,200.0,0.038,212.0,78.875,77.563,-0.004,71.25,71.0,53.188,57.188,0.0,29.125,72.0,70.0,1000.0,200.0,0.043,227.5,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.132,8.524,0.0,12.259,0.664,0.269,-0.008,0.0,-0.001,0.004
8282007,628,1.0,1.0,1.0,1.0,100.0,50.295,40.0,40.0,40.0,1.0,1.0,634.658,252.927,0.711,11.653,0.0,80.0,55.0,1.4,855.0,870.88,1505.217,124.131,49.012,71.655,70.764,71.239,41.062,1.6,1.836,0.341,65.294,52.578,77.323,51.519,73.785,72.499,129.204,92.658,122.005,34.26,45.526,41.621,-10.852,110.0,110.0,69.375,67.125,51.781,54.594,20.438,33.344,72.0,70.0,1000.0,200.0,0.097,195.0,70.688,69.25,-0.035,71.188,70.438,57.5,59.938,0.0,28.734,72.0,70.0,1000.0,200.0,0.042,224.0,79.875,78.375,0.0,70.188,71.438,54.813,58.031,0.0,24.313,72.0,70.0,1000.0,200.0,0.036,207.5,79.063,77.438,-0.004,71.375,71.25,52.688,56.813,0.0,30.281,72.0,70.0,1000.0,200.0,0.036,212.375,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.14,7.614,0.0,11.919,0.635,0.253,-0.007,0.0,-0.001,0.004
8282007,629,1.0,1.0,1.0,1.0,100.0,41.993,40.0,40.0,40.0,1.0,1.0,606.555,247.073,0.659,11.667,0.0,80.0,55.0,1.4,815.25,842.693,1483.345,119.839,48.372,71.655,70.764,71.239,40.735,1.505,1.743,0.326,64.522,52.087,78.241,50.871,73.545,72.392,131.048,92.977,123.408,33.823,45.84,40.235,-10.867,110.0,110.0,69.313,66.688,51.125,53.688,24.422,34.281,72.0,70.0,1000.0,200.0,0.094,191.75,71.25,69.125,0.041,71.188,70.438,57.094,59.813,0.0,29.422,72.0,70.0,1000.0,200.0,0.037,210.875,79.875,78.313,0.0,70.0,71.438,54.281,57.563,0.0,24.188,72.0,70.0,1000.0,200.0,0.035,205.375,78.875,77.563,-0.004,71.25,71.563,52.313,56.406,0.0,30.703,72.0,70.0,1000.0,200.0,0.035,202.75,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.132,6.225,0.0,10.396,0.607,0.247,0.013,0.0,-0.001,0.004
8282007,630,1.0,1.0,1.0,1.0,100.0,34.139,40.0,40.0,40.0,1.0,1.0,604.214,241.218,0.648,11.904,0.0,80.0,55.0,1.4,815.25,840.012,1466.957,89.798,48.159,71.655,70.764,71.239,41.062,1.539,1.747,0.319,63.986,51.322,81.438,50.054,73.545,72.285,132.818,93.296,124.811,33.46,47.414,38.631,-10.852,110.0,110.0,69.313,66.5,50.813,54.313,24.656,33.281,72.0,70.0,1000.0,200.0,0.103,199.875,71.5,61.313,0.208,71.375,70.563,56.938,59.656,0.0,29.109,72.0,70.0,1000.0,200.0,0.036,208.75,79.875,78.313,0.0,70.0,71.313,54.094,57.156,0.0,24.234,72.0,70.0,1000.0,200.0,0.034,202.875,79.063,77.563,-0.004,71.25,71.75,51.938,56.031,0.0,30.078,72.0,70.0,1000.0,200.0,0.035,203.875,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.131,4.411,0.0,8.555,0.604,0.241,0.31,0.0,-0.001,0.004
8282007,631,1.0,1.0,1.0,1.0,100.0,27.15,40.0,40.0,40.0,1.0,1.0,601.872,240.047,0.616,12.127,0.0,80.0,55.0,1.4,810.5,819.918,1454.22,112.687,48.372,71.655,70.764,71.239,42.26,1.505,1.711,0.312,63.599,51.1,85.748,49.745,73.545,72.285,134.441,93.509,126.435,34.696,49.302,37.464,-10.852,110.0,110.0,69.188,66.5,50.813,55.656,28.563,33.531,72.0,70.0,1000.0,200.0,0.101,198.625,70.688,63.938,0.31,71.375,71.0,56.688,59.375,0.0,28.938,72.0,70.0,1000.0,200.0,0.036,206.75,79.625,78.313,0.0,70.0,71.313,53.906,56.906,0.0,24.453,72.0,70.0,1000.0,200.0,0.033,200.5,79.063,77.563,-0.004,71.375,71.375,51.938,55.813,0.0,30.859,72.0,70.0,1000.0,200.0,0.033,197.875,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.12,2.298,0.0,4.664,0.602,0.24,0.307,0.0,-0.001,0.003
8282007,632,1.0,1.0,1.0,1.0,100.0,22.376,40.0,40.0,40.0,1.0,1.0,580.794,235.363,0.616,12.127,0.0,80.0,55.0,1.4,801.75,842.693,1439.675,85.506,49.545,71.655,70.764,71.239,45.635,1.463,1.637,0.315,63.084,50.675,91.169,49.463,73.545,72.178,136.137,93.935,128.208,38.548,51.085,39.725,-10.852,110.0,110.0,69.0,66.5,51.625,56.688,34.719,33.875,72.0,70.0,1000.0,200.0,0.1,197.125,71.375,65.0,0.414,71.375,70.688,56.688,59.281,0.0,28.625,72.0,70.0,1000.0,200.0,0.035,205.75,79.875,78.313,0.0,70.0,71.25,54.188,56.844,0.0,24.766,72.0,70.0,1000.0,200.0,0.033,198.5,79.063,77.563,-0.004,71.25,71.25,52.406,55.813,0.0,29.234,72.0,70.0,1000.0,200.0,0.037,209.5,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.116,1.139,0.0,1.981,0.581,0.235,0.387,0.0,-0.001,0.003
8282007,633,1.0,1.0,1.0,1.0,100.0,21.114,40.0,40.0,40.0,1.0,1.0,570.256,235.363,0.806,12.216,0.0,80.0,55.0,1.4,798.625,798.516,1437.857,105.534,51.144,71.655,70.872,71.239,49.228,1.394,1.587,0.319,63.009,50.575,93.699,49.463,73.545,72.178,137.391,94.254,129.906,37.458,53.498,38.485,-10.852,110.0,110.0,68.875,66.625,52.781,58.063,38.719,34.438,72.0,70.0,1000.0,200.0,0.098,195.125,71.75,66.688,0.448,71.188,71.0,56.938,59.281,0.0,28.469,72.0,70.0,1000.0,200.0,0.035,205.125,79.75,78.313,0.0,69.938,71.313,54.813,56.906,0.0,24.828,72.0,70.0,1000.0,200.0,0.033,198.625,79.063,77.563,-0.004,71.25,71.25,53.469,56.031,0.0,30.891,72.0,70.0,1000.0,200.0,0.032,196.625,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,0.14,0.782,0.0,1.742,0.57,0.235,0.332,0.0,-0.001,0.003
8282007,634,1.0,1.0,1.0,1.0,100.0,22.125,40.0,40.0,40.0,1.0,1.0,573.769,231.85,0.912,12.142,0.0,80.0,55.0,1.4,797.375,809.213,1423.325,94.089,53.17,71.655,70.872,71.239,51.95,1.425,1.662,0.308,62.805,50.326,94.561,49.829,73.545,72.07,139.235,94.36,132.417,36.658,56.015,37.975,-10.867,110.0,110.0,68.875,66.813,54.094,58.969,39.094,34.906,72.0,70.0,1000.0,200.0,0.097,194.375,72.5,67.313,0.468,71.375,71.063,57.281,59.375,0.0,28.25,72.0,70.0,1000.0,200.0,0.035,204.375,79.75,78.313,0.0,70.0,71.313,55.563,57.156,0.0,25.078,72.0,70.0,1000.0,200.0,0.032,198.0,78.875,77.438,-0.004,71.375,71.375,54.469,56.531,0.0,30.594,72.0,70.0,1000.0,200.0,0.033,197.375,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.139,0.826,0.0,2.22,0.574,0.232,0.355,0.0,-0.001,0.004
8282007,635,1.0,1.0,1.0,1.0,100.0,23.129,40.0,40.0,40.0,1.0,1.0,571.427,233.021,0.933,12.216,0.0,80.0,55.0,1.4,797.375,813.226,1421.509,108.395,54.237,71.655,70.872,71.239,53.148,1.463,1.569,0.319,62.737,50.224,94.589,50.28,73.532,72.07,140.194,94.999,134.558,36.077,58.533,37.537,-10.867,110.0,110.0,69.0,66.938,55.094,60.094,35.781,35.375,72.0,70.0,1000.0,200.0,0.096,194.0,75.625,68.813,0.467,71.375,70.875,57.625,59.438,0.0,28.156,72.0,70.0,1000.0,200.0,0.034,203.125,79.75,78.313,0.0,69.938,71.313,56.156,57.438,0.0,25.281,72.0,70.0,1000.0,200.0,0.032,197.375,78.875,77.438,-0.004,71.375,71.563,55.438,57.094,0.0,30.156,72.0,70.0,1000.0,200.0,0.034,200.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.116,0.794,0.0,2.477,0.571,0.233,0.465,0.0,-0.001,0.004
8282007,636,1.0,1.0,1.0,1.0,100.0,24.325,40.0,40.0,40.0,1.0,1.0,580.794,233.021,0.943,12.201,0.0,80.0,55.0,1.4,793.0,837.331,1434.223,85.506,54.983,71.762,70.981,71.349,53.801,1.444,1.633,0.315,62.633,50.119,94.367,50.787,73.532,72.178,141.374,95.425,136.699,36.44,60.631,37.902,-10.852,110.0,110.0,69.0,67.125,55.594,61.188,36.094,34.219,72.0,70.0,1000.0,200.0,0.105,202.625,78.063,71.125,0.458,71.375,71.188,57.906,59.656,0.0,28.031,72.0,70.0,1000.0,200.0,0.034,202.875,79.75,78.188,0.0,69.938,71.313,56.688,57.688,2.635,25.547,72.0,70.0,1000.0,200.0,0.032,196.625,78.875,77.438,-0.004,71.375,71.813,55.906,57.406,0.0,29.313,72.0,70.0,1000.0,200.0,0.036,208.25,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.096,0.737,0.0,2.477,0.581,0.233,0.465,0.0,-0.001,0.004
8282007,637,1.0,1.0,1.0,1.0,100.0,25.726,40.0,40.0,40.0,1.0,1.0,572.598,230.679,0.912,12.097,0.0,80.0,55.0,1.4,802.125,810.55,1425.141,94.089,55.516,71.762,71.089,71.349,53.91,1.448,1.665,0.304,62.68,50.086,94.005,51.378,73.532,72.07,142.259,95.85,138.029,36.585,61.68,38.339,-10.852,110.0,110.0,69.188,67.25,56.0,61.969,30.531,33.938,72.0,70.0,1000.0,200.0,0.105,203.0,78.625,71.938,0.388,71.375,71.313,58.063,59.813,0.0,27.906,72.0,70.0,1000.0,200.0,0.034,201.875,79.75,78.188,0.0,70.0,71.313,57.094,58.125,0.0,25.813,72.0,70.0,1000.0,200.0,0.032,196.75,78.875,77.438,-0.004,71.5,71.75,56.25,57.875,0.0,30.781,72.0,70.0,1000.0,200.0,0.031,197.125,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.083,0.846,0.0,2.946,0.573,0.231,0.379,0.0,-0.001,0.004
8282007,638,1.0,1.0,1.0,1.0,100.0,26.845,40.0,40.0,40.0,1.0,1.0,571.427,230.679,0.901,12.112,0.0,80.0,55.0,1.4,791.25,811.888,1421.509,95.52,55.729,71.762,71.089,71.349,53.91,1.406,1.633,0.304,62.463,50.067,93.699,51.688,73.532,72.07,142.922,96.17,139.284,36.367,62.099,38.267,-10.852,110.0,110.0,69.313,67.25,56.406,62.5,27.141,34.844,72.0,70.0,1000.0,200.0,0.1,198.5,79.0,72.188,0.357,71.375,71.0,58.313,59.938,0.0,27.703,72.0,70.0,1000.0,200.0,0.034,202.625,79.625,78.188,0.0,70.0,71.25,57.25,58.25,2.648,26.016,72.0,70.0,1000.0,200.0,0.032,196.25,78.875,77.313,-0.004,71.5,71.563,56.531,58.219,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,195.875,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.07,0.894,0.0,3.196,0.571,0.231,0.355,0.0,-0.001,0.004
8282007,639,1.0,1.0,1.0,1.0,100.0,28.499,40.0,40.0,40.0,1.0,1.0,563.23,231.85,0.859,12.171,0.0,80.0,55.0,1.4,791.25,823.934,1399.735,76.922,56.049,71.87,71.198,71.459,54.019,1.379,1.616,0.308,62.452,50.024,93.588,52.11,73.532,72.178,143.586,96.808,140.17,36.077,62.414,38.048,-10.852,110.0,110.0,69.375,67.438,56.594,62.594,23.594,34.031,72.0,70.0,1000.0,200.0,0.105,203.25,78.625,72.125,0.289,71.438,71.063,58.344,60.031,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,203.25,79.625,78.188,0.0,70.0,71.438,57.469,58.625,0.0,26.172,72.0,70.0,1000.0,200.0,0.032,197.0,78.813,77.438,-0.004,71.563,72.125,56.719,58.406,0.0,30.234,72.0,70.0,1000.0,200.0,0.033,198.5,79.0,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,0.911,0.0,3.331,0.563,0.232,0.275,0.0,-0.001,0.003
8282007,640,1.0,1.0,1.0,1.0,100.0,30.006,40.0,40.0,40.0,1.0,1.0,583.136,230.679,0.838,12.097,0.0,80.0,55.0,1.4,805.125,853.424,1441.492,79.783,56.156,71.87,71.198,71.459,54.128,1.452,1.608,0.308,62.479,50.022,93.393,52.448,73.441,72.178,143.955,97.341,140.835,35.786,62.624,38.121,-10.867,110.0,110.0,69.375,67.438,56.813,62.594,23.797,35.156,72.0,70.0,1000.0,200.0,0.098,194.625,78.125,71.25,0.268,71.563,71.313,58.438,60.031,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,202.5,79.625,78.188,0.0,70.0,71.313,57.656,58.719,0.0,24.516,72.0,70.0,1000.0,200.0,0.036,210.875,78.813,77.313,-0.004,71.563,72.125,57.031,58.563,0.0,29.375,72.0,70.0,1000.0,200.0,0.036,204.75,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,1.052,0.0,3.923,0.583,0.231,0.269,0.0,-0.001,0.003
8282007,641,1.0,1.0,1.0,1.0,100.0,31.999,40.0,40.0,40.0,1.0,1.0,570.256,231.85,0.817,12.067,0.0,80.0,55.0,1.4,798.25,833.311,1425.141,71.199,56.369,71.87,71.307,71.568,53.692,1.425,1.644,0.301,62.46,49.965,92.448,52.702,73.441,72.178,144.25,97.979,141.499,35.786,62.414,39.142,-10.852,110.0,110.0,69.375,67.5,56.906,62.5,23.984,34.313,72.0,70.0,1000.0,200.0,0.104,201.75,77.75,71.0,0.276,71.563,71.313,58.688,60.219,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,201.125,79.625,78.188,0.0,70.063,71.313,57.719,58.844,0.0,26.375,72.0,70.0,1000.0,200.0,0.032,196.0,78.813,77.438,-0.004,71.688,71.813,57.031,58.875,0.0,29.641,72.0,70.0,1000.0,200.0,0.034,205.25,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,1.521,0.0,5.624,0.57,0.232,0.272,0.0,-0.001,0.003
8282007,642,1.0,1.0,1.0,1.0,100.0,32.536,40.0,40.0,40.0,1.0,1.0,573.769,230.679,0.806,12.142,0.0,80.0,55.0,1.4,798.375,849.399,1410.619,65.476,56.049,71.87,71.307,71.568,52.821,1.417,1.612,0.304,62.317,49.866,91.419,52.73,73.441,72.178,144.324,98.405,142.016,35.786,61.26,39.506,-10.852,110.0,110.0,69.375,67.5,56.5,62.281,24.172,33.969,72.0,70.0,1000.0,200.0,0.105,202.875,77.125,70.5,0.294,71.563,71.063,58.688,60.344,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,201.75,79.625,78.0,0.0,70.063,71.438,57.656,58.906,0.0,25.0,72.0,70.0,1000.0,200.0,0.036,206.25,78.813,77.313,-0.004,71.688,72.125,57.031,58.875,0.0,30.875,72.0,70.0,1000.0,200.0,0.031,194.375,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.041,1.773,0.0,6.273,0.574,0.231,0.285,0.0,-0.001,0.003
8282007,643,1.0,1.0,1.0,1.0,100.0,32.566,40.0,40.0,40.0,1.0,1.0,564.401,230.679,0.785,12.082,0.0,80.0,55.0,1.4,798.375,819.918,1428.773,98.381,55.623,71.977,71.415,71.568,51.732,1.402,1.587,0.308,62.267,49.887,90.279,52.871,73.441,72.178,143.808,99.043,142.385,35.64,59.267,39.214,-10.867,110.0,110.0,69.5,67.5,56.406,61.969,21.484,34.875,72.0,70.0,1000.0,200.0,0.099,198.25,76.938,70.0,0.281,71.438,71.0,58.688,60.344,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,198.375,79.5,78.0,0.0,70.0,71.625,57.656,58.906,0.0,26.406,72.0,70.0,1000.0,200.0,0.032,196.0,78.75,77.313,-0.004,71.688,71.813,56.719,58.875,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,197.5,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.025,1.828,0.0,5.997,0.564,0.231,0.285,0.0,-0.001,0.004
8282007,644,1.0,1.0,1.0,1.0,100.0,32.372,40.0,40.0,40.0,1.0,1.0,562.059,231.85,0.753,12.201,0.0,80.0,55.0,1.4,784.625,821.256,1428.773,85.506,55.303,71.977,71.307,71.568,51.297,1.375,1.566,0.308,62.307,49.823,89.89,52.843,73.441,72.285,143.07,99.682,142.607,35.568,58.323,38.996,-10.867,110.0,110.0,69.625,67.75,56.0,61.813,24.531,34.094,72.0,70.0,1000.0,200.0,0.105,202.75,76.813,69.688,0.24,71.563,71.063,58.438,60.344,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,202.625,79.625,78.0,0.0,70.0,71.438,57.375,58.844,0.0,25.859,72.0,70.0,1000.0,200.0,0.033,199.375,78.75,77.313,-0.004,71.688,72.125,56.531,58.875,0.0,29.906,72.0,70.0,1000.0,200.0,0.034,201.125,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.008,1.838,0.0,5.809,0.562,0.232,0.25,0.0,-0.001,0.004
8282007,645,1.0,1.0,1.0,1.0,100.0,31.839,40.0,40.0,40.0,1.0,1.0,581.965,228.337,0.753,12.157,0.0,80.0,55.0,1.4,799.375,840.012,1414.248,68.338,54.983,71.977,71.307,71.568,51.079,1.444,1.616,0.308,62.251,49.779,89.529,52.843,73.331,72.178,142.259,100.214,142.533,35.713,58.113,38.923,-10.852,110.0,110.0,69.375,67.5,55.906,61.375,24.703,33.969,72.0,70.0,1000.0,200.0,0.104,202.375,76.938,69.375,0.229,71.438,71.063,58.344,60.344,0.0,27.25,72.0,70.0,1000.0,200.0,0.033,201.375,79.5,78.0,0.0,70.0,71.438,57.25,58.844,0.0,25.25,72.0,70.0,1000.0,200.0,0.033,206.375,78.75,77.313,-0.004,71.688,72.125,56.25,58.781,0.0,29.156,72.0,70.0,1000.0,200.0,0.036,207.25,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,1.742,0.0,5.42,0.582,0.228,0.253,0.0,-0.001,0.004
8282007,646,1.0,1.0,1.0,1.0,100.0,31.509,40.0,40.0,40.0,1.0,1.0,557.375,224.824,0.722,12.186,0.0,80.0,55.0,1.4,805.0,810.55,1374.366,92.659,54.876,71.977,71.307,71.678,50.97,1.429,1.605,0.312,62.159,49.776,89.362,52.646,73.331,72.178,141.374,100.746,142.311,35.859,58.113,38.996,-10.852,110.0,110.0,69.375,67.438,55.688,61.5,24.891,35.125,72.0,70.0,1000.0,200.0,0.097,196.5,77.125,69.25,0.245,71.438,71.313,58.313,60.219,0.0,28.453,72.0,70.0,1000.0,200.0,0.031,191.125,79.5,78.0,0.0,70.0,71.313,57.156,58.719,0.0,25.719,72.0,70.0,1000.0,200.0,0.033,199.75,78.75,77.313,-0.004,71.688,71.813,56.156,58.781,0.0,30.734,72.0,70.0,1000.0,200.0,0.031,198.0,78.813,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,1.718,0.0,5.309,0.557,0.225,0.282,0.0,-0.001,0.003
8282007,647,1.0,1.0,1.0,1.0,100.0,31.072,40.0,40.0,40.0,1.0,1.0,560.888,224.824,0.764,12.186,0.0,80.0,55.0,1.4,805.0,829.291,1374.366,65.476,54.77,71.977,71.307,71.678,50.97,1.421,1.626,0.312,62.125,49.742,89.418,52.505,73.331,72.178,140.489,101.278,141.721,35.931,58.113,39.069,-10.852,110.0,110.0,69.375,67.5,55.688,61.313,25.094,34.094,72.0,70.0,1000.0,200.0,0.105,202.5,77.125,69.313,0.259,71.563,71.063,58.313,60.219,0.0,27.266,72.0,70.0,1000.0,200.0,0.034,202.375,79.5,78.0,0.0,69.938,71.438,57.156,58.719,0.0,26.0,72.0,70.0,1000.0,200.0,0.033,198.25,78.625,77.313,-0.004,71.688,72.0,56.156,58.563,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.25,78.813,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.724,0.0,5.311,0.561,0.225,0.296,0.0,-0.001,0.003
8282007,648,1.0,1.0,1.0,1.0,100.0,30.82,40.0,40.0,40.0,1.0,1.0,559.717,222.482,0.901,12.097,0.0,80.0,55.0,1.4,799.5,842.693,1372.555,58.322,54.77,71.977,71.307,71.568,50.97,1.44,1.58,0.312,62.089,49.686,89.529,52.505,73.331,72.178,139.972,101.811,140.908,35.859,58.218,39.069,-10.852,110.0,110.0,69.375,67.5,55.688,61.313,25.297,33.938,72.0,70.0,1000.0,200.0,0.105,202.625,77.313,69.313,0.248,71.438,71.063,58.313,60.219,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,197.0,79.438,78.0,0.0,69.938,71.313,57.156,58.719,2.674,26.141,72.0,70.0,1000.0,200.0,0.032,198.0,78.625,77.25,-0.004,71.688,72.0,56.156,58.5,0.0,29.891,72.0,70.0,1000.0,200.0,0.035,201.375,78.813,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.022,1.737,0.0,5.393,0.56,0.222,0.29,0.0,-0.001,0.003
8282007,649,1.0,1.0,1.0,1.0,100.0,30.256,40.0,40.0,40.0,1.0,1.0,565.572,223.653,0.901,12.171,0.0,80.0,55.0,1.4,783.5,850.741,1367.124,25.409,54.663,71.977,71.307,71.568,50.97,1.433,1.616,0.315,62.048,49.667,89.306,52.279,73.331,72.178,139.677,102.449,140.022,35.859,58.218,38.996,-10.852,110.0,110.0,69.375,67.5,55.688,61.313,25.516,34.844,72.0,70.0,1000.0,200.0,0.099,198.125,77.188,69.313,0.285,71.438,71.063,58.313,60.219,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,202.375,79.5,78.0,0.0,69.938,71.313,57.156,58.625,2.699,26.203,72.0,70.0,1000.0,200.0,0.033,198.0,78.625,77.313,-0.004,71.688,72.125,56.156,58.5,0.0,29.563,72.0,70.0,1000.0,200.0,0.035,206.75,78.813,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.708,0.0,5.303,0.566,0.224,0.328,0.0,-0.001,0.003
8282007,650,1.0,1.0,1.0,1.0,100.0,29.857,40.0,40.0,40.0,1.0,1.0,559.717,218.97,0.88,12.171,0.0,80.0,55.0,1.4,803.125,809.213,1300.291,26.841,54.663,71.977,71.198,71.568,50.97,1.421,1.594,0.319,62.028,49.615,89.306,52.195,73.519,72.178,139.53,102.981,139.358,35.786,58.218,38.996,-10.867,110.0,110.0,69.313,67.5,55.594,61.375,29.5,34.0,72.0,70.0,1000.0,200.0,0.105,202.875,77.125,69.813,0.276,71.438,71.063,58.219,60.219,0.0,28.188,72.0,70.0,1000.0,200.0,0.032,194.25,79.438,78.0,0.0,69.938,71.313,57.094,58.625,2.709,26.406,72.0,70.0,1000.0,200.0,0.033,197.75,78.438,77.25,-0.004,71.688,72.375,56.0,58.5,0.0,30.625,72.0,70.0,1000.0,200.0,0.032,196.375,78.688,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.004,1.742,0.0,5.426,0.56,0.219,0.295,0.0,-0.001,0.003
8282007,651,1.0,1.0,1.0,1.0,100.0,29.54,40.0,40.0,40.0,1.0,1.0,563.23,220.141,0.848,12.201,0.0,80.0,55.0,1.4,803.125,835.991,1320.132,13.959,54.663,71.977,71.307,71.568,50.861,1.406,1.605,0.315,61.902,49.556,89.306,52.11,73.519,72.178,139.677,103.407,138.915,35.64,58.323,38.85,-10.852,110.0,110.0,69.313,67.438,55.594,61.5,29.734,35.188,72.0,70.0,1000.0,200.0,0.096,196.0,76.688,69.938,0.33,71.375,70.875,58.219,60.031,0.0,27.203,72.0,70.0,1000.0,200.0,0.034,203.5,79.438,77.875,0.0,69.688,71.313,57.094,58.438,11.211,25.344,72.0,70.0,1000.0,200.0,0.035,204.375,78.438,77.25,-0.004,71.875,72.375,56.0,58.406,0.0,29.453,72.0,70.0,1000.0,200.0,0.036,205.5,78.688,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,1.727,0.0,5.44,0.563,0.22,0.326,0.0,-0.001,0.003
8282007,652,1.0,1.0,1.0,1.0,100.0,28.831,40.0,40.0,40.0,1.0,1.0,556.204,216.628,0.796,12.171,0.0,80.0,55.0,1.4,803.375,818.579,1300.291,23.978,54.557,71.87,71.198,71.568,50.861,1.417,1.605,0.315,61.9,49.505,89.251,52.082,73.519,72.178,139.899,103.833,138.767,35.422,58.218,38.704,-10.867,110.0,110.0,69.375,67.313,55.688,61.375,26.188,34.156,72.0,70.0,1000.0,200.0,0.105,202.625,76.313,69.813,0.301,71.375,71.063,58.219,60.031,0.0,28.219,72.0,70.0,1000.0,200.0,0.032,193.625,79.438,77.875,0.0,69.688,71.25,56.875,58.438,11.281,26.219,72.0,70.0,1000.0,200.0,0.033,197.875,78.438,77.25,-0.004,71.688,72.0,55.906,58.406,0.0,30.922,72.0,70.0,1000.0,200.0,0.032,194.875,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.752,0.0,5.548,0.556,0.217,0.286,0.0,-0.001,0.003
8282007,653,1.0,1.0,1.0,1.0,100.0,28.072,40.0,40.0,40.0,1.0,1.0,557.375,220.141,0.743,12.216,0.0,80.0,55.0,1.4,806.0,809.213,1312.914,32.565,54.45,71.87,71.198,71.568,50.752,1.41,1.548,0.319,61.888,49.53,89.14,52.026,73.519,72.178,140.194,104.365,138.841,35.35,58.218,38.631,-10.852,110.0,110.0,69.313,67.438,55.406,61.375,30.188,34.906,72.0,70.0,1000.0,200.0,0.1,195.75,75.938,69.688,0.333,71.438,71.063,58.219,60.031,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,202.625,79.25,77.875,0.0,69.938,71.125,56.875,58.438,2.881,26.516,72.0,70.0,1000.0,200.0,0.032,197.75,78.313,77.25,-0.004,71.875,71.813,56.0,58.406,0.0,30.5,72.0,70.0,1000.0,200.0,0.033,196.5,78.688,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.028,1.753,0.0,5.567,0.557,0.22,0.304,0.0,-0.001,0.003
8282007,654,1.0,1.0,1.0,1.0,100.0,27.335,40.0,40.0,40.0,1.0,1.0,552.692,221.311,0.68,12.067,0.0,80.0,55.0,1.4,806.0,826.613,1307.504,23.978,54.343,71.87,71.089,71.568,50.644,1.391,1.623,0.323,61.826,49.543,89.112,52.054,73.519,72.178,140.12,104.684,138.915,34.841,58.218,38.267,-10.852,110.0,110.0,69.188,67.313,55.406,61.313,34.094,34.344,72.0,70.0,1000.0,200.0,0.104,201.375,75.5,69.5,0.347,71.375,71.063,58.063,59.938,0.0,27.047,72.0,70.0,1000.0,200.0,0.034,203.375,79.25,77.875,0.0,69.688,71.125,56.781,58.438,11.414,26.203,72.0,70.0,1000.0,200.0,0.033,197.25,78.313,77.25,-0.004,72.0,72.0,55.906,58.406,0.0,30.172,72.0,70.0,1000.0,200.0,0.033,202.625,78.5,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.023,1.768,0.0,5.743,0.553,0.221,0.305,0.0,-0.001,0.002
8282007,655,1.0,1.0,1.0,1.0,100.0,26.957,40.0,40.0,40.0,1.0,1.0,558.546,221.311,0.606,11.934,0.0,80.0,55.0,1.4,810.5,823.934,1316.523,19.684,54.45,71.87,71.089,71.568,50.752,1.425,1.587,0.319,61.817,49.454,89.056,52.054,73.519,72.178,139.972,105.11,138.915,34.405,58.218,37.829,-10.852,110.0,110.0,69.313,67.313,55.406,61.313,30.688,33.969,72.0,70.0,1000.0,200.0,0.105,203.0,75.313,69.313,0.311,71.375,70.875,58.063,59.938,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,198.75,79.25,77.875,0.0,69.688,71.063,56.875,58.313,3.049,26.406,72.0,70.0,1000.0,200.0,0.032,197.5,78.313,77.125,-0.004,72.188,72.125,55.844,58.281,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,197.25,78.5,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.018,1.716,0.0,5.677,0.559,0.221,0.273,0.0,-0.001,0.002
8282007,656,1.0,1.0,1.0,1.0,100.0,26.305,40.0,40.0,40.0,1.0,1.0,574.94,218.97,0.522,11.697,0.0,80.0,55.0,1.4,813.75,854.766,1339.997,15.391,54.45,71.87,71.089,71.568,50.644,1.413,1.584,0.315,61.829,49.459,89.251,51.942,73.785,72.178,139.825,105.536,138.841,34.332,58.218,37.756,-10.852,110.0,110.0,69.313,67.313,55.281,61.313,30.922,34.781,72.0,70.0,1000.0,200.0,0.1,198.625,75.313,69.375,0.369,71.188,70.688,57.906,59.938,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,203.375,79.25,77.75,0.0,69.688,71.125,56.781,58.313,11.586,25.563,72.0,70.0,1000.0,200.0,0.035,202.875,78.313,77.125,-0.004,72.688,72.125,55.844,58.281,0.0,30.125,72.0,70.0,1000.0,200.0,0.043,228.125,78.5,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.015,1.677,0.0,5.565,0.575,0.219,0.321,0.0,-0.001,0.002
8282007,657,1.0,1.0,1.0,1.0,100.0,25.734,40.0,40.0,40.0,1.0,1.0,587.82,223.653,0.479,11.697,0.0,80.0,55.0,1.4,839.375,900.471,1341.804,2.508,54.45,71.87,71.089,71.459,50.752,1.41,1.637,0.315,61.834,49.469,89.362,51.885,73.785,72.178,139.677,105.961,138.767,34.114,58.428,37.537,-10.852,110.0,110.0,69.313,67.313,55.281,61.313,34.813,34.219,72.0,70.0,1000.0,200.0,0.104,202.0,75.375,69.375,0.369,71.375,71.0,58.063,59.813,0.0,26.938,72.0,70.0,1000.0,200.0,0.034,202.875,79.125,77.875,0.0,69.688,71.125,56.781,58.313,11.695,24.547,72.0,70.0,1000.0,200.0,0.036,211.375,78.25,77.125,-0.004,72.875,72.0,55.594,58.219,0.0,31.188,72.0,70.0,1000.0,200.0,0.05,240.625,78.375,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.647,0.0,5.564,0.588,0.224,0.324,0.0,-0.001,0.001
8282007,658,1.0,1.0,1.0,1.0,100.0,25.024,40.0,40.0,40.0,1.0,1.0,574.94,220.141,0.427,11.667,0.0,80.0,55.0,1.4,846.75,864.164,1332.77,13.959,54.45,71.87,70.981,71.459,50.752,1.429,1.605,0.312,61.811,49.463,89.362,51.942,73.785,72.07,139.382,106.174,138.693,33.823,58.533,37.319,-10.852,110.0,110.0,69.188,67.313,55.406,61.375,35.063,34.031,72.0,70.0,1000.0,200.0,0.104,202.0,76.0,69.5,0.359,71.188,70.875,57.906,59.813,0.0,27.484,72.0,70.0,1000.0,200.0,0.033,201.375,79.25,77.75,0.0,69.688,71.125,56.781,58.313,11.813,26.203,72.0,70.0,1000.0,200.0,0.032,197.25,78.125,76.938,-0.004,72.875,71.75,55.594,57.969,0.0,32.406,72.0,70.0,1000.0,200.0,0.049,241.625,78.25,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.009,1.651,0.0,5.668,0.575,0.22,0.341,0.0,-0.001,0.001
8282007,659,1.0,1.0,1.0,1.0,100.0,24.325,40.0,40.0,40.0,1.0,1.0,566.743,222.482,0.69,11.416,0.0,80.0,55.0,1.4,846.75,905.858,1352.651,8.234,54.45,71.762,70.872,71.459,50.97,1.391,1.612,0.315,61.826,49.436,89.751,51.97,73.785,72.178,139.161,106.387,138.545,33.46,58.533,36.808,-10.852,110.0,110.0,69.313,67.25,55.406,61.5,31.672,34.313,72.0,70.0,1000.0,200.0,0.104,198.25,76.688,70.313,0.404,71.188,70.875,57.906,59.813,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,202.0,79.125,77.875,0.0,69.625,71.063,56.781,58.25,13.758,25.094,72.0,70.0,1000.0,200.0,0.036,205.625,78.125,77.125,-0.004,73.063,71.563,55.594,57.875,0.0,32.625,72.0,70.0,1000.0,200.0,0.056,259.25,78.375,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.013,1.524,0.0,5.312,0.567,0.222,0.377,0.0,-0.001,0.002
8282007,700,1.0,1.0,1.0,1.0,100.0,24.016,40.0,40.0,40.0,1.0,1.0,569.085,220.141,0.817,11.431,0.0,80.0,55.0,1.4,862.25,870.88,1352.651,9.665,54.557,71.762,70.981,71.459,51.188,1.402,1.573,0.312,61.818,49.459,90.001,51.97,73.785,72.178,138.645,106.706,138.398,32.951,58.953,36.225,-10.852,110.0,110.0,69.188,67.438,55.594,61.906,35.594,34.406,72.0,70.0,1000.0,200.0,0.102,200.75,77.375,70.875,0.41,71.063,71.0,57.906,59.813,0.0,28.531,72.0,70.0,1000.0,200.0,0.031,191.0,79.125,77.875,0.0,69.688,70.813,56.688,58.313,13.883,26.422,72.0,70.0,1000.0,200.0,0.032,196.25,78.125,76.938,-0.004,73.188,71.375,55.594,57.875,0.0,33.906,72.0,70.0,1000.0,200.0,0.061,269.75,78.375,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.439,0.0,5.202,0.569,0.22,0.39,0.0,-0.001,0.002
8282007,701,1.0,1.0,1.0,1.0,100.0,23.793,40.0,40.0,40.0,1.0,1.0,594.846,223.653,0.869,11.505,0.0,80.0,55.0,1.4,907.5,917.986,1365.315,-1.787,54.663,71.762,70.872,71.349,51.406,1.379,1.637,0.319,61.996,49.612,90.474,52.026,73.921,72.178,138.055,107.026,138.398,32.588,59.477,35.86,-10.867,110.0,110.0,69.188,67.313,55.594,62.094,35.844,34.219,72.0,70.0,1000.0,200.0,0.104,201.375,78.063,71.25,0.4,71.063,71.063,57.906,59.813,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,201.375,79.063,77.75,0.0,69.625,71.063,56.781,58.25,14.0,25.625,72.0,70.0,1000.0,200.0,0.034,201.375,78.125,76.938,-0.004,73.313,71.375,55.844,57.719,0.0,34.125,72.0,70.0,1000.0,200.0,0.072,295.0,78.25,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.4,0.0,5.233,0.595,0.224,0.398,0.0,-0.001,0.001
