DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,702,1.0,1.0,1.0,1.0,100.0,23.705,40.0,40.0,40.0,1.0,1.0,590.162,225.995,0.88,11.475,0.0,80.0,55.0,1.4,909.375,940.924,1374.366,-1.787,54.77,71.655,70.872,71.349,51.623,1.345,1.637,0.308,61.989,49.569,90.502,52.167,73.921,72.285,137.538,107.345,138.102,32.152,60.002,35.569,-10.867,110.0,110.0,69.188,67.438,55.813,62.281,36.094,33.938,72.0,70.0,1000.0,200.0,0.104,202.625,78.438,71.813,0.405,71.188,70.875,57.906,59.719,0.0,27.266,72.0,70.0,1000.0,200.0,0.034,202.5,79.063,77.75,0.0,69.625,71.063,56.781,58.313,14.125,24.703,72.0,70.0,1000.0,200.0,0.035,210.25,78.0,76.938,-0.004,73.313,71.0,55.844,57.719,0.0,36.0,72.0,70.0,1000.0,200.0,0.076,299.5,78.25,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.408,0.0,5.452,0.59,0.226,0.392,0.0,-0.001,0.001
8282007,703,1.0,1.0,1.0,1.0,100.0,23.774,40.0,40.0,40.0,1.0,1.0,597.188,224.824,0.859,11.401,0.0,80.0,55.0,1.4,909.375,942.274,1379.799,-1.787,54.876,71.548,70.655,71.349,51.732,1.436,1.612,0.312,62.055,49.657,90.446,52.336,73.921,72.499,136.875,107.558,137.585,31.498,60.211,35.131,-10.852,110.0,110.0,69.313,67.313,55.688,62.375,32.688,34.813,72.0,70.0,1000.0,200.0,0.099,198.25,78.438,72.125,0.406,70.938,70.688,57.906,59.719,0.0,27.141,72.0,70.0,1000.0,200.0,0.034,202.75,79.125,77.75,0.0,69.625,70.813,56.875,58.313,14.266,26.25,72.0,70.0,1000.0,200.0,0.032,196.875,78.0,76.938,-0.004,73.313,71.0,55.844,57.719,0.0,35.375,72.0,70.0,1000.0,200.0,0.084,314.5,78.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.443,0.0,5.76,0.597,0.225,0.375,0.0,-0.001,0.001
8282007,704,1.0,1.0,1.0,1.0,100.0,23.922,40.0,40.0,40.0,1.0,1.0,596.017,227.166,0.817,11.342,0.0,80.0,55.0,1.4,907.25,936.873,1379.799,-1.787,54.983,71.548,70.655,71.239,51.732,1.398,1.651,0.304,62.088,49.608,90.279,52.477,73.921,72.713,136.285,107.877,137.216,30.843,60.316,34.475,-10.852,110.0,110.0,69.313,67.313,55.813,62.5,32.938,34.219,72.0,70.0,1000.0,200.0,0.104,201.75,78.313,72.125,0.401,71.063,70.875,57.906,59.813,0.0,28.094,72.0,70.0,1000.0,200.0,0.032,196.625,79.063,77.75,0.0,69.5,71.063,56.875,58.438,18.328,26.438,72.0,70.0,1000.0,200.0,0.032,198.25,78.0,76.813,-0.004,73.25,70.938,55.844,57.625,0.0,36.875,72.0,70.0,1000.0,200.0,0.086,320.0,78.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.027,1.398,0.0,5.73,0.596,0.227,0.363,0.0,-0.001,0.001
8282007,705,1.0,1.0,1.0,1.0,100.0,23.904,40.0,40.0,40.0,1.0,1.0,598.359,224.824,0.764,11.431,0.0,80.0,55.0,1.4,942.875,955.786,1394.296,-0.356,54.983,71.655,70.764,71.349,51.732,1.36,1.644,0.312,62.21,49.686,90.363,52.392,73.921,73.035,135.916,108.09,136.552,31.28,60.316,34.402,-10.867,110.0,110.0,69.313,67.313,55.813,62.5,33.188,34.031,72.0,70.0,1000.0,200.0,0.104,202.0,78.063,71.938,0.41,71.063,70.563,57.906,59.719,0.0,27.469,72.0,70.0,1000.0,200.0,0.034,201.25,79.063,77.688,0.0,69.5,71.063,57.094,58.313,18.5,26.172,72.0,70.0,1000.0,200.0,0.033,197.625,77.875,76.813,-0.004,73.25,70.938,55.844,57.625,0.0,36.563,72.0,70.0,1000.0,200.0,0.095,337.5,78.125,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,1.229,0.0,4.963,0.598,0.225,0.367,0.0,-0.001,0.001
8282007,706,1.0,1.0,1.0,1.0,100.0,23.866,40.0,40.0,40.0,1.0,1.0,624.12,227.166,0.711,11.342,0.0,80.0,55.0,1.4,954.0,1008.608,1416.063,9.665,54.983,71.655,70.655,71.349,51.841,1.387,1.644,0.301,62.194,49.745,90.279,52.533,73.921,73.571,135.916,108.303,136.035,32.006,60.211,35.423,-10.852,110.0,110.0,69.188,67.313,55.906,62.375,33.438,34.0,72.0,70.0,1000.0,200.0,0.104,201.5,77.75,71.625,0.404,70.938,70.438,57.906,59.719,0.0,27.156,72.0,70.0,1000.0,200.0,0.034,202.5,78.938,77.75,0.0,69.5,70.813,57.094,58.313,21.406,24.922,72.0,70.0,1000.0,200.0,0.037,207.375,77.875,76.938,-0.004,73.188,70.188,55.844,57.406,0.0,37.125,72.0,70.0,1000.0,200.0,0.103,347.25,78.063,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,1.374,0.0,5.389,0.624,0.227,0.362,0.0,-0.001,0.001
8282007,707,1.0,1.0,1.0,1.0,100.0,24.158,40.0,40.0,40.0,1.0,1.0,608.897,225.995,0.669,11.386,0.0,80.0,55.0,1.4,954.0,951.731,1387.046,-1.787,55.09,71.548,70.547,71.239,51.841,1.425,1.64,0.308,62.172,49.753,90.279,52.617,74.303,73.892,135.99,108.516,135.592,31.788,60.421,35.131,-10.852,110.0,110.0,69.188,67.438,55.906,62.5,33.688,35.219,72.0,70.0,1000.0,200.0,0.096,193.0,77.125,71.25,0.405,70.938,70.563,57.906,59.719,0.0,27.578,72.0,70.0,1000.0,200.0,0.034,197.625,78.938,77.688,0.0,69.438,70.813,57.094,58.438,21.594,26.281,72.0,70.0,1000.0,200.0,0.032,197.0,77.688,76.813,-0.004,72.688,70.188,55.844,57.406,0.0,37.563,72.0,70.0,1000.0,200.0,0.095,337.25,78.063,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.329,0.0,5.293,0.609,0.226,0.348,0.0,-0.001,0.001
8282007,708,1.0,1.0,1.0,1.0,100.0,24.265,40.0,40.0,40.0,1.0,1.0,611.239,224.824,0.796,11.342,0.0,80.0,55.0,1.4,922.5,962.547,1406.99,3.939,55.09,71.548,70.547,71.239,51.841,1.402,1.619,0.319,62.222,49.759,90.252,52.73,74.303,74.0,136.58,108.409,135.296,34.405,60.211,37.464,-10.867,110.0,110.0,69.313,67.313,55.813,62.281,37.563,34.313,72.0,70.0,1000.0,200.0,0.103,201.125,76.188,71.188,0.439,71.063,70.875,57.906,59.719,0.0,27.516,72.0,70.0,1000.0,200.0,0.033,201.125,78.938,77.688,0.0,69.438,70.813,57.094,58.438,19.047,24.906,72.0,70.0,1000.0,200.0,0.037,207.375,77.875,76.813,-0.004,72.438,70.188,55.906,57.406,0.0,36.656,72.0,70.0,1000.0,200.0,0.094,335.5,78.063,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,1.344,0.0,4.821,0.611,0.225,0.321,0.0,-0.001,0.001
8282007,709,1.0,1.0,1.0,1.0,100.0,24.381,40.0,40.0,40.0,1.0,1.0,599.53,224.824,0.869,11.401,0.0,80.0,55.0,1.4,931.375,959.842,1381.61,-1.787,55.09,71.548,70.547,71.239,51.95,1.387,1.644,0.315,62.177,49.74,90.335,52.815,74.303,74.214,136.948,108.835,135.296,34.768,60.316,37.829,-10.852,110.0,110.0,69.188,67.438,55.906,62.281,37.844,34.031,72.0,70.0,1000.0,200.0,0.104,202.125,75.688,70.563,0.437,70.938,70.688,57.906,59.719,0.0,27.188,72.0,70.0,1000.0,200.0,0.034,202.375,78.938,77.688,0.0,69.5,71.063,57.094,58.438,21.953,26.234,72.0,70.0,1000.0,200.0,0.032,197.5,78.0,76.813,-0.004,72.438,70.188,55.906,57.406,0.0,36.094,72.0,70.0,1000.0,200.0,0.087,324.5,77.938,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,1.366,0.0,4.848,0.6,0.225,0.328,0.0,-0.001,0.001
8282007,710,1.0,1.0,1.0,1.0,100.0,24.782,40.0,40.0,40.0,1.0,1.0,599.53,222.482,0.922,11.431,0.0,80.0,55.0,1.4,924.25,924.729,1377.988,-1.787,55.196,71.548,70.438,71.239,52.168,1.421,1.616,0.315,62.179,49.74,90.446,52.984,74.303,74.321,137.096,109.048,135.592,35.277,60.211,38.339,-10.852,110.0,110.0,69.313,67.438,55.906,61.969,34.438,34.781,72.0,70.0,1000.0,200.0,0.1,195.875,75.0,70.313,0.457,70.938,70.563,57.906,59.813,0.0,28.156,72.0,70.0,1000.0,200.0,0.031,196.25,78.938,77.688,0.0,69.5,70.813,57.094,58.438,22.125,25.156,72.0,70.0,1000.0,200.0,0.034,207.75,78.313,76.813,-0.004,72.625,70.188,56.0,57.625,0.0,37.125,72.0,70.0,1000.0,200.0,0.084,316.0,77.938,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.049,1.404,0.0,4.862,0.6,0.222,0.313,0.0,-0.001,0.001
8282007,711,1.0,1.0,1.0,1.0,100.0,25.26,40.0,40.0,40.0,1.0,1.0,606.555,223.653,0.89,11.416,0.0,80.0,55.0,1.4,924.25,955.786,1385.234,-1.787,55.303,71.44,70.438,71.129,52.277,1.417,1.63,0.308,62.191,49.728,90.669,53.04,74.303,74.428,136.727,109.154,136.035,35.786,60.211,38.777,-10.867,110.0,110.0,69.313,67.438,56.0,61.969,34.688,34.438,72.0,70.0,1000.0,200.0,0.102,200.875,74.688,70.0,0.445,70.938,70.563,57.906,59.719,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,202.25,78.875,77.563,0.0,69.5,70.75,57.094,58.625,19.578,26.297,72.0,70.0,1000.0,200.0,0.032,196.875,78.75,76.75,-0.004,72.875,70.125,56.0,57.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.095,337.25,77.938,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,1.398,0.0,4.742,0.607,0.224,0.305,0.0,-0.001,0.001
8282007,712,1.0,1.0,1.0,1.0,100.0,25.872,40.0,40.0,40.0,1.0,1.0,607.726,225.995,0.859,11.416,0.0,80.0,55.0,1.4,936.75,969.311,1392.483,-1.787,55.41,71.44,70.438,71.129,52.495,1.394,1.605,0.319,62.227,49.825,91.002,53.181,74.628,74.643,136.358,109.367,136.256,36.803,60.316,39.652,-10.852,110.0,110.0,69.313,67.313,56.219,61.906,34.969,34.125,72.0,70.0,1000.0,200.0,0.104,202.25,74.375,69.813,0.473,70.938,70.563,58.063,59.719,0.0,27.953,72.0,70.0,1000.0,200.0,0.033,195.375,78.875,77.563,0.0,69.438,70.75,57.156,58.625,22.484,25.516,72.0,70.0,1000.0,200.0,0.034,202.125,79.188,76.625,-0.004,73.188,69.813,56.156,57.625,0.0,38.469,72.0,70.0,1000.0,200.0,0.102,348.75,77.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.383,0.0,4.516,0.608,0.226,0.316,0.0,-0.001,0.0
8282007,713,1.0,1.0,1.0,1.0,100.0,26.808,40.0,40.0,40.0,1.0,1.0,632.317,228.337,0.817,11.46,0.0,80.0,55.0,1.4,948.0,1000.468,1408.804,21.116,55.623,71.44,70.438,71.129,52.712,1.391,1.694,0.308,62.42,49.81,91.197,53.406,74.628,74.75,136.063,109.474,136.109,37.603,60.421,40.454,-10.852,110.0,110.0,69.188,67.313,56.344,61.906,38.875,34.031,72.0,70.0,1000.0,200.0,0.104,201.875,74.313,69.938,0.512,71.063,70.438,58.063,59.813,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,200.25,78.875,77.563,0.0,69.5,70.75,57.156,58.625,19.922,25.297,72.0,70.0,1000.0,200.0,0.033,207.0,79.813,76.563,-0.004,73.188,70.0,56.25,57.625,0.0,38.781,72.0,70.0,1000.0,200.0,0.123,384.25,77.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.432,0.0,4.535,0.632,0.228,0.328,0.0,-0.002,0.0
8282007,714,1.0,1.0,1.0,1.0,100.0,28.1,40.0,40.0,40.0,1.0,1.0,621.778,230.679,0.764,11.416,0.0,80.0,55.0,1.4,988.375,1022.184,1432.406,8.234,55.836,71.44,70.438,71.129,53.148,1.337,1.644,0.308,62.408,49.918,91.419,53.519,74.628,74.964,135.916,109.58,135.739,38.184,60.631,41.037,-10.852,110.0,110.0,69.0,67.313,56.5,62.094,45.0,35.125,72.0,70.0,1000.0,200.0,0.097,193.875,74.5,70.0,0.476,70.938,70.563,58.063,59.813,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,201.5,78.875,77.563,0.0,69.438,70.813,57.375,58.719,22.828,26.25,72.0,70.0,1000.0,200.0,0.032,196.375,80.813,76.063,0.013,73.438,69.625,56.406,57.625,0.0,39.25,72.0,70.0,1000.0,200.0,0.133,400.75,77.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.005,1.451,0.0,4.52,0.622,0.231,0.313,0.0,0.009,0.0
8282007,715,1.0,1.0,1.0,1.0,100.0,29.55,40.0,40.0,40.0,1.0,1.0,639.342,233.021,0.711,11.519,0.0,80.0,55.0,1.4,1036.5,1050.737,1448.764,31.134,55.943,71.44,70.33,71.129,53.474,1.391,1.672,0.304,62.564,50.047,91.753,53.829,74.628,75.071,135.99,109.687,135.444,38.693,60.841,41.475,-10.852,110.0,110.0,69.0,67.438,56.594,62.281,45.313,34.344,72.0,70.0,1000.0,200.0,0.103,201.25,74.813,70.313,0.514,70.938,70.563,58.219,59.813,0.0,27.141,72.0,70.0,1000.0,200.0,0.034,202.625,78.688,77.563,0.0,69.438,70.813,57.375,58.844,23.031,25.625,72.0,70.0,1000.0,200.0,0.034,200.25,82.813,73.563,0.04,73.688,69.625,56.594,57.719,0.0,41.156,72.0,70.0,1000.0,200.0,0.15,423.75,77.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,1.447,0.0,4.447,0.639,0.233,0.338,0.0,0.054,0.0
8282007,716,1.0,1.0,1.0,1.0,100.0,32.056,40.0,40.0,40.0,1.0,1.0,651.052,235.363,0.637,11.534,0.0,80.0,55.0,1.4,1044.25,1068.441,1461.497,56.891,56.476,71.44,70.33,71.129,54.019,1.391,1.683,0.304,62.683,50.032,91.948,54.167,74.628,75.178,136.58,109.687,135.223,40.147,61.155,42.642,-10.852,110.0,110.0,69.313,67.313,56.906,62.5,36.063,34.156,72.0,70.0,1000.0,200.0,0.104,202.0,75.375,70.688,0.523,70.938,70.438,58.313,59.938,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,201.25,78.688,77.563,0.0,69.5,70.813,57.656,59.25,20.469,26.438,72.0,70.0,1000.0,200.0,0.032,195.75,81.438,68.813,0.04,73.938,70.0,56.813,57.719,0.0,42.688,72.0,70.0,1000.0,200.0,0.164,443.75,77.563,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.032,1.37,0.0,3.992,0.651,0.235,0.359,0.0,0.074,-0.0
8282007,717,1.0,1.0,1.0,1.0,100.0,34.08,40.0,40.0,40.0,1.0,1.0,654.565,234.192,0.764,11.519,0.0,80.0,55.0,1.4,1044.25,1092.992,1466.957,68.338,56.689,71.44,70.221,71.129,54.237,1.372,1.683,0.304,62.724,50.168,92.003,54.448,74.628,75.286,136.727,109.899,135.075,41.164,61.47,44.1,-10.852,110.0,110.0,69.188,67.438,57.125,62.688,45.844,34.0,72.0,70.0,1000.0,200.0,0.104,201.625,76.188,71.188,0.494,70.938,70.563,58.344,59.938,0.0,27.016,72.0,70.0,1000.0,200.0,0.034,202.0,78.688,77.563,0.0,69.5,70.813,57.844,59.656,16.734,25.641,72.0,70.0,1000.0,200.0,0.034,201.125,81.813,65.063,0.04,74.188,69.813,56.813,57.875,0.0,43.938,72.0,70.0,1000.0,200.0,0.18,463.5,77.563,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,1.666,0.0,4.689,0.655,0.234,0.361,0.0,0.098,-0.0
8282007,718,1.0,1.0,1.0,1.0,100.0,36.007,40.0,40.0,40.0,1.0,1.0,665.103,240.047,0.901,11.505,0.0,80.0,55.0,1.4,1060.25,1147.703,1494.277,95.52,56.689,71.44,70.221,71.129,54.128,1.372,1.711,0.304,62.887,50.317,91.503,54.702,74.906,75.393,136.948,109.899,135.223,41.891,61.155,45.485,-10.852,110.0,110.0,69.188,67.438,57.219,63.094,40.25,33.969,72.0,70.0,1000.0,200.0,0.104,200.625,77.75,71.938,0.557,70.875,70.563,58.438,60.031,0.0,27.719,72.0,70.0,1000.0,200.0,0.032,198.875,78.688,77.563,0.0,69.5,70.813,57.844,60.063,16.875,24.625,72.0,70.0,1000.0,200.0,0.036,209.25,83.563,63.719,0.024,74.313,69.625,57.031,57.875,0.0,46.281,72.0,70.0,1000.0,200.0,0.204,492.75,77.563,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.057,2.146,0.0,5.732,0.665,0.24,0.473,0.0,0.07,-0.0
8282007,719,1.0,1.0,1.0,1.0,100.0,37.562,40.0,40.0,40.0,1.0,1.0,670.958,240.047,0.954,11.475,0.0,80.0,55.0,1.4,1104.625,1151.815,1497.923,106.964,56.582,71.44,70.221,71.129,53.692,1.379,1.683,0.312,63.027,50.366,90.919,54.927,74.906,75.286,137.096,110.112,135.739,42.763,60.002,46.725,-10.852,110.0,110.0,69.188,67.75,57.219,63.719,40.531,34.625,72.0,70.0,1000.0,200.0,0.1,199.25,79.5,73.5,0.564,70.938,70.688,58.438,60.031,0.0,27.266,72.0,70.0,1000.0,200.0,0.034,201.875,78.688,77.563,0.0,69.625,71.063,57.969,60.156,17.0,26.484,72.0,70.0,1000.0,200.0,0.032,195.5,86.0,63.5,0.025,74.375,69.5,56.813,57.875,0.0,47.531,72.0,70.0,1000.0,200.0,0.22,513.0,77.563,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.048,2.637,0.0,6.301,0.671,0.24,0.494,0.0,0.082,-0.0
8282007,720,1.0,1.0,1.0,1.0,100.0,38.868,40.0,40.0,40.0,1.0,1.0,689.693,241.218,0.964,11.564,0.0,80.0,55.0,1.4,1148.125,1186.127,1527.113,119.839,56.476,71.44,70.113,71.129,53.474,1.387,1.715,0.308,63.218,50.482,91.03,55.011,74.906,75.286,136.727,110.112,136.109,43.345,59.372,47.308,-10.852,110.0,110.0,69.313,67.75,57.125,64.125,37.156,34.125,72.0,70.0,1000.0,200.0,0.104,202.0,82.0,75.063,0.516,70.938,70.688,58.438,60.031,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,201.0,78.563,77.563,0.0,69.688,71.063,57.969,60.156,17.125,26.109,72.0,70.0,1000.0,200.0,0.033,197.25,88.938,63.719,0.025,74.5,69.25,56.719,57.781,0.0,49.0,72.0,70.0,1000.0,200.0,0.249,545.5,77.438,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,2.859,0.0,6.35,0.69,0.241,0.523,0.0,0.092,-0.001
8282007,721,1.0,1.0,1.0,1.0,100.0,40.21,40.0,40.0,40.0,1.0,1.0,693.206,241.218,0.912,11.49,0.0,80.0,55.0,1.4,1148.125,1193.0,1527.113,116.978,56.369,71.44,70.004,71.129,53.366,1.372,1.754,0.301,63.418,50.625,91.03,55.152,74.906,75.286,136.137,110.219,136.182,40.074,59.057,46.506,-10.852,110.0,110.0,69.313,67.813,57.125,64.813,37.406,34.781,72.0,70.0,1000.0,200.0,0.1,196.375,84.313,76.375,0.5,70.875,70.563,58.344,60.031,0.0,27.281,72.0,70.0,1000.0,200.0,0.033,201.125,78.563,77.563,0.0,69.625,71.063,57.844,60.156,17.25,25.0,72.0,70.0,1000.0,200.0,0.036,205.75,91.813,64.125,0.022,74.375,69.0,56.719,57.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.266,563.0,77.438,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.002,3.893,0.0,10.251,0.693,0.241,0.579,0.0,0.089,-0.0
8282007,722,1.0,1.0,1.0,1.0,100.0,41.202,40.0,40.0,40.0,1.0,1.0,706.087,245.902,0.859,11.519,0.0,80.0,55.0,1.4,1161.75,1239.82,1547.205,138.436,56.156,71.44,70.004,71.129,53.039,1.368,1.765,0.304,63.428,50.668,89.835,55.293,74.906,75.286,135.768,110.325,136.035,37.748,58.848,44.319,-10.852,110.0,110.0,69.313,67.875,57.0,65.438,37.656,34.313,72.0,70.0,1000.0,200.0,0.104,201.75,87.188,78.188,0.503,70.938,70.688,58.344,60.031,0.0,27.016,72.0,70.0,1000.0,200.0,0.034,202.0,78.563,77.375,0.0,69.688,70.813,57.844,60.156,7.082,25.766,72.0,70.0,1000.0,200.0,0.032,202.375,94.438,64.188,0.018,74.375,68.938,56.594,57.625,0.0,51.75,72.0,70.0,1000.0,200.0,0.288,585.0,77.438,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,3.587,0.0,10.506,0.706,0.246,0.66,0.0,0.079,-0.0
8282007,723,1.0,1.0,1.0,1.0,100.0,41.106,40.0,40.0,40.0,1.0,1.0,707.258,245.902,0.806,11.49,0.0,80.0,55.0,1.4,1161.75,1243.958,1552.688,137.005,55.623,71.44,69.896,71.129,52.059,1.364,1.761,0.308,63.509,50.768,88.25,55.152,75.185,75.286,135.473,110.432,135.592,38.184,57.274,44.246,-10.852,110.0,110.0,69.313,68.125,56.594,66.0,37.906,34.188,72.0,70.0,1000.0,200.0,0.105,200.25,90.125,79.688,0.458,70.875,70.438,58.344,60.031,0.0,28.313,72.0,70.0,1000.0,200.0,0.031,191.375,78.563,77.375,0.0,69.938,71.125,57.719,60.156,15.641,26.375,72.0,70.0,1000.0,200.0,0.032,195.25,95.438,64.25,0.0,74.5,68.563,56.0,57.188,0.0,51.656,72.0,70.0,1000.0,200.0,0.308,606.5,77.438,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,3.649,0.0,9.667,0.707,0.246,0.696,0.0,0.0,-0.0
8282007,724,1.0,1.0,1.0,1.0,100.0,40.572,40.0,40.0,40.0,1.0,1.0,720.138,251.756,0.711,11.46,0.0,80.0,55.0,1.4,1190.875,1290.946,1576.464,154.172,55.196,71.333,69.896,71.019,51.623,1.349,1.804,0.308,63.692,50.991,88.75,54.871,75.185,75.286,135.621,110.644,135.296,38.911,56.435,44.246,-10.852,110.0,110.0,69.375,68.125,56.344,66.5,34.344,34.563,72.0,70.0,1000.0,200.0,0.103,200.875,92.813,81.688,0.46,70.875,70.563,58.219,60.031,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,200.875,78.563,77.375,0.0,69.688,71.125,57.375,59.938,15.75,25.875,72.0,70.0,1000.0,200.0,0.033,199.0,94.75,64.25,0.0,74.313,68.0,55.594,56.813,0.0,52.656,72.0,70.0,1000.0,200.0,0.326,626.0,77.313,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,3.489,0.0,8.483,0.72,0.252,0.745,0.0,0.0,-0.0
8282007,725,1.0,1.0,1.0,1.0,100.0,39.883,40.0,40.0,40.0,1.0,1.0,737.703,251.756,0.648,11.446,0.0,80.0,55.0,1.4,1233.375,1289.562,1587.446,162.756,54.876,71.333,69.678,71.019,51.515,1.341,1.797,0.308,63.862,51.063,89.751,54.702,75.185,75.178,135.842,110.644,134.927,38.984,56.75,44.537,-10.852,110.0,110.0,69.375,68.438,56.219,67.188,34.563,34.594,72.0,70.0,1000.0,200.0,0.104,198.625,96.0,83.563,0.458,70.875,70.438,58.063,59.938,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,202.125,78.438,77.375,0.0,69.625,71.125,57.25,59.656,15.852,25.313,72.0,70.0,1000.0,200.0,0.035,203.0,94.25,64.5,0.0,74.188,67.688,55.531,56.531,0.0,53.656,72.0,70.0,1000.0,200.0,0.345,644.5,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.024,3.578,0.0,8.819,0.738,0.252,0.828,0.0,0.0,-0.0
8282007,726,1.0,1.0,1.0,1.0,100.0,39.746,40.0,40.0,40.0,1.0,1.0,736.532,252.927,0.753,11.431,0.0,80.0,55.0,1.4,1233.375,1304.795,1589.277,162.756,54.876,71.225,69.57,70.91,51.515,1.372,1.829,0.301,63.899,51.059,90.001,54.786,75.185,75.178,136.211,110.644,134.779,37.894,56.96,43.954,-10.852,110.0,110.0,69.5,68.5,55.906,67.938,31.875,34.344,72.0,70.0,1000.0,200.0,0.104,202.0,98.063,84.875,0.407,70.875,70.375,58.063,59.813,0.0,27.031,72.0,70.0,1000.0,200.0,0.034,202.25,78.438,77.25,0.0,69.625,71.063,57.156,59.469,17.797,25.719,72.0,70.0,1000.0,200.0,0.032,202.25,93.75,64.688,0.0,74.313,67.313,55.438,56.406,0.0,55.375,72.0,70.0,1000.0,200.0,0.35,646.5,77.313,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.042,3.633,0.0,9.615,0.737,0.253,0.78,0.0,0.0,-0.0
8282007,727,1.0,1.0,1.0,1.0,100.0,39.357,40.0,40.0,40.0,1.0,1.0,759.951,252.927,0.912,11.534,0.0,80.0,55.0,1.4,1261.625,1317.271,1600.265,167.048,54.77,71.118,69.57,70.91,51.406,1.398,1.829,0.312,63.996,51.163,89.835,54.73,75.185,75.178,136.358,110.644,134.779,37.094,56.96,43.298,-10.852,110.0,110.0,69.5,68.563,55.906,68.438,32.063,35.125,72.0,70.0,1000.0,200.0,0.099,195.75,100.875,86.25,0.397,70.875,70.375,58.063,59.938,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,198.625,78.438,77.25,0.0,69.625,71.063,57.156,59.344,17.922,26.141,72.0,70.0,1000.0,200.0,0.032,196.875,93.313,65.0,0.0,74.5,67.063,55.438,56.25,0.0,55.781,72.0,70.0,1000.0,200.0,0.379,675.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.056,3.602,0.0,9.934,0.76,0.253,0.843,0.0,0.0,-0.0
8282007,728,1.0,1.0,1.0,1.0,100.0,38.782,40.0,40.0,40.0,1.0,1.0,750.583,256.44,0.933,11.475,0.0,80.0,55.0,1.4,1268.75,1340.866,1620.424,177.062,54.663,71.118,69.353,70.8,51.297,1.356,1.815,0.308,64.225,51.399,89.974,54.589,75.185,75.178,136.432,110.751,135.223,36.949,56.645,42.933,-10.852,110.0,110.0,69.625,68.688,55.813,68.938,28.438,34.125,72.0,70.0,1000.0,200.0,0.106,203.875,102.875,87.563,0.361,70.875,70.375,57.906,59.813,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,202.25,78.438,77.25,0.0,69.625,71.063,57.094,59.0,18.047,24.797,72.0,70.0,1000.0,200.0,0.037,207.125,93.0,65.0,0.0,74.375,66.688,55.281,56.156,0.0,58.219,72.0,70.0,1000.0,200.0,0.396,688.0,77.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.044,3.486,0.0,9.533,0.751,0.256,0.802,0.0,0.0,-0.0
8282007,729,1.0,1.0,1.0,1.0,100.0,38.234,40.0,40.0,40.0,1.0,1.0,778.686,257.611,0.933,11.49,0.0,80.0,55.0,1.4,1302.5,1349.203,1633.262,181.354,54.557,71.118,69.353,70.8,51.188,1.368,1.861,0.301,64.361,51.486,90.029,54.617,75.379,75.178,136.137,110.857,135.444,37.021,56.54,43.006,-10.852,110.0,110.0,69.625,69.0,55.813,69.375,28.594,35.375,72.0,70.0,1000.0,200.0,0.097,194.875,104.563,88.063,0.362,70.75,70.438,57.781,59.719,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,201.75,78.438,77.25,0.0,69.625,70.813,56.875,58.844,18.188,26.422,72.0,70.0,1000.0,200.0,0.032,195.25,92.75,65.063,0.0,74.375,66.5,55.063,55.906,0.0,58.75,72.0,70.0,1000.0,200.0,0.426,715.0,77.063,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.026,3.523,0.0,9.547,0.779,0.258,0.866,0.0,0.0,-0.001
8282007,730,1.0,1.0,1.0,1.0,100.0,37.496,40.0,40.0,40.0,1.0,1.0,789.225,261.124,0.88,11.475,0.0,80.0,55.0,1.4,1332.375,1386.779,1646.107,189.939,54.45,71.011,69.244,70.69,51.188,1.333,1.864,0.301,64.516,51.531,90.446,54.561,75.379,75.178,135.694,110.964,135.592,36.876,56.435,43.006,-10.852,110.0,110.0,69.813,69.0,55.688,69.563,22.203,33.875,72.0,70.0,1000.0,200.0,0.107,205.125,106.25,88.563,0.298,70.563,70.375,57.719,59.719,0.0,27.016,72.0,70.0,1000.0,200.0,0.034,202.0,78.375,77.375,0.0,69.5,70.75,56.781,58.844,22.25,26.078,72.0,70.0,1000.0,200.0,0.033,197.25,93.0,65.375,0.0,74.375,66.313,55.063,55.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.449,734.0,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,3.596,0.0,9.766,0.789,0.261,0.764,0.0,0.0,-0.001
8282007,731,1.0,1.0,1.0,1.0,100.0,36.933,40.0,40.0,40.0,1.0,1.0,807.96,263.466,0.838,11.519,0.0,80.0,55.0,1.4,1332.375,1397.931,1668.142,202.817,54.45,71.011,69.244,70.69,51.188,1.356,1.857,0.29,64.604,51.719,90.335,54.448,75.379,75.178,135.326,110.964,135.518,36.585,56.54,42.787,-10.867,110.0,110.0,69.813,69.125,55.594,69.25,22.266,34.781,72.0,70.0,1000.0,200.0,0.101,199.75,107.438,87.563,0.242,70.563,70.438,57.719,59.719,0.0,28.203,72.0,70.0,1000.0,200.0,0.031,195.0,78.375,77.25,0.0,69.5,70.813,56.781,58.719,22.406,25.125,72.0,70.0,1000.0,200.0,0.034,207.375,93.125,65.063,0.0,74.375,66.125,54.969,55.813,0.0,61.438,72.0,70.0,1000.0,200.0,0.47,750.5,77.063,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.007,3.58,0.0,9.92,0.808,0.263,0.697,0.0,0.0,-0.001
8282007,732,1.0,1.0,1.0,1.0,100.0,36.341,40.0,40.0,40.0,1.0,1.0,792.738,262.295,0.775,11.416,0.0,80.0,55.0,1.4,1356.5,1399.325,1671.817,197.093,54.45,70.903,69.136,70.58,51.188,1.36,1.886,0.308,64.783,51.855,90.613,54.42,75.379,75.071,135.031,111.07,135.075,36.149,56.645,42.496,-10.867,110.0,110.0,69.813,69.125,55.594,69.125,22.344,34.781,72.0,70.0,1000.0,200.0,0.102,198.125,108.188,87.0,0.259,70.75,70.438,57.719,59.656,0.0,27.203,72.0,70.0,1000.0,200.0,0.034,202.75,78.375,77.25,0.0,69.5,70.75,56.688,58.625,22.578,26.406,72.0,70.0,1000.0,200.0,0.032,195.875,93.563,65.0,0.013,74.375,66.063,54.969,55.625,0.0,62.938,72.0,70.0,1000.0,200.0,0.492,767.0,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,3.535,0.0,10.062,0.793,0.262,0.795,0.0,0.054,-0.001
8282007,733,1.0,1.0,1.0,1.0,100.0,35.588,40.0,40.0,40.0,1.0,1.0,810.302,264.637,0.69,11.49,0.0,80.0,55.0,1.4,1377.5,1428.644,1682.843,201.386,54.45,70.903,69.027,70.58,51.188,1.349,1.864,0.304,65.087,51.936,90.697,54.617,75.379,75.071,135.178,111.177,134.706,36.077,56.54,42.35,-10.852,110.0,110.0,69.813,69.188,55.594,69.375,22.406,33.969,72.0,70.0,1000.0,200.0,0.106,205.0,109.25,87.563,0.248,70.75,70.563,57.625,59.656,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,200.875,78.375,77.25,0.0,69.5,70.75,56.688,58.719,22.734,26.125,72.0,70.0,1000.0,200.0,0.033,197.375,95.563,64.688,0.013,74.313,65.625,54.906,55.625,0.0,64.875,72.0,70.0,1000.0,200.0,0.513,782.5,77.0,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.014,3.522,0.0,10.01,0.81,0.265,0.779,0.0,0.058,-0.001
8282007,734,1.0,1.0,1.0,1.0,100.0,35.098,40.0,40.0,40.0,1.0,1.0,819.67,269.321,0.648,11.564,0.0,80.0,55.0,1.4,1377.5,1434.235,1692.035,202.817,54.45,70.796,68.919,70.58,51.297,1.356,1.878,0.301,65.092,52.067,90.863,54.617,75.69,75.178,135.473,111.177,134.336,36.004,56.54,42.35,-10.852,110.0,110.0,69.813,69.313,55.594,69.563,22.469,35.156,72.0,70.0,1000.0,200.0,0.097,197.875,110.125,87.875,0.247,70.75,70.438,57.5,59.656,0.0,27.0,72.0,70.0,1000.0,200.0,0.034,202.25,78.375,77.25,0.0,69.625,70.75,56.563,58.906,18.984,25.672,72.0,70.0,1000.0,200.0,0.034,200.125,97.938,64.188,0.013,74.5,65.438,54.906,55.531,0.0,65.063,72.0,70.0,1000.0,200.0,0.543,804.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,0.03,3.573,0.0,10.191,0.82,0.269,0.796,0.0,0.064,-0.001
8282007,735,1.0,1.0,1.0,1.0,100.0,34.135,40.0,40.0,40.0,1.0,1.0,843.089,272.834,0.669,11.401,0.0,80.0,55.0,1.4,1404.75,1487.459,1701.231,224.283,54.343,70.796,68.81,70.47,51.297,1.375,1.903,0.304,65.409,52.353,90.975,54.758,75.69,75.178,135.916,111.177,134.336,35.931,56.435,42.277,-10.867,110.0,110.0,69.875,69.188,55.406,69.375,19.656,34.813,72.0,70.0,1000.0,200.0,0.102,197.875,110.75,88.063,0.233,70.563,70.438,57.625,59.438,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,200.125,78.375,77.188,0.0,69.5,70.75,56.563,58.906,23.063,24.891,72.0,70.0,1000.0,200.0,0.035,208.5,100.125,63.094,0.013,74.5,65.313,54.781,55.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.578,831.0,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.043,3.529,0.0,10.048,0.843,0.273,0.765,0.0,0.07,-0.001
8282007,736,1.0,1.0,1.0,1.0,100.0,33.797,40.0,40.0,40.0,1.0,1.0,851.286,271.663,0.796,11.49,0.0,80.0,55.0,1.4,1427.875,1490.266,1715.951,228.577,54.45,70.689,68.702,70.47,51.406,1.372,1.95,0.304,65.521,52.318,91.086,54.871,75.69,75.178,136.211,111.283,134.189,35.64,56.75,42.058,-10.852,110.0,110.0,69.875,69.313,55.594,69.625,19.719,34.25,72.0,70.0,1000.0,200.0,0.105,203.625,111.438,88.5,0.229,70.563,70.375,57.5,59.438,0.0,27.125,72.0,70.0,1000.0,200.0,0.034,203.125,78.25,77.188,0.0,69.5,70.688,56.563,59.25,19.313,26.281,72.0,70.0,1000.0,200.0,0.032,196.25,102.0,62.406,0.013,74.188,65.438,54.906,55.438,0.0,67.813,72.0,70.0,1000.0,200.0,0.605,849.0,76.75,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,3.493,0.0,10.242,0.851,0.272,0.76,0.0,0.075,-0.001
8282007,737,1.0,1.0,1.0,1.0,100.0,33.145,40.0,40.0,40.0,1.0,1.0,852.456,272.834,0.88,11.49,0.0,80.0,55.0,1.4,1456.375,1491.669,1725.154,224.283,54.45,70.689,68.593,70.361,51.406,1.341,1.942,0.315,65.73,52.428,91.114,55.04,75.69,75.178,136.58,111.283,134.706,35.568,56.435,42.058,-10.867,110.0,110.0,69.875,69.313,55.594,69.625,19.766,35.438,72.0,70.0,1000.0,200.0,0.097,194.625,112.063,88.5,0.221,70.75,70.375,57.5,59.375,0.0,27.156,72.0,70.0,1000.0,200.0,0.034,201.875,78.25,77.188,0.0,69.5,70.75,56.563,59.344,26.125,25.578,72.0,70.0,1000.0,200.0,0.034,200.75,104.438,61.969,0.031,74.188,65.313,54.781,55.375,0.0,69.375,72.0,70.0,1000.0,200.0,0.621,860.5,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,3.574,0.0,10.357,0.852,0.273,0.753,0.0,0.191,-0.001
8282007,738,1.0,1.0,1.0,1.0,100.0,32.603,40.0,40.0,40.0,1.0,1.0,857.14,275.176,0.89,11.49,0.0,80.0,55.0,1.4,1466.375,1483.25,1717.791,225.714,54.45,70.581,68.593,70.251,51.515,1.391,1.91,0.308,65.8,52.62,91.114,55.152,75.69,75.178,136.506,111.389,135.149,35.568,56.645,41.912,-10.852,110.0,110.0,69.875,69.313,55.594,69.563,19.797,34.563,72.0,70.0,1000.0,200.0,0.104,199.875,112.688,88.375,0.193,70.563,70.063,57.5,59.375,0.0,28.25,72.0,70.0,1000.0,200.0,0.031,192.375,78.25,77.188,0.0,69.5,70.75,56.563,59.531,26.281,26.313,72.0,70.0,1000.0,200.0,0.032,196.875,107.625,62.281,0.031,73.688,65.438,54.781,55.438,0.0,69.0,72.0,70.0,1000.0,200.0,0.63,868.5,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.048,3.458,0.0,10.124,0.857,0.275,0.679,0.0,0.204,-0.001
8282007,739,1.0,1.0,1.0,1.0,100.0,32.021,40.0,40.0,40.0,1.0,1.0,855.969,277.518,0.88,11.534,0.0,80.0,55.0,1.4,1466.375,1507.117,1730.678,227.145,54.45,70.581,68.593,70.251,51.406,1.356,1.928,0.323,65.843,52.67,91.058,55.152,75.904,75.178,136.211,111.389,135.518,35.422,56.54,41.84,-10.852,110.0,110.0,69.875,69.313,55.406,69.25,19.828,34.438,72.0,70.0,1000.0,200.0,0.104,202.5,112.938,87.438,0.191,70.563,70.063,57.5,59.375,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,201.75,78.25,77.188,0.0,69.5,70.75,56.563,59.938,26.453,25.844,72.0,70.0,1000.0,200.0,0.032,204.875,110.938,62.906,0.048,73.438,65.125,54.781,55.375,0.0,70.125,72.0,70.0,1000.0,200.0,0.627,866.5,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,3.505,0.0,10.282,0.856,0.278,0.705,0.0,0.334,-0.001
8282007,740,1.0,1.0,1.0,1.0,100.0,31.72,40.0,40.0,40.0,1.0,1.0,861.824,275.176,0.838,11.49,0.0,80.0,55.0,1.4,1477.75,1491.669,1717.791,219.989,54.557,70.581,68.485,70.251,51.515,1.41,1.957,0.315,65.974,52.708,91.141,55.18,75.904,75.178,135.694,111.496,135.592,35.35,56.75,41.694,-10.852,110.0,110.0,69.875,69.313,55.594,69.125,19.875,35.156,72.0,70.0,1000.0,200.0,0.099,196.375,113.25,87.125,0.199,70.75,70.313,57.281,59.281,0.0,28.719,72.0,70.0,1000.0,200.0,0.03,191.0,78.25,77.188,0.0,69.625,70.75,56.563,60.25,23.875,26.063,72.0,70.0,1000.0,200.0,0.033,198.875,114.688,64.125,0.048,73.438,65.313,54.906,55.375,0.0,69.313,72.0,70.0,1000.0,200.0,0.629,869.0,76.438,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,3.406,0.0,10.125,0.862,0.275,0.752,0.0,0.351,-0.002
8282007,741,1.0,1.0,1.0,1.0,100.0,31.225,40.0,40.0,40.0,1.0,1.0,880.559,279.859,0.806,11.534,0.0,80.0,55.0,1.4,1457.5,1543.695,1745.413,242.89,54.557,70.581,68.485,70.251,51.623,1.345,1.942,0.315,66.053,52.746,91.447,55.321,75.904,75.286,135.473,111.496,135.444,35.204,56.645,41.329,-10.867,110.0,110.0,69.875,69.5,55.594,69.125,19.906,34.031,72.0,70.0,1000.0,200.0,0.106,205.0,113.813,87.25,0.193,70.563,70.063,57.281,59.281,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,202.125,78.25,77.188,0.0,69.625,70.75,56.563,60.75,18.297,24.703,72.0,70.0,1000.0,200.0,0.037,209.125,117.313,66.25,0.048,73.438,65.313,54.781,55.438,0.0,70.625,72.0,70.0,1000.0,200.0,0.643,879.5,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.295,0.0,9.813,0.881,0.28,0.741,0.0,0.354,-0.002
8282007,742,1.0,1.0,1.0,1.0,100.0,31.061,40.0,40.0,40.0,1.0,1.0,872.363,279.859,0.732,11.593,0.0,80.0,55.0,1.4,1482.25,1516.956,1741.729,230.008,54.663,70.474,68.593,70.141,51.732,1.375,1.999,0.319,66.166,52.889,91.364,55.378,75.904,75.286,135.473,111.602,135.149,35.204,57.064,41.402,-10.852,110.0,110.0,69.875,69.5,55.688,69.25,19.938,35.438,72.0,70.0,1000.0,200.0,0.097,195.125,113.875,87.25,0.19,70.438,70.063,57.281,59.281,0.0,27.063,72.0,70.0,1000.0,200.0,0.034,203.125,78.063,77.188,0.0,69.938,70.813,56.563,61.313,9.93,26.313,72.0,70.0,1000.0,200.0,0.032,196.75,119.063,69.125,0.048,73.438,65.313,54.969,55.438,0.0,71.25,72.0,70.0,1000.0,200.0,0.659,889.0,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.01,3.287,0.0,9.981,0.872,0.28,0.732,0.0,0.346,-0.002
8282007,743,1.0,1.0,1.0,1.0,100.0,30.992,40.0,40.0,40.0,1.0,1.0,893.44,281.03,0.669,11.519,0.0,80.0,55.0,1.4,1495.5,1559.198,1752.784,238.596,54.77,70.581,68.485,70.47,51.841,1.36,2.017,0.319,66.29,52.898,91.447,55.49,75.904,75.286,135.694,111.602,134.853,35.132,57.484,41.402,-10.852,110.0,110.0,69.938,69.313,55.688,69.25,17.234,34.656,72.0,70.0,1000.0,200.0,0.104,199.375,114.25,87.438,0.195,70.438,70.0,57.281,59.281,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,198.875,78.063,77.188,0.0,69.938,70.813,56.563,61.344,9.969,24.75,72.0,70.0,1000.0,200.0,0.036,211.375,118.0,69.688,0.0,73.25,65.125,54.969,55.438,0.0,71.375,72.0,70.0,1000.0,200.0,0.684,904.5,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,3.231,0.0,10.033,0.893,0.281,0.756,0.0,0.0,-0.002
8282007,744,1.0,1.0,1.0,1.0,100.0,31.032,40.0,40.0,40.0,1.0,1.0,877.046,281.03,0.606,11.431,0.0,80.0,55.0,1.4,1495.5,1528.208,1749.099,235.733,54.876,70.474,68.485,70.141,51.95,1.368,1.967,0.308,66.227,53.0,91.364,55.603,75.904,75.393,135.916,111.709,134.632,35.059,57.169,41.329,-10.852,110.0,110.0,69.875,69.5,55.813,69.375,20.0,34.25,72.0,70.0,1000.0,200.0,0.105,204.0,114.563,87.75,0.201,70.438,70.063,57.5,59.281,0.0,27.156,72.0,70.0,1000.0,200.0,0.034,203.125,78.063,77.063,0.0,69.938,71.063,56.563,61.188,9.992,26.281,72.0,70.0,1000.0,200.0,0.032,196.625,117.125,69.813,0.0,73.188,65.313,54.969,55.531,0.0,72.563,72.0,70.0,1000.0,200.0,0.675,898.5,76.375,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,3.242,0.0,9.956,0.877,0.281,0.779,0.0,0.0,-0.001
8282007,745,1.0,1.0,1.0,1.0,100.0,30.908,40.0,40.0,40.0,1.0,1.0,891.098,281.03,0.732,11.386,0.0,80.0,55.0,1.4,1504.125,1518.362,1745.413,234.302,54.876,70.474,68.376,70.141,51.95,1.394,1.96,0.315,66.37,53.041,91.308,55.659,76.423,75.393,136.358,111.602,134.558,34.841,57.169,41.183,-10.852,110.0,110.0,69.938,69.5,55.688,69.563,17.297,35.406,72.0,70.0,1000.0,200.0,0.098,195.125,115.0,87.563,0.2,70.563,70.0,57.5,59.281,0.0,27.938,72.0,70.0,1000.0,200.0,0.031,198.0,78.063,77.063,0.0,69.938,71.063,56.688,60.656,18.5,26.5,72.0,70.0,1000.0,200.0,0.032,196.875,116.0,69.688,0.0,73.188,65.0,54.969,55.531,0.0,72.625,72.0,70.0,1000.0,200.0,0.689,908.0,76.375,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.053,3.234,0.0,10.032,0.891,0.281,0.793,0.0,0.0,-0.001
8282007,746,1.0,1.0,1.0,1.0,100.0,31.034,40.0,40.0,40.0,1.0,1.0,887.585,282.201,0.827,11.431,0.0,80.0,55.0,1.4,1523.75,1539.47,1765.687,240.027,54.983,70.474,68.376,70.141,52.059,1.345,2.021,0.304,66.44,53.168,91.558,55.687,76.423,75.393,136.875,111.709,134.706,34.841,57.169,40.965,-10.852,110.0,110.0,69.875,69.5,55.906,69.563,20.063,34.563,72.0,70.0,1000.0,200.0,0.104,200.125,115.125,87.938,0.195,70.438,70.375,57.5,59.375,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,203.25,78.063,77.063,0.0,69.938,70.813,56.688,60.063,10.109,26.031,72.0,70.0,1000.0,200.0,0.033,198.75,114.375,70.125,0.0,73.063,64.938,54.969,55.531,0.0,72.563,72.0,70.0,1000.0,200.0,0.709,921.5,76.313,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.071,3.135,0.0,9.725,0.888,0.282,0.766,0.0,0.0,-0.001
8282007,747,1.0,1.0,1.0,1.0,100.0,31.017,40.0,40.0,40.0,1.0,1.0,888.756,281.03,0.869,11.46,0.0,80.0,55.0,1.4,1509.875,1549.33,1760.156,238.596,54.983,70.474,68.376,70.141,52.059,1.36,1.992,0.312,66.535,53.171,91.336,55.716,76.423,75.5,137.096,111.709,135.149,34.623,57.274,40.965,-10.867,110.0,110.0,69.875,69.313,55.906,69.625,17.344,34.781,72.0,70.0,1000.0,200.0,0.101,200.75,115.5,88.063,0.196,70.563,70.313,57.5,59.375,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,198.625,78.0,77.063,0.0,69.938,70.813,56.688,59.656,18.625,26.344,72.0,70.0,1000.0,200.0,0.032,197.0,113.0,70.125,0.0,72.75,65.0,55.063,55.531,0.0,73.875,72.0,70.0,1000.0,200.0,0.702,918.0,76.375,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,3.209,0.0,10.098,0.889,0.281,0.777,0.0,0.0,-0.001
8282007,748,1.0,1.0,1.0,1.0,100.0,31.259,40.0,40.0,40.0,1.0,1.0,896.953,284.543,0.89,11.401,0.0,80.0,55.0,1.4,1535.125,1546.512,1765.687,238.596,55.09,70.474,68.376,70.141,52.168,1.383,2.024,0.315,66.61,53.337,91.475,55.828,76.423,75.5,137.096,111.815,135.666,34.623,57.379,40.819,-10.852,110.0,110.0,69.938,69.5,56.0,69.625,17.375,35.125,72.0,70.0,1000.0,200.0,0.1,196.75,115.75,88.063,0.19,70.563,70.063,57.5,59.375,0.0,27.188,72.0,70.0,1000.0,200.0,0.034,203.75,78.0,77.063,0.0,69.625,71.063,56.688,59.344,18.719,25.594,72.0,70.0,1000.0,200.0,0.034,201.625,111.563,70.125,0.0,72.875,64.875,55.281,55.531,0.0,72.25,72.0,70.0,1000.0,200.0,0.707,921.5,76.313,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.05,3.104,0.0,9.814,0.897,0.285,0.76,0.0,0.0,-0.001
8282007,749,1.0,1.0,1.0,1.0,100.0,31.349,40.0,40.0,40.0,1.0,1.0,898.124,284.543,0.848,11.475,0.0,80.0,55.0,1.4,1535.125,1553.558,1760.156,231.439,55.09,70.367,68.376,70.141,52.168,1.398,1.953,0.315,66.612,53.294,91.392,55.941,76.423,75.5,136.727,111.815,136.035,34.55,57.379,40.819,-10.852,110.0,110.0,69.875,69.5,55.906,69.625,20.125,33.844,72.0,70.0,1000.0,200.0,0.108,206.0,116.063,88.375,0.186,70.438,70.313,57.5,59.375,0.0,28.625,72.0,70.0,1000.0,200.0,0.03,192.5,78.0,77.063,0.0,69.688,70.813,56.688,59.25,10.352,26.172,72.0,70.0,1000.0,200.0,0.032,197.875,110.063,70.188,0.0,72.688,64.938,55.063,55.625,0.0,73.063,72.0,70.0,1000.0,200.0,0.711,922.5,76.313,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.024,3.151,0.0,9.995,0.898,0.285,0.744,0.0,0.0,-0.001
8282007,750,1.0,1.0,1.0,1.0,100.0,31.457,40.0,40.0,40.0,1.0,1.0,901.637,283.372,0.806,11.357,0.0,80.0,55.0,1.4,1522.625,1554.968,1765.687,238.596,55.09,70.367,68.376,70.031,52.168,1.391,1.996,0.312,66.62,53.297,91.253,55.941,76.423,75.607,136.432,111.922,136.182,34.405,57.274,40.819,-10.852,110.0,110.0,69.938,69.5,55.906,69.875,17.391,35.5,72.0,70.0,1000.0,200.0,0.097,195.375,116.125,88.5,0.191,70.438,70.063,57.5,59.281,0.0,26.984,72.0,70.0,1000.0,200.0,0.035,203.375,78.0,77.063,0.0,69.688,70.813,56.781,58.906,18.891,26.328,72.0,70.0,1000.0,200.0,0.032,197.5,108.938,70.188,0.0,72.875,65.0,55.063,55.531,0.0,73.813,72.0,70.0,1000.0,200.0,0.717,924.0,76.188,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.008,3.185,0.0,10.121,0.902,0.283,0.762,0.0,0.0,-0.002
8282007,751,1.0,1.0,1.0,1.0,100.0,31.309,40.0,40.0,40.0,1.0,1.0,921.543,285.714,0.764,11.431,0.0,80.0,55.0,1.4,1525.875,1578.952,1784.13,245.753,55.09,70.367,68.376,70.031,52.059,1.383,2.017,0.304,66.741,53.297,91.169,56.025,76.792,75.607,135.99,111.922,135.961,34.332,57.274,40.746,-10.852,110.0,110.0,69.938,69.5,55.906,69.875,17.406,34.906,72.0,70.0,1000.0,200.0,0.102,198.0,116.688,88.5,0.173,70.563,70.0,57.5,59.156,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,200.75,78.0,76.938,0.0,69.625,71.063,56.781,58.844,20.828,25.359,72.0,70.0,1000.0,200.0,0.034,207.125,107.938,70.313,0.0,72.75,64.938,55.063,55.531,0.0,74.75,72.0,70.0,1000.0,200.0,0.718,929.0,76.125,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.196,0.0,10.187,0.922,0.286,0.705,0.0,0.0,-0.002
8282007,752,1.0,1.0,1.0,1.0,100.0,31.379,40.0,40.0,40.0,1.0,1.0,909.833,285.714,0.711,11.401,0.0,80.0,55.0,1.4,1542.5,1573.305,1773.063,242.89,54.983,70.367,68.376,70.031,52.168,1.391,1.985,0.315,66.758,53.399,91.28,56.025,76.792,75.714,135.99,112.028,135.739,34.26,57.169,40.673,-10.852,110.0,110.0,69.938,69.563,55.906,69.875,17.406,34.063,72.0,70.0,1000.0,200.0,0.107,205.125,116.438,88.375,0.178,70.438,70.0,57.5,59.281,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,203.875,77.875,76.938,0.0,69.625,70.813,56.781,58.719,20.969,26.203,72.0,70.0,1000.0,200.0,0.033,198.0,109.25,71.625,0.031,72.875,64.938,55.063,55.531,0.0,73.875,72.0,70.0,1000.0,200.0,0.741,942.5,76.125,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.007,3.192,0.0,10.159,0.91,0.286,0.722,0.0,0.169,-0.001
