DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,753,1.0,1.0,1.0,1.0,100.0,31.429,40.0,40.0,40.0,1.0,1.0,927.398,290.398,0.659,11.372,0.0,80.0,55.0,1.4,1542.5,1591.666,1782.285,247.185,54.983,70.259,68.376,70.031,52.059,1.383,2.031,0.312,66.926,53.436,91.169,55.997,76.792,75.822,136.063,112.028,135.37,34.187,57.169,40.6,-10.867,110.0,110.0,70.063,69.563,55.906,69.75,13.633,35.0,72.0,70.0,1000.0,200.0,0.099,198.875,116.438,87.938,0.174,70.438,70.0,57.5,59.281,0.0,27.797,72.0,70.0,1000.0,200.0,0.032,199.625,78.0,76.938,0.0,69.625,70.75,56.688,59.0,25.0,25.016,72.0,70.0,1000.0,200.0,0.036,206.5,110.75,73.063,0.031,72.75,64.938,55.063,55.625,0.0,75.188,72.0,70.0,1000.0,200.0,0.753,951.5,75.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,3.173,0.0,10.134,0.927,0.29,0.717,0.0,0.169,-0.002
8282007,754,1.0,1.0,1.0,1.0,100.0,31.694,40.0,40.0,40.0,1.0,1.0,907.491,284.543,0.595,11.416,0.0,80.0,55.0,1.4,1560.5,1571.894,1778.596,245.753,55.09,70.367,68.376,70.251,52.059,1.379,1.939,0.315,66.912,53.473,91.225,56.025,76.792,75.822,136.285,112.134,135.149,34.114,57.169,40.6,-10.852,110.0,110.0,69.938,69.563,55.906,69.75,17.406,35.156,72.0,70.0,1000.0,200.0,0.099,196.375,116.75,87.938,0.184,70.438,70.063,57.625,59.281,0.0,27.609,72.0,70.0,1000.0,200.0,0.034,199.0,78.0,77.063,0.0,69.625,70.688,56.781,59.469,21.219,26.094,72.0,70.0,1000.0,200.0,0.033,198.5,112.813,70.688,0.031,72.75,64.875,55.063,55.531,0.0,75.0,72.0,70.0,1000.0,200.0,0.759,953.5,75.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.028,3.212,0.0,10.289,0.907,0.285,0.766,0.0,0.189,-0.002
8282007,755,1.0,1.0,1.0,1.0,100.0,31.743,40.0,40.0,40.0,1.0,1.0,921.543,285.714,0.722,11.431,0.0,80.0,55.0,1.4,1550.375,1586.014,1784.13,250.048,55.09,70.367,68.267,70.031,52.059,1.387,2.031,0.297,66.924,53.524,91.225,56.054,76.792,75.929,136.653,112.028,135.075,34.041,57.064,40.454,-10.852,110.0,110.0,70.063,69.563,56.0,69.625,13.617,34.0,72.0,70.0,1000.0,200.0,0.107,205.375,116.938,88.063,0.164,70.438,70.063,57.5,59.281,0.0,27.391,72.0,70.0,1000.0,200.0,0.034,202.5,77.875,76.938,0.0,69.625,70.75,56.781,59.656,21.344,26.375,72.0,70.0,1000.0,200.0,0.032,197.0,114.188,67.375,0.031,72.75,64.938,55.281,55.625,0.0,75.688,72.0,70.0,1000.0,200.0,0.763,956.0,75.938,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.046,3.184,0.0,10.187,0.922,0.286,0.684,0.0,0.21,-0.002
8282007,756,1.0,1.0,1.0,1.0,100.0,31.812,40.0,40.0,40.0,1.0,1.0,923.885,289.227,0.806,11.416,0.0,80.0,55.0,1.4,1569.75,1577.54,1785.974,244.322,55.09,70.367,68.267,70.031,52.168,1.383,2.031,0.308,66.989,53.58,91.28,56.082,77.038,75.929,136.801,112.134,135.075,33.969,57.169,40.527,-10.852,110.0,110.0,69.938,69.563,56.0,69.75,13.617,35.281,72.0,70.0,1000.0,200.0,0.097,197.125,117.0,87.938,0.167,70.438,70.063,57.5,59.281,0.0,27.031,72.0,70.0,1000.0,200.0,0.035,204.125,77.875,76.938,0.0,69.625,70.813,56.688,60.156,21.453,25.547,72.0,70.0,1000.0,200.0,0.034,202.5,115.313,65.625,0.031,72.688,64.875,55.063,55.625,0.0,76.063,72.0,70.0,1000.0,200.0,0.775,965.5,75.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.056,3.227,0.0,10.403,0.924,0.289,0.701,0.0,0.223,-0.002
8282007,757,1.0,1.0,1.0,1.0,100.0,31.909,40.0,40.0,40.0,1.0,1.0,912.175,288.056,0.827,11.357,0.0,80.0,55.0,1.4,1569.75,1584.601,1778.596,240.027,55.09,70.367,68.267,70.031,52.059,1.379,2.045,0.326,66.981,53.583,91.197,56.194,77.038,76.036,136.948,112.134,135.37,33.896,57.274,40.454,-10.867,110.0,110.0,70.063,69.563,55.906,69.75,13.602,34.969,72.0,70.0,1000.0,200.0,0.101,197.625,117.25,87.938,0.171,70.438,70.0,57.5,59.281,0.0,27.5,72.0,70.0,1000.0,200.0,0.033,201.375,77.875,76.938,0.0,69.688,70.813,56.688,60.5,19.75,26.281,72.0,70.0,1000.0,200.0,0.033,197.125,116.125,65.375,0.031,72.625,64.938,55.063,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.784,970.0,75.813,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.053,3.186,0.0,10.35,0.912,0.288,0.724,0.0,0.227,-0.002
8282007,758,1.0,1.0,1.0,1.0,100.0,32.004,40.0,40.0,40.0,1.0,1.0,925.056,288.056,0.838,11.416,0.0,80.0,55.0,1.4,1566.875,1602.975,1793.355,252.911,55.09,70.367,68.267,70.031,52.168,1.391,2.038,0.323,67.039,53.642,91.225,56.138,77.038,76.036,136.801,112.134,135.813,33.969,57.169,40.454,-10.852,110.0,110.0,70.063,69.563,55.906,69.625,17.359,33.813,72.0,70.0,1000.0,200.0,0.108,206.125,117.25,87.75,0.167,70.438,70.0,57.5,59.281,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,196.875,77.875,76.938,0.0,69.688,70.813,56.781,60.563,19.859,25.203,72.0,70.0,1000.0,200.0,0.034,208.125,117.0,66.063,0.031,72.688,64.938,55.281,55.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.781,967.0,75.75,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,0.001,-0.222,-0.072,0.034,3.191,0.0,10.288,0.925,0.288,0.712,0.0,0.228,-0.002
8282007,759,1.0,1.0,1.0,1.0,100.0,32.086,40.0,40.0,40.0,1.0,1.0,930.91,289.227,0.838,11.386,0.0,80.0,55.0,1.4,1563.25,1595.906,1795.2,252.911,55.09,70.367,68.267,70.031,52.168,1.387,2.053,0.312,67.144,53.678,91.253,56.251,77.038,76.036,136.506,112.241,136.035,33.969,57.169,40.454,-10.852,110.0,110.0,69.938,69.563,56.0,69.625,13.57,35.094,72.0,70.0,1000.0,200.0,0.098,198.75,117.313,87.438,0.164,70.438,70.063,57.625,59.156,0.0,27.281,72.0,70.0,1000.0,200.0,0.034,203.25,77.875,76.813,0.0,69.688,71.063,56.781,60.656,11.492,26.172,72.0,70.0,1000.0,200.0,0.032,197.625,117.625,67.063,0.018,72.75,64.875,55.063,55.531,0.0,76.813,72.0,70.0,1000.0,200.0,0.801,978.5,75.75,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.146,0.016,3.183,0.0,10.261,0.931,0.289,0.708,0.0,0.131,-0.002
8282007,800,1.0,1.0,1.0,1.0,100.0,32.176,40.0,40.0,40.0,1.0,1.0,919.201,290.398,0.806,11.372,0.0,80.0,55.0,1.4,1584.125,1587.427,1793.355,247.185,55.09,70.367,68.267,70.031,52.277,1.398,2.056,0.29,67.2,53.687,91.308,56.392,77.038,76.143,136.137,112.347,136.035,33.896,57.169,40.381,-10.867,110.0,110.0,70.063,69.563,56.0,69.375,13.547,34.969,72.0,70.0,1000.0,200.0,0.101,197.625,117.563,87.313,0.15,70.438,70.063,57.5,59.281,0.0,27.984,72.0,70.0,1000.0,200.0,0.033,195.75,77.875,76.813,0.0,69.938,71.063,56.781,60.656,20.063,25.281,72.0,70.0,1000.0,200.0,0.035,203.75,117.188,67.75,0.018,72.438,65.0,55.281,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.806,984.0,75.625,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,3.169,0.0,10.248,0.919,0.29,0.655,0.0,0.129,-0.003
8282007,801,1.0,1.0,1.0,1.0,100.0,32.29,40.0,40.0,40.0,1.0,1.0,928.569,293.911,0.732,11.386,0.0,80.0,55.0,1.4,1584.125,1614.294,1798.891,250.048,55.09,70.367,68.267,70.031,52.168,1.372,2.053,0.312,67.192,53.747,91.197,56.223,77.317,76.143,135.916,112.347,135.739,33.823,57.064,40.381,-10.852,110.0,110.0,70.063,70.188,56.0,69.375,13.531,34.188,72.0,70.0,1000.0,200.0,0.105,204.375,117.563,86.875,0.15,70.313,70.0,57.5,59.375,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,203.25,77.875,76.813,0.0,69.938,71.063,56.781,60.656,11.68,26.016,72.0,70.0,1000.0,200.0,0.033,198.0,117.0,68.25,0.018,72.438,64.875,55.281,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.79,972.5,75.625,76.375,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.264,6.334,5.864,6.179,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,112.313,548.0,541.5,525.0,0.001,543.5,534.0,0.001,0.005,3.213,0.0,10.377,0.929,0.294,0.665,0.0,0.127,-0.003
8282007,802,1.0,1.0,1.0,1.0,100.0,32.38,40.0,40.0,40.0,1.0,1.0,933.252,291.569,0.701,11.416,0.0,80.0,55.0,1.4,1584.375,1598.733,1797.046,250.048,55.09,70.474,68.376,70.031,52.277,1.398,2.06,0.312,67.218,53.764,91.169,56.166,77.317,76.25,135.694,112.241,135.518,33.751,57.169,40.308,-10.852,110.0,110.0,70.188,71.063,56.0,69.125,9.727,35.344,72.0,70.0,1000.0,200.0,0.099,195.5,117.563,86.25,0.145,70.438,71.063,57.5,59.375,0.0,28.125,72.0,70.0,1000.0,200.0,0.031,197.125,77.875,76.813,0.0,69.938,71.25,56.781,60.5,8.844,26.188,72.0,70.0,1000.0,200.0,0.032,197.75,116.0,68.563,0.0,72.75,64.938,55.063,55.531,0.0,78.25,72.0,70.0,1000.0,200.0,0.819,987.0,75.563,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.253,6.32,5.852,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,556.0,559.0,545.0,292.25,555.5,553.5,543.5,0.005,3.196,0.0,10.403,0.933,0.292,0.656,0.0,0.0,-0.002
8282007,803,1.0,1.0,1.0,1.0,100.0,32.47,40.0,40.0,40.0,1.0,1.0,948.475,291.569,0.648,11.386,0.0,80.0,55.0,1.4,1584.75,1636.958,1813.661,260.069,55.09,70.474,68.702,70.141,52.277,1.353,2.085,0.301,67.388,53.765,91.364,55.772,77.317,76.25,135.768,112.454,135.223,33.678,57.169,40.308,-10.852,110.0,110.0,70.188,72.0,56.0,68.938,9.688,33.844,72.0,70.0,1000.0,200.0,0.108,204.625,117.688,85.938,0.145,70.563,72.25,57.5,59.281,0.0,27.734,72.0,70.0,1000.0,200.0,0.034,198.0,77.875,76.813,0.0,70.188,71.313,56.781,60.156,6.094,25.0,72.0,70.0,1000.0,200.0,0.036,206.75,115.313,68.625,0.0,72.75,65.438,55.063,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.83,998.0,75.563,76.188,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.241,6.311,5.84,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,556.0,560.0,551.0,303.25,557.0,558.0,554.0,0.015,3.214,0.0,10.491,0.948,0.292,0.665,0.0,0.0,-0.002
8282007,804,1.0,1.0,1.0,1.0,100.0,32.878,40.0,40.0,40.0,1.0,1.0,934.423,293.911,0.616,11.342,0.0,80.0,55.0,1.4,1589.875,1608.634,1804.429,260.069,55.196,70.581,68.919,70.141,52.277,1.372,2.07,0.301,67.38,53.852,91.253,55.321,77.317,76.357,136.063,112.347,135.075,33.751,57.274,40.381,-10.852,110.0,110.0,70.188,72.188,56.219,68.75,9.633,34.844,72.0,70.0,1000.0,200.0,0.1,200.125,117.875,85.5,0.105,70.875,72.75,57.5,59.281,0.0,27.203,72.0,70.0,1000.0,200.0,0.034,203.75,77.813,76.813,0.0,70.188,71.438,56.781,59.844,2.141,26.063,72.0,70.0,1000.0,200.0,0.033,198.125,114.313,68.625,0.0,73.188,66.063,55.281,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.821,989.0,75.563,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.241,6.311,5.843,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,555.0,559.0,552.5,307.0,556.0,558.0,555.0,0.026,3.197,0.0,10.45,0.934,0.294,0.491,0.0,0.0,-0.002
8282007,805,1.0,1.0,1.0,1.0,100.0,33.046,40.0,40.0,40.0,1.0,1.0,944.962,293.911,0.775,11.372,0.0,80.0,55.0,1.4,1599.375,1602.975,1789.664,250.048,55.196,70.796,69.136,70.251,52.277,1.402,2.06,0.326,67.408,53.956,91.28,54.983,77.317,76.357,136.211,112.347,134.927,33.751,57.274,40.381,-10.852,110.0,110.0,70.188,72.25,56.0,67.438,9.555,35.094,72.0,70.0,1000.0,200.0,0.1,196.75,116.938,84.938,0.011,71.063,73.063,57.5,59.281,0.0,28.609,72.0,70.0,1000.0,200.0,0.031,192.0,77.875,76.813,0.0,70.313,71.625,56.781,59.469,0.0,26.188,72.0,70.0,1000.0,200.0,0.033,198.125,112.875,68.813,0.0,73.313,65.75,55.281,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.841,1004.0,75.313,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.237,6.308,5.84,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,553.0,558.0,553.0,307.5,554.5,556.5,555.0,0.042,3.205,0.0,10.478,0.945,0.294,0.051,0.0,0.0,-0.003
8282007,806,1.0,1.0,1.0,1.0,100.0,33.045,40.0,40.0,40.0,1.0,1.0,946.133,292.74,0.806,11.357,0.0,80.0,55.0,1.4,1600.75,1622.789,1815.507,264.365,55.09,70.796,69.244,70.47,52.277,1.372,2.045,0.319,67.527,53.922,91.336,54.702,77.518,76.357,136.506,112.347,135.001,33.678,57.379,40.308,-10.852,110.0,110.0,70.375,71.938,56.0,64.813,2.939,34.0,72.0,70.0,1000.0,200.0,0.107,205.25,115.5,84.375,-0.026,71.063,73.688,57.625,59.375,0.0,27.156,72.0,70.0,1000.0,200.0,0.034,204.125,77.875,76.688,0.0,70.5,71.75,56.688,59.25,0.0,24.969,72.0,70.0,1000.0,200.0,0.037,207.0,111.375,68.813,0.0,73.438,66.063,55.281,55.625,0.0,80.313,72.0,70.0,1000.0,200.0,0.821,992.0,75.313,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.234,6.303,5.835,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,551.5,556.0,552.5,306.75,553.5,555.5,554.0,0.05,3.177,0.0,10.464,0.946,0.293,-0.117,0.0,0.0,-0.003
8282007,807,1.0,1.0,1.0,1.0,100.0,33.483,40.0,40.0,40.0,1.0,1.0,939.107,293.911,0.838,11.401,0.0,80.0,55.0,1.4,1600.75,1614.294,1811.814,255.774,55.196,70.903,69.461,70.47,52.277,1.372,2.074,0.315,67.537,54.016,91.253,54.617,77.518,76.465,136.58,112.347,135.149,33.605,57.484,40.308,-10.852,110.0,110.0,70.5,71.375,56.219,62.094,2.85,35.313,72.0,70.0,1000.0,200.0,0.098,195.625,114.563,84.125,-0.026,71.188,73.563,57.625,59.375,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,200.5,77.813,76.688,0.0,70.688,71.875,56.781,58.906,0.0,25.984,72.0,70.0,1000.0,200.0,0.033,198.5,110.063,69.0,0.0,73.313,66.25,55.344,55.625,0.0,78.813,72.0,70.0,1000.0,200.0,0.842,1004.5,75.25,76.125,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.225,6.292,5.825,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,550.0,554.5,552.5,306.0,551.5,553.5,553.0,0.049,3.2,0.0,10.621,0.939,0.294,-0.114,0.0,0.0,-0.003
8282007,808,1.0,1.0,1.0,1.0,100.0,33.959,40.0,40.0,40.0,1.0,1.0,942.62,292.74,0.848,11.46,0.0,80.0,55.0,1.4,1603.0,1597.319,1804.429,251.479,55.303,71.118,69.57,70.69,52.386,1.394,2.077,0.319,67.516,54.013,91.225,54.589,77.518,76.572,136.358,112.454,135.518,33.605,57.484,40.308,-10.852,110.0,110.0,70.5,70.875,56.219,60.188,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,199.875,113.688,83.688,-0.026,71.375,73.688,57.5,59.281,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,200.0,77.688,76.813,0.0,70.625,71.875,56.781,58.844,0.0,26.203,72.0,70.0,1000.0,200.0,0.032,197.75,108.75,69.0,0.0,73.188,66.063,55.281,55.625,0.0,79.875,72.0,70.0,1000.0,200.0,0.828,997.0,75.25,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.228,6.296,5.83,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,548.0,552.5,551.5,306.0,549.0,551.5,552.0,0.03,3.217,0.0,10.676,0.943,0.293,-0.113,0.0,0.0,-0.003
8282007,809,1.0,1.0,1.0,1.0,100.0,33.961,40.0,40.0,40.0,1.0,1.0,943.791,292.74,0.817,11.357,0.0,80.0,55.0,1.4,1594.625,1600.147,1800.737,250.048,55.196,71.118,69.461,70.69,52.386,1.398,2.085,0.319,67.536,54.012,91.197,54.617,77.518,76.572,136.137,112.454,135.666,33.678,57.484,40.381,-10.852,110.0,110.0,70.375,70.5,56.0,59.063,2.666,35.094,72.0,70.0,1000.0,200.0,0.099,198.875,112.75,83.625,-0.026,71.438,73.938,57.625,59.375,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,202.625,77.813,76.688,0.0,70.688,71.938,56.781,58.844,0.0,26.219,72.0,70.0,1000.0,200.0,0.033,198.375,107.625,69.125,0.0,73.313,66.25,55.063,55.625,0.0,80.125,72.0,70.0,1000.0,200.0,0.827,994.0,75.125,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.228,6.299,5.828,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,546.5,550.5,551.0,306.0,548.0,549.5,550.5,0.016,3.198,0.0,10.579,0.944,0.293,-0.11,0.0,0.0,-0.003
8282007,810,1.0,1.0,1.0,1.0,100.0,34.45,40.0,40.0,40.0,1.0,1.0,948.475,293.911,0.775,11.313,0.0,80.0,55.0,1.4,1601.875,1607.219,1817.354,251.479,55.303,71.118,69.57,70.8,52.386,1.368,2.067,0.323,67.563,54.022,91.308,54.448,77.518,76.679,135.916,112.667,135.666,33.678,57.484,40.454,-10.867,110.0,110.0,70.375,70.688,56.219,58.375,2.57,35.25,72.0,70.0,1000.0,200.0,0.1,196.25,112.125,83.375,-0.026,71.563,74.125,57.5,59.375,0.0,27.047,72.0,70.0,1000.0,200.0,0.035,203.625,77.688,76.563,0.0,70.813,72.188,56.781,58.719,0.0,26.375,72.0,70.0,1000.0,200.0,0.033,198.25,106.375,69.125,0.0,72.75,66.5,55.281,55.625,0.0,79.688,72.0,70.0,1000.0,200.0,0.833,999.0,75.063,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.226,6.292,5.832,6.142,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,545.0,549.5,550.5,306.0,545.0,548.5,549.5,0.008,3.22,0.0,10.653,0.948,0.294,-0.108,0.0,0.0,-0.003
8282007,811,1.0,1.0,1.0,1.0,100.0,34.817,40.0,40.0,40.0,1.0,1.0,962.526,293.911,0.753,11.446,0.0,80.0,55.0,1.4,1601.875,1627.038,1824.742,257.206,55.303,71.333,69.678,70.91,52.386,1.391,2.07,0.315,67.602,54.067,91.364,54.251,77.622,76.893,135.694,112.773,135.444,33.678,57.589,40.454,-10.852,110.0,110.0,70.063,70.813,56.219,58.188,12.797,33.906,72.0,70.0,1000.0,200.0,0.108,206.25,111.438,83.0,-0.026,71.563,74.438,57.625,59.375,0.0,27.516,72.0,70.0,1000.0,200.0,0.033,201.125,77.688,76.688,0.0,70.813,72.313,56.781,58.625,0.0,25.641,72.0,70.0,1000.0,200.0,0.034,202.0,105.563,69.188,0.0,72.438,66.688,55.344,55.625,0.0,79.875,72.0,70.0,1000.0,200.0,0.835,998.0,75.063,76.0,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.207,6.278,5.815,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,543.5,548.0,550.0,306.0,544.5,546.5,548.5,0.008,3.244,0.0,10.778,0.963,0.294,-0.107,0.0,0.0,-0.003
8282007,812,1.0,1.0,1.0,1.0,100.0,35.15,40.0,40.0,40.0,1.0,1.0,942.62,291.569,0.701,11.46,0.0,80.0,55.0,1.4,1606.5,1588.839,1804.429,242.89,55.41,71.333,69.787,71.019,52.495,1.383,2.06,0.315,67.59,54.071,91.197,54.195,77.622,76.893,135.547,112.773,135.296,33.678,57.589,40.454,-10.852,110.0,110.0,70.188,70.5,56.219,57.906,8.977,35.469,72.0,70.0,1000.0,200.0,0.098,195.625,110.375,83.0,-0.026,71.688,74.438,57.5,59.375,0.0,28.516,72.0,70.0,1000.0,200.0,0.03,194.0,77.688,76.563,0.0,70.813,72.5,56.875,58.625,0.0,26.297,72.0,70.0,1000.0,200.0,0.032,197.625,104.625,69.188,0.0,72.625,66.688,55.344,55.813,0.0,79.375,72.0,70.0,1000.0,200.0,0.822,991.0,75.063,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.212,6.281,5.822,6.129,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,542.0,546.5,549.5,305.75,542.0,545.0,547.5,0.008,3.248,0.0,10.792,0.943,0.292,-0.103,0.0,0.0,-0.003
8282007,813,1.0,1.0,1.0,1.0,100.0,35.509,40.0,40.0,40.0,1.0,1.0,954.33,293.911,0.669,11.401,0.0,80.0,55.0,1.4,1591.75,1621.373,1824.742,257.206,55.303,71.44,69.896,71.019,52.495,1.391,2.067,0.312,67.712,54.072,91.392,54.195,77.622,76.893,135.694,112.667,135.075,33.678,57.589,40.527,-10.852,110.0,110.0,70.063,70.375,56.0,57.656,12.695,34.188,72.0,70.0,1000.0,200.0,0.108,203.0,109.125,82.5,-0.026,71.688,74.438,57.625,59.375,0.0,27.125,72.0,70.0,1000.0,200.0,0.034,203.875,77.438,76.688,0.0,70.875,72.438,56.781,58.625,0.0,25.438,72.0,70.0,1000.0,200.0,0.035,203.25,103.563,69.188,0.0,72.625,66.625,55.344,55.813,0.0,80.375,72.0,70.0,1000.0,200.0,0.823,997.0,75.063,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.233,6.299,5.835,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,540.5,545.0,549.0,305.75,541.0,543.5,546.0,0.018,3.266,0.0,10.852,0.954,0.294,-0.1,0.0,0.0,-0.003
8282007,814,1.0,1.0,1.0,1.0,100.0,35.891,40.0,40.0,40.0,1.0,1.0,947.304,295.082,0.627,11.357,0.0,80.0,55.0,1.4,1594.75,1602.975,1819.201,250.048,55.41,71.44,69.787,71.129,52.495,1.383,2.06,0.323,67.681,54.151,91.225,54.138,77.622,76.893,135.842,112.773,134.927,33.678,57.694,40.527,-10.852,110.0,110.0,70.063,70.375,56.344,57.5,12.664,35.5,72.0,70.0,1000.0,200.0,0.098,195.375,108.063,82.438,-0.026,71.75,74.688,57.625,59.375,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,197.875,77.438,76.688,0.0,70.875,72.563,56.875,58.625,0.0,26.094,72.0,70.0,1000.0,200.0,0.033,198.0,102.75,69.438,0.0,72.438,66.688,55.344,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.842,1006.0,74.938,75.875,0.023,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,6.223,6.294,5.83,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,539.0,543.5,548.5,305.5,539.5,542.5,545.5,0.025,3.239,0.0,10.81,0.947,0.295,-0.097,0.0,0.0,-0.003
8282007,815,1.0,1.0,1.0,1.0,100.0,36.561,40.0,40.0,40.0,1.0,1.0,939.107,295.082,0.564,11.372,0.0,80.0,55.0,1.4,1607.125,1600.147,1817.354,242.89,55.41,71.44,69.896,71.129,52.495,1.383,2.077,0.319,67.69,54.146,91.28,54.138,77.622,77.0,136.137,112.879,134.779,33.751,57.694,40.527,-10.867,110.0,110.0,70.063,70.313,56.344,57.5,12.648,34.781,72.0,70.0,1000.0,200.0,0.103,199.0,107.063,82.063,-0.026,71.75,74.75,57.625,59.375,0.0,27.531,72.0,70.0,1000.0,200.0,0.035,199.125,77.438,76.688,0.0,70.875,72.563,56.875,58.625,0.0,26.234,72.0,70.0,1000.0,200.0,0.033,198.25,102.0,69.5,0.0,72.625,66.625,55.438,55.813,0.0,79.063,72.0,70.0,1000.0,200.0,0.838,1000.5,74.938,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.637,11.709,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,537.5,543.0,548.0,305.25,538.5,541.0,544.5,0.033,3.218,0.0,10.709,0.939,0.295,-0.094,0.0,0.0,-0.003
8282007,816,1.0,1.0,1.0,1.0,100.0,36.981,40.0,40.0,40.0,1.0,1.0,955.501,296.253,0.511,11.327,0.0,80.0,55.0,1.4,1607.125,1612.879,1821.047,255.774,55.41,71.548,69.896,71.239,52.495,1.406,2.063,0.312,67.695,54.15,91.169,53.998,77.622,77.0,136.285,112.879,134.706,33.823,57.589,40.527,-10.852,110.0,110.0,70.188,71.438,56.219,57.5,8.844,34.219,72.0,70.0,1000.0,200.0,0.106,204.375,105.938,81.938,-0.026,71.938,74.688,57.625,59.375,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,203.125,77.438,76.563,0.0,71.063,72.813,56.875,58.625,0.0,26.344,72.0,70.0,1000.0,200.0,0.033,198.125,101.313,69.5,0.0,72.688,66.813,55.438,55.906,0.0,80.563,72.0,70.0,1000.0,200.0,0.82,990.5,74.938,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.597,11.664,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,535.5,541.5,547.5,305.25,537.0,540.0,544.0,0.034,3.195,0.0,10.553,0.956,0.296,-0.09,0.0,0.0,-0.003
8282007,817,1.0,1.0,1.0,1.0,100.0,37.43,40.0,40.0,40.0,1.0,1.0,940.278,295.082,0.532,11.431,0.0,80.0,55.0,1.4,1600.0,1600.147,1821.047,247.185,55.41,71.655,70.113,71.239,52.603,1.394,2.07,0.315,67.718,54.2,91.253,53.603,77.874,77.0,136.211,112.879,134.632,33.751,57.799,40.527,-10.852,110.0,110.0,70.063,73.188,56.344,57.5,12.586,35.406,72.0,70.0,1000.0,200.0,0.098,195.0,104.563,81.688,-0.026,72.0,74.563,57.625,59.375,0.0,28.531,72.0,70.0,1000.0,200.0,0.031,194.0,77.438,76.563,0.0,71.313,73.5,57.094,58.625,0.0,25.219,72.0,70.0,1000.0,200.0,0.036,205.375,100.563,69.563,0.0,73.25,67.063,55.344,55.906,0.0,78.75,72.0,70.0,1000.0,200.0,0.843,1005.5,74.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.596,11.661,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,534.5,540.5,547.0,304.75,535.5,539.0,543.0,0.036,3.221,0.0,10.764,0.94,0.295,-0.086,0.0,0.0,-0.004
8282007,818,1.0,1.0,1.0,1.0,100.0,37.888,40.0,40.0,40.0,1.0,1.0,955.501,293.911,0.659,11.446,0.0,80.0,55.0,1.4,1608.5,1615.71,1824.742,250.048,55.41,71.762,70.438,71.349,52.603,1.402,2.074,0.319,67.736,54.196,91.28,53.068,77.874,77.108,136.432,112.879,134.779,33.896,57.799,40.673,-10.852,110.0,110.0,70.188,72.125,56.406,57.5,8.75,34.594,72.0,70.0,1000.0,200.0,0.104,199.875,103.313,81.438,-0.026,72.125,74.813,57.719,59.375,0.0,27.031,72.0,70.0,1000.0,200.0,0.035,205.5,77.438,76.563,0.0,71.375,74.313,57.094,58.625,0.0,26.141,72.0,70.0,1000.0,200.0,0.033,198.25,99.875,69.563,0.0,73.313,67.25,55.438,55.813,0.0,79.063,72.0,70.0,1000.0,200.0,0.84,1001.0,74.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.593,11.664,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,532.5,539.5,547.0,304.5,532.5,538.0,542.5,0.046,3.245,0.0,10.779,0.956,0.294,-0.083,0.0,0.0,-0.004
8282007,819,1.0,1.0,1.0,1.0,100.0,38.355,40.0,40.0,40.0,1.0,1.0,953.159,296.253,0.68,11.446,0.0,80.0,55.0,1.4,1608.5,1614.294,1817.354,248.616,55.41,71.977,70.655,71.568,52.603,1.372,2.077,0.326,67.782,54.185,91.197,52.674,77.874,77.108,136.211,112.879,134.927,33.823,57.799,40.673,-10.852,110.0,110.0,70.5,73.375,56.344,57.313,2.133,34.75,72.0,70.0,1000.0,200.0,0.101,201.125,101.75,81.25,-0.026,72.313,75.125,57.625,59.375,0.0,28.344,72.0,70.0,1000.0,200.0,0.036,208.0,77.375,76.563,0.0,71.688,74.75,57.094,58.625,0.0,26.406,72.0,70.0,1000.0,200.0,0.032,197.25,99.25,69.688,0.0,73.938,67.313,55.531,55.906,0.0,80.188,72.0,70.0,1000.0,200.0,0.825,994.0,74.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.58,11.666,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,531.5,538.0,546.5,304.5,532.0,537.0,542.0,0.037,3.27,0.0,10.896,0.953,0.296,-0.077,0.0,0.0,-0.004
8282007,820,1.0,1.0,1.0,1.0,100.0,39.189,40.0,40.0,40.0,1.0,1.0,955.501,295.082,0.69,11.46,0.0,80.0,55.0,1.4,1603.25,1631.289,1826.589,255.774,55.516,72.084,70.981,71.678,52.712,1.402,2.092,0.312,67.823,54.284,91.28,52.167,77.874,77.215,136.063,112.986,135.223,33.896,57.904,40.746,-10.852,110.0,110.0,70.5,74.563,56.344,57.313,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,196.375,100.813,80.938,-0.026,72.563,75.688,57.719,59.375,0.0,28.156,72.0,70.0,1000.0,200.0,0.04,220.75,77.438,76.563,0.0,71.938,75.313,56.875,58.438,0.0,25.328,72.0,70.0,1000.0,200.0,0.035,204.125,98.5,69.688,0.0,74.0,67.25,55.531,55.906,0.0,80.188,72.0,70.0,1000.0,200.0,0.825,994.0,74.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.571,11.643,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.5,537.0,546.5,304.25,531.0,536.5,541.5,0.025,3.27,0.0,10.909,0.956,0.295,-0.075,0.0,0.0,-0.003
8282007,821,1.0,1.0,1.0,1.0,100.0,39.716,40.0,40.0,40.0,1.0,1.0,966.039,297.424,0.68,11.534,0.0,80.0,55.0,1.4,1610.625,1635.54,1839.522,254.343,55.623,72.299,71.089,71.788,52.821,1.368,2.085,0.312,67.948,54.274,91.419,52.167,77.874,77.215,135.842,112.986,135.296,34.041,58.113,40.892,-10.852,110.0,110.0,70.5,74.625,56.406,57.5,0.0,33.844,72.0,70.0,1000.0,200.0,0.108,205.375,99.938,80.938,-0.026,72.625,75.75,57.719,59.375,0.0,29.891,72.0,70.0,1000.0,200.0,0.045,231.0,77.375,76.563,0.0,72.063,75.188,57.094,58.625,0.0,26.453,72.0,70.0,1000.0,200.0,0.032,196.125,97.938,69.688,0.0,74.0,67.25,55.531,56.031,0.0,79.5,72.0,70.0,1000.0,200.0,0.836,1000.0,74.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.572,11.648,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,529.5,536.0,546.0,304.25,530.0,535.5,540.5,0.016,3.283,0.0,10.98,0.966,0.297,-0.072,0.0,0.0,-0.003
8282007,822,1.0,1.0,1.0,1.0,100.0,40.611,40.0,40.0,40.0,1.0,1.0,981.262,297.424,0.68,11.475,0.0,80.0,55.0,1.4,1632.125,1666.756,1841.37,264.365,55.623,72.406,71.307,72.008,52.821,1.356,2.099,0.304,68.103,54.314,91.28,51.885,77.849,77.322,135.621,112.986,135.296,34.187,58.008,41.256,-10.852,110.0,110.0,70.5,73.313,56.5,57.5,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,202.625,99.125,80.625,-0.026,72.75,75.938,57.719,59.375,0.0,30.047,72.0,70.0,1000.0,200.0,0.048,240.5,77.375,76.563,0.0,72.25,75.313,57.094,58.625,0.0,25.609,72.0,70.0,1000.0,200.0,0.034,207.375,97.313,69.813,0.0,73.938,67.313,55.531,56.031,0.0,80.063,72.0,70.0,1000.0,200.0,0.829,996.0,74.625,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.584,11.663,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,535.0,546.0,304.0,529.5,534.5,540.0,0.01,3.405,0.0,11.271,0.981,0.297,-0.07,0.0,0.0,-0.003
8282007,823,1.0,1.0,1.0,1.0,100.0,41.293,40.0,40.0,40.0,1.0,1.0,973.065,302.108,0.659,11.519,0.0,80.0,55.0,1.4,1657.5,1656.817,1856.158,267.229,55.623,72.514,71.415,72.117,52.821,1.375,2.109,0.308,68.189,54.536,91.169,51.519,77.849,77.322,135.399,112.986,135.149,34.332,58.008,41.548,-10.852,110.0,110.0,70.563,72.938,56.5,57.313,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,194.875,98.5,80.313,-0.026,72.813,75.875,57.625,59.281,0.0,31.547,72.0,70.0,1000.0,200.0,0.049,243.625,77.375,76.563,0.0,72.5,75.438,57.094,58.625,0.0,25.844,72.0,70.0,1000.0,200.0,0.04,215.875,96.813,70.0,0.0,73.813,67.875,55.531,56.156,0.0,80.188,72.0,70.0,1000.0,200.0,0.832,996.5,74.625,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.599,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,527.5,534.5,546.0,304.0,529.5,534.0,539.5,0.007,3.511,0.0,11.549,0.973,0.302,-0.069,0.0,0.0,-0.003
8282007,824,1.0,1.0,1.0,1.0,100.0,41.917,40.0,40.0,40.0,1.0,1.0,1004.681,302.108,0.637,11.49,0.0,80.0,55.0,1.4,1657.5,1689.5,1869.103,284.413,55.623,72.621,71.632,72.227,52.821,1.345,2.138,0.319,68.494,54.566,91.197,51.181,77.849,77.322,135.252,112.986,134.927,34.405,57.904,41.84,-10.852,110.0,110.0,70.688,72.688,56.5,57.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.107,204.75,97.875,80.188,-0.026,72.813,75.75,57.625,59.281,0.0,31.781,72.0,70.0,1000.0,200.0,0.056,258.75,77.375,76.563,0.0,72.625,75.75,57.094,58.438,0.0,26.563,72.0,70.0,1000.0,200.0,0.044,229.125,96.375,70.0,0.0,73.813,67.75,55.531,56.031,0.0,80.813,72.0,70.0,1000.0,200.0,0.823,994.0,74.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.604,11.686,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,533.5,545.5,303.75,527.5,533.0,539.0,0.009,3.635,0.0,11.87,1.005,0.302,-0.067,0.0,0.0,-0.004
8282007,825,1.0,1.0,1.0,1.0,100.0,42.656,40.0,40.0,40.0,1.0,1.0,1018.732,310.304,0.595,11.49,0.0,80.0,55.0,1.4,1690.875,1703.733,1882.052,280.117,55.623,72.836,71.849,72.447,52.712,1.353,2.12,0.308,68.719,54.916,91.058,50.984,77.849,77.429,135.104,113.305,134.706,34.623,57.694,42.277,-10.852,110.0,110.0,70.563,73.313,56.5,57.5,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,199.875,97.438,80.125,-0.026,72.813,76.063,57.719,59.156,0.0,31.719,72.0,70.0,1000.0,200.0,0.063,269.75,77.375,76.563,0.0,72.625,75.375,57.094,58.438,0.0,26.906,72.0,70.0,1000.0,200.0,0.049,238.75,95.938,70.0,0.0,73.813,67.875,55.531,56.031,0.0,80.875,72.0,70.0,1000.0,200.0,0.822,996.0,74.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.612,11.688,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,532.5,545.5,303.75,527.0,532.5,538.5,0.011,3.812,0.0,12.218,1.019,0.31,-0.065,0.0,0.0,-0.004
8282007,826,1.0,1.0,1.0,1.0,100.0,43.214,40.0,40.0,40.0,1.0,1.0,1033.955,310.304,0.564,11.475,0.0,80.0,55.0,1.4,1703.25,1727.96,1889.454,290.143,55.516,72.943,71.849,72.557,52.712,1.345,2.156,0.315,68.892,55.116,91.058,50.787,77.849,77.429,134.883,113.092,134.41,34.768,57.484,42.569,-10.852,110.0,110.0,70.563,73.313,56.406,57.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.107,202.875,96.813,79.875,-0.026,72.813,75.875,57.625,59.156,0.0,32.344,72.0,70.0,1000.0,200.0,0.064,275.75,77.375,76.563,0.0,72.688,75.563,57.094,58.438,0.0,27.0,72.0,70.0,1000.0,200.0,0.052,250.375,95.313,70.125,0.0,74.0,67.688,55.531,56.031,0.0,80.813,72.0,70.0,1000.0,200.0,0.83,996.5,74.438,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.638,11.705,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,532.0,545.0,303.75,526.5,531.5,537.5,0.012,3.941,0.0,12.436,1.034,0.31,-0.064,0.0,0.0,-0.004
8282007,827,1.0,1.0,1.0,1.0,100.0,43.602,40.0,40.0,40.0,1.0,1.0,1040.98,312.646,0.543,11.46,0.0,80.0,55.0,1.4,1735.875,1732.24,1904.261,291.575,55.516,73.05,71.958,72.666,52.712,1.356,2.159,0.319,69.138,55.164,91.002,50.59,78.166,77.536,134.883,113.092,134.336,34.914,57.379,42.787,-10.867,110.0,110.0,70.563,73.438,56.406,57.313,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,202.125,96.313,79.688,-0.026,72.813,75.375,57.625,59.063,0.0,33.344,72.0,70.0,1000.0,200.0,0.068,282.5,77.375,76.563,0.0,72.688,75.375,56.875,58.25,0.0,28.188,72.0,70.0,1000.0,200.0,0.051,249.0,94.938,70.188,0.0,74.313,67.75,55.531,56.031,0.0,79.813,72.0,70.0,1000.0,200.0,0.841,1003.0,74.563,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.647,11.712,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.5,526.0,531.0,537.0,0.014,4.016,0.0,12.534,1.041,0.313,-0.063,0.0,0.0,-0.003
8282007,828,1.0,1.0,1.0,1.0,100.0,44.167,40.0,40.0,40.0,1.0,1.0,1049.177,313.817,0.5,11.475,0.0,80.0,55.0,1.4,1735.875,1736.521,1904.261,291.575,55.516,73.158,71.958,72.666,52.712,1.372,2.17,0.326,69.307,55.391,91.002,50.392,78.166,77.644,134.809,113.092,134.115,35.132,57.379,43.152,-10.867,110.0,110.0,70.688,73.375,56.5,57.219,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,194.625,95.688,79.563,-0.026,72.813,75.688,57.5,58.844,0.0,33.719,72.0,70.0,1000.0,200.0,0.069,284.25,77.375,76.563,0.0,72.875,75.375,56.875,58.313,0.0,27.578,72.0,70.0,1000.0,200.0,0.059,262.25,94.313,70.188,0.0,74.0,68.0,55.531,55.906,0.0,81.0,72.0,70.0,1000.0,200.0,0.825,994.5,74.438,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.627,11.689,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.5,545.0,303.5,524.5,530.5,536.5,0.016,4.137,0.0,12.784,1.049,0.314,-0.061,0.0,0.0,-0.004
8282007,829,1.0,1.0,1.0,1.0,100.0,44.741,40.0,40.0,40.0,1.0,1.0,1080.793,319.672,0.448,11.446,0.0,80.0,55.0,1.4,1738.0,1772.24,1926.483,305.901,55.516,73.158,72.066,72.886,52.603,1.353,2.159,0.319,69.521,55.436,91.03,50.28,78.166,77.644,134.809,113.199,133.967,35.35,57.379,43.517,-10.867,110.0,110.0,70.688,73.375,56.406,57.313,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,204.625,95.25,79.438,-0.026,72.813,75.688,57.5,58.844,0.0,33.0,72.0,70.0,1000.0,200.0,0.075,300.0,77.25,76.563,0.0,72.875,75.375,56.875,58.25,0.0,29.172,72.0,70.0,1000.0,200.0,0.063,272.75,93.813,70.188,0.0,74.188,67.75,55.531,55.906,0.0,80.438,72.0,70.0,1000.0,200.0,0.833,1000.5,74.563,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.622,11.684,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.0,545.0,303.5,525.0,530.0,536.5,0.017,4.243,0.0,12.985,1.081,0.32,-0.06,0.0,0.0,-0.003
8282007,830,1.0,1.0,1.0,1.0,100.0,45.306,40.0,40.0,40.0,1.0,1.0,1081.964,319.672,0.427,11.416,0.0,80.0,55.0,1.4,1772.0,1773.671,1930.188,305.901,55.516,73.265,72.066,72.886,52.603,1.372,2.177,0.304,69.651,55.687,90.947,50.223,78.166,77.751,134.883,113.092,133.82,35.64,57.064,43.881,-10.852,110.0,110.0,70.688,73.438,56.406,57.219,0.0,34.531,72.0,70.0,1000.0,200.0,0.102,201.75,94.813,79.375,-0.026,72.813,75.25,57.5,58.75,0.0,33.969,72.0,70.0,1000.0,200.0,0.076,301.25,77.25,76.563,0.0,72.875,75.0,56.781,58.125,0.0,29.25,72.0,70.0,1000.0,200.0,0.068,282.0,93.563,70.313,0.0,74.188,68.0,55.531,56.031,0.0,80.813,72.0,70.0,1000.0,200.0,0.83,995.0,74.438,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.63,11.691,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.5,544.5,303.5,523.5,529.5,536.0,0.021,4.391,0.0,13.067,1.082,0.32,-0.058,0.0,0.0,-0.004
8282007,831,1.0,1.0,1.0,1.0,100.0,45.908,40.0,40.0,40.0,1.0,1.0,1107.725,324.356,-0.005,11.431,0.0,80.0,55.0,1.4,1772.0,1796.579,1952.423,313.065,55.516,73.265,72.175,72.996,52.603,1.345,2.248,0.326,69.995,55.781,91.002,50.223,78.166,77.751,134.883,113.092,133.524,35.859,56.96,44.246,-10.852,110.0,110.0,70.75,73.313,56.406,57.219,0.0,34.844,72.0,70.0,1000.0,200.0,0.101,196.875,94.25,79.125,-0.026,72.813,75.25,57.5,58.75,0.0,33.313,72.0,70.0,1000.0,200.0,0.083,315.75,77.25,76.5,0.0,72.875,74.938,56.781,58.125,0.0,29.234,72.0,70.0,1000.0,200.0,0.072,295.25,93.125,70.375,0.0,74.188,68.0,55.438,56.031,0.0,80.25,72.0,70.0,1000.0,200.0,0.836,1002.5,74.438,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.634,11.694,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.0,544.5,303.25,523.5,529.0,535.5,-0.0,4.543,0.0,13.315,1.108,0.324,-0.057,0.0,0.0,-0.003
8282007,832,1.0,1.0,1.0,1.0,100.0,46.52,40.0,40.0,40.0,1.0,1.0,1113.58,323.185,-0.005,11.431,0.0,80.0,55.0,1.4,1807.125,1808.047,1952.423,325.963,55.516,73.373,72.175,72.996,52.495,1.345,2.227,0.312,70.104,55.781,90.891,50.195,78.166,77.858,134.514,112.773,133.376,36.077,56.75,44.537,-10.852,110.0,110.0,70.75,72.938,56.406,57.219,0.0,34.125,72.0,70.0,1000.0,200.0,0.106,203.5,93.625,79.0,-0.026,72.813,75.25,57.281,58.75,0.0,33.406,72.0,70.0,1000.0,200.0,0.083,319.0,77.375,76.563,0.0,72.875,74.563,56.875,58.125,0.0,29.875,72.0,70.0,1000.0,200.0,0.073,299.25,92.75,70.375,0.0,74.188,68.25,55.438,56.031,0.0,80.875,72.0,70.0,1000.0,200.0,0.83,994.5,74.438,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.62,11.691,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,529.0,544.5,303.5,523.0,529.0,535.0,-0.0,4.678,0.0,13.43,1.114,0.323,-0.055,0.0,0.0,-0.004
8282007,833,1.0,1.0,1.0,1.0,100.0,47.065,40.0,40.0,40.0,1.0,1.0,1121.776,326.698,-0.005,11.401,0.0,80.0,55.0,1.4,1822.375,1812.349,1972.816,318.797,55.516,73.48,72.175,73.106,52.603,1.368,2.255,0.33,70.237,56.101,90.975,50.083,78.14,77.965,134.146,112.773,133.081,36.44,56.75,44.975,-10.852,110.0,110.0,70.75,73.375,56.406,57.219,0.0,35.219,72.0,70.0,1000.0,200.0,0.096,196.625,93.25,78.813,-0.026,72.813,75.125,57.281,58.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.086,317.75,77.25,76.563,0.0,72.688,74.188,56.781,58.031,0.0,30.0,72.0,70.0,1000.0,200.0,0.078,306.75,92.438,70.375,0.0,74.5,68.063,55.438,55.906,0.0,79.563,72.0,70.0,1000.0,200.0,0.843,1005.5,74.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.609,11.676,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,528.0,545.0,303.25,523.0,528.5,534.5,-0.0,4.791,0.0,13.512,1.122,0.327,-0.055,0.0,0.0,-0.004
8282007,834,1.0,1.0,1.0,1.0,100.0,47.479,40.0,40.0,40.0,1.0,1.0,1114.751,326.698,-0.005,11.416,0.0,80.0,55.0,1.4,1822.375,1810.915,1959.838,330.263,55.516,73.48,72.175,73.106,52.495,1.364,2.252,0.315,70.342,56.296,90.947,50.026,78.14,77.965,133.851,112.773,132.86,36.658,56.645,45.194,-10.852,110.0,110.0,71.0,73.375,56.406,57.063,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,196.625,92.813,78.688,-0.026,72.813,74.688,57.281,58.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.087,322.5,77.25,76.563,0.0,72.875,74.125,56.781,58.031,0.0,30.406,72.0,70.0,1000.0,200.0,0.081,311.5,91.938,70.375,0.0,74.375,68.375,55.438,56.031,0.0,80.625,72.0,70.0,1000.0,200.0,0.831,997.5,74.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.589,11.659,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.0,544.5,303.25,522.5,528.0,534.0,-0.0,4.876,0.0,13.53,1.115,0.327,-0.053,0.0,0.0,-0.004
8282007,835,1.0,1.0,1.0,1.0,100.0,48.071,40.0,40.0,40.0,1.0,1.0,1156.905,330.211,-0.005,11.401,0.0,80.0,55.0,1.4,1826.875,1835.316,1982.089,328.829,55.516,73.48,72.283,73.215,52.603,1.36,2.269,0.315,70.57,56.306,90.947,49.942,78.14,77.965,133.629,112.667,132.638,36.876,56.54,45.558,-10.852,110.0,110.0,71.0,73.188,56.406,57.063,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.0,92.438,78.563,-0.026,72.75,75.125,57.281,58.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.094,331.75,77.25,76.5,0.0,72.875,74.0,56.875,57.844,0.0,31.219,72.0,70.0,1000.0,200.0,0.082,316.25,91.75,70.625,0.0,74.188,68.063,55.438,56.031,0.0,80.563,72.0,70.0,1000.0,200.0,0.836,999.0,74.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.609,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,527.5,544.5,303.25,522.5,528.0,534.0,-0.0,5.034,0.0,13.743,1.157,0.33,-0.053,0.0,0.0,-0.004
8282007,836,1.0,1.0,1.0,1.0,100.0,48.926,40.0,40.0,40.0,1.0,1.0,1158.076,333.724,-0.005,11.357,0.0,80.0,55.0,1.4,1851.625,1846.813,1998.783,331.696,55.623,73.587,72.283,73.215,52.712,1.353,2.269,0.315,70.742,56.488,90.919,49.942,78.14,78.072,133.261,112.667,132.343,37.167,56.54,45.85,-10.867,110.0,110.0,71.0,73.313,56.406,57.219,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.375,92.063,78.375,-0.026,72.75,75.063,57.219,58.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.096,338.75,77.25,76.563,0.0,72.688,73.688,56.781,57.688,0.0,30.891,72.0,70.0,1000.0,200.0,0.089,328.0,91.375,70.688,0.0,74.313,68.0,55.531,56.031,0.0,80.5,72.0,70.0,1000.0,200.0,0.834,998.5,74.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.594,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,520.5,527.5,544.5,303.25,522.0,528.0,533.5,-0.0,5.09,0.0,13.69,1.158,0.334,-0.052,0.0,0.0,-0.004
8282007,837,1.0,1.0,1.0,1.0,100.0,49.23,40.0,40.0,40.0,1.0,1.0,1151.05,333.724,-0.005,11.386,0.0,80.0,55.0,1.4,1851.625,1835.316,1989.508,330.263,55.516,73.587,72.283,73.545,52.603,1.368,2.284,0.326,70.807,56.646,90.863,49.998,78.14,78.072,133.039,112.667,132.121,37.312,56.435,46.069,-10.852,110.0,110.0,71.0,73.375,56.406,57.219,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,195.875,91.625,78.313,-0.026,72.75,75.375,57.219,58.563,0.0,35.625,72.0,70.0,1000.0,200.0,0.097,342.0,77.25,76.563,0.0,72.688,73.688,56.688,57.688,0.0,31.672,72.0,70.0,1000.0,200.0,0.083,316.5,90.938,70.813,0.0,74.375,68.25,55.531,56.156,0.0,80.625,72.0,70.0,1000.0,200.0,0.834,997.5,74.313,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.589,11.671,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,527.5,544.5,303.25,522.0,527.5,533.5,-0.0,5.214,0.0,13.842,1.151,0.334,-0.05,0.0,0.0,-0.004
8282007,838,1.0,1.0,1.0,1.0,100.0,50.094,40.0,40.0,40.0,1.0,1.0,1174.469,337.237,-0.005,11.357,0.0,80.0,55.0,1.4,1851.625,1862.636,2006.205,341.731,55.623,73.695,72.283,73.325,52.712,1.364,2.308,0.315,71.089,56.756,91.03,49.97,78.678,78.179,132.892,112.454,131.9,37.676,56.435,46.506,-10.852,110.0,110.0,71.063,73.313,56.406,57.063,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.0,91.125,78.188,-0.026,72.75,75.125,57.219,58.563,0.0,36.813,72.0,70.0,1000.0,200.0,0.097,341.5,77.25,76.563,0.0,72.688,73.625,56.781,57.688,0.0,31.859,72.0,70.0,1000.0,200.0,0.095,335.75,90.625,70.813,0.0,74.5,68.375,55.531,56.031,0.0,80.125,72.0,70.0,1000.0,200.0,0.84,1004.5,74.188,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.585,11.661,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,520.0,526.5,544.5,303.0,520.0,527.5,533.0,-0.0,5.346,0.0,13.92,1.174,0.337,-0.049,0.0,0.0,-0.004
8282007,839,1.0,1.0,1.0,1.0,100.0,50.766,40.0,40.0,40.0,1.0,1.0,1188.521,339.578,-0.005,11.283,0.0,80.0,55.0,1.4,1891.0,1869.833,2006.205,338.864,55.623,73.695,72.283,73.325,52.712,1.353,2.298,0.323,71.172,56.928,90.947,49.998,78.678,78.179,132.597,112.454,131.752,37.966,56.33,46.871,-10.852,110.0,110.0,71.063,73.188,56.406,57.219,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,197.375,90.625,78.125,-0.026,72.75,75.063,57.219,58.563,0.0,35.813,72.0,70.0,1000.0,200.0,0.106,358.25,77.25,76.563,0.0,72.688,73.625,56.781,57.688,0.0,31.359,72.0,70.0,1000.0,200.0,0.094,335.25,90.313,70.938,0.0,74.313,68.625,55.531,56.031,0.0,80.563,72.0,70.0,1000.0,200.0,0.833,998.0,74.313,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.591,11.669,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,526.0,544.5,303.25,521.5,527.0,532.5,-0.0,5.471,0.0,13.945,1.189,0.34,-0.047,0.0,0.0,-0.004
8282007,840,1.0,1.0,1.0,1.0,100.0,51.457,40.0,40.0,40.0,1.0,1.0,1182.666,337.237,-0.005,11.313,0.0,80.0,55.0,1.4,1892.5,1882.797,2008.06,347.466,55.623,73.695,72.392,73.545,52.712,1.372,2.301,0.319,71.332,57.032,90.947,49.745,78.678,78.179,132.449,112.454,131.53,38.33,56.225,47.163,-10.852,110.0,110.0,71.0,73.75,56.5,57.313,0.0,34.281,72.0,70.0,1000.0,200.0,0.106,200.875,90.438,77.813,-0.026,72.75,74.438,57.219,58.438,0.0,36.531,72.0,70.0,1000.0,200.0,0.107,359.75,77.25,76.563,0.0,72.875,73.625,56.781,57.625,0.0,32.531,72.0,70.0,1000.0,200.0,0.093,334.25,90.063,70.938,0.0,74.188,68.563,55.594,56.031,0.0,80.5,72.0,70.0,1000.0,200.0,0.835,999.0,74.313,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.591,11.668,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,519.5,525.5,544.5,303.25,520.0,527.0,532.5,-0.0,5.584,0.0,13.868,1.183,0.337,-0.048,0.0,0.0,-0.004
8282007,841,1.0,1.0,1.0,1.0,100.0,52.082,40.0,40.0,40.0,1.0,1.0,1193.205,340.749,-0.005,11.313,0.0,80.0,55.0,1.4,1892.5,1891.447,2022.908,344.599,55.623,73.802,72.392,73.435,52.712,1.356,2.326,0.308,71.403,57.06,91.03,49.745,78.678,78.179,132.302,112.347,131.383,38.693,56.225,47.527,-10.852,110.0,110.0,71.063,73.688,56.5,57.313,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.375,89.875,77.813,-0.026,72.625,74.25,57.219,58.438,0.0,37.375,72.0,70.0,1000.0,200.0,0.109,360.5,77.25,76.563,0.0,72.688,73.625,56.781,57.688,0.0,32.156,72.0,70.0,1000.0,200.0,0.099,347.75,89.75,70.938,0.0,74.188,68.563,55.594,56.031,0.0,81.125,72.0,70.0,1000.0,200.0,0.828,995.0,74.188,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.591,11.671,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,519.5,525.5,544.0,303.25,521.0,527.0,532.5,-0.0,5.7,0.0,13.868,1.193,0.341,-0.046,0.0,0.0,-0.004
8282007,842,1.0,1.0,1.0,1.0,100.0,53.045,40.0,40.0,40.0,1.0,1.0,1197.889,344.262,-0.005,11.253,0.0,80.0,55.0,1.4,1912.625,1892.888,2034.046,340.297,55.729,73.802,72.392,73.435,52.821,1.364,2.362,0.319,71.56,57.223,91.086,49.716,78.678,78.179,132.08,112.241,131.161,39.057,56.225,47.965,-10.867,110.0,110.0,71.063,73.75,56.5,57.313,0.0,35.344,72.0,70.0,1000.0,200.0,0.097,194.5,89.5,77.625,-0.026,72.625,74.688,57.219,58.438,0.0,37.688,72.0,70.0,1000.0,200.0,0.109,362.5,77.25,76.563,0.0,72.688,73.5,56.875,57.625,0.0,31.922,72.0,70.0,1000.0,200.0,0.107,354.25,89.5,71.0,0.0,74.188,68.563,55.594,56.156,0.0,80.813,72.0,70.0,1000.0,200.0,0.833,997.0,74.188,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.596,11.666,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,519.0,525.0,544.5,303.25,519.5,526.5,531.5,-0.0,5.839,0.0,13.908,1.198,0.344,-0.045,0.0,0.0,-0.004
8282007,843,1.0,1.0,1.0,1.0,100.0,53.909,40.0,40.0,40.0,1.0,1.0,1227.162,347.775,-0.005,11.268,0.0,80.0,55.0,1.4,1901.75,1930.429,2043.329,353.202,55.729,73.802,72.5,73.545,52.93,1.341,2.365,0.334,71.745,57.386,91.169,49.773,78.678,78.287,131.859,112.134,130.94,39.493,56.225,48.402,-10.852,110.0,110.0,71.063,73.938,56.5,57.313,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,204.125,89.188,77.625,-0.026,72.625,74.563,57.219,58.438,0.0,37.125,72.0,70.0,1000.0,200.0,0.117,375.0,77.25,76.563,0.0,72.688,73.5,56.875,57.625,0.0,32.594,72.0,70.0,1000.0,200.0,0.106,358.5,89.125,71.0,0.0,74.188,68.625,55.594,56.25,0.0,80.875,72.0,70.0,1000.0,200.0,0.829,999.0,74.188,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.612,11.688,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,519.0,525.5,544.5,303.25,520.5,526.5,531.5,-0.0,6.0,0.0,13.927,1.227,0.348,-0.044,0.0,0.0,-0.004
