DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,844,1.0,1.0,1.0,1.0,100.0,54.952,40.0,40.0,40.0,1.0,1.0,1218.966,348.946,-0.005,11.298,0.0,80.0,55.0,1.4,1946.375,1920.313,2045.186,358.939,55.836,73.802,72.5,73.545,52.93,1.356,2.376,0.334,71.889,57.453,91.086,49.829,78.983,78.287,131.638,112.134,130.866,39.783,56.12,48.84,-10.852,110.0,110.0,71.063,73.75,56.594,57.313,0.0,34.594,72.0,70.0,1000.0,200.0,0.101,200.625,88.875,77.313,-0.026,72.625,74.125,57.219,58.438,0.0,37.156,72.0,70.0,1000.0,200.0,0.12,378.5,77.25,76.563,0.0,72.688,73.188,56.875,57.625,0.0,32.188,72.0,70.0,1000.0,200.0,0.11,363.0,88.938,71.25,0.0,74.313,68.875,55.844,56.25,0.0,80.25,72.0,70.0,1000.0,200.0,0.837,1000.0,74.188,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.602,11.671,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,519.0,525.0,544.5,303.0,518.5,526.5,531.5,-0.0,6.263,0.0,14.195,1.219,0.349,-0.044,0.0,0.0,-0.004
8282007,845,1.0,1.0,1.0,1.0,100.0,56.139,40.0,40.0,40.0,1.0,1.0,1235.359,347.775,-0.005,11.283,0.0,80.0,55.0,1.4,1952.0,1924.647,2048.9,356.07,55.943,73.909,72.5,73.545,53.039,1.368,2.387,0.334,72.02,57.534,91.086,49.745,78.983,78.394,131.49,112.028,130.57,40.074,56.12,49.131,-10.852,110.0,110.0,71.188,73.75,56.813,57.313,0.0,35.625,72.0,70.0,1000.0,200.0,0.096,194.0,88.563,77.188,-0.026,72.625,74.438,57.281,58.438,0.0,38.688,72.0,70.0,1000.0,200.0,0.12,379.0,77.25,76.563,0.0,72.688,73.188,56.875,57.688,0.0,32.906,72.0,70.0,1000.0,200.0,0.12,379.25,88.5,71.25,0.0,74.5,68.938,55.906,56.25,0.0,80.375,72.0,70.0,1000.0,200.0,0.833,998.5,74.313,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.594,11.656,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,518.5,525.5,544.5,303.0,520.0,526.5,531.0,-0.0,6.369,0.0,14.174,1.235,0.348,-0.043,0.0,0.0,-0.004
8282007,846,1.0,1.0,1.0,1.0,100.0,57.19,40.0,40.0,40.0,1.0,1.0,1245.898,344.262,-0.005,11.342,0.0,80.0,55.0,1.4,1952.0,1927.538,2045.186,358.939,55.943,74.017,72.5,73.655,53.039,1.368,2.365,0.326,72.124,57.722,91.03,49.801,78.983,78.501,131.343,111.815,130.497,40.583,55.911,49.569,-10.867,110.0,110.0,71.313,74.25,56.594,57.313,0.0,34.0,72.0,70.0,1000.0,200.0,0.107,203.125,88.188,77.188,-0.026,72.625,73.938,57.281,58.438,0.0,38.969,72.0,70.0,1000.0,200.0,0.121,381.5,77.25,76.563,0.0,72.688,73.375,56.875,57.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.113,365.25,88.375,71.313,0.0,74.313,68.875,55.906,56.406,0.0,80.125,72.0,70.0,1000.0,200.0,0.836,1002.0,74.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.589,11.651,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,518.5,525.0,544.5,303.0,518.5,526.5,531.0,-0.0,6.649,0.0,14.135,1.246,0.344,-0.042,0.0,0.0,-0.004
8282007,847,1.0,1.0,1.0,1.0,100.0,58.307,40.0,40.0,40.0,1.0,1.0,1263.462,351.288,-0.005,11.416,0.0,80.0,55.0,1.4,1948.375,1957.921,2058.186,367.545,55.943,73.909,72.5,73.655,53.039,1.364,2.401,0.326,72.339,57.866,91.114,49.857,78.983,78.608,131.122,111.709,130.275,40.874,55.806,49.933,-10.852,110.0,110.0,71.188,73.688,56.813,57.5,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.5,87.813,77.0,-0.026,72.75,74.25,57.281,58.438,0.0,38.875,72.0,70.0,1000.0,200.0,0.131,395.25,77.25,76.563,0.0,72.625,73.375,56.875,57.625,0.0,33.219,72.0,70.0,1000.0,200.0,0.121,381.75,88.125,71.313,0.0,74.5,68.938,55.906,56.406,0.0,80.563,72.0,70.0,1000.0,200.0,0.833,998.0,74.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.585,11.648,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.5,524.5,544.5,303.0,518.5,526.5,531.0,-0.0,6.926,0.0,14.341,1.263,0.351,-0.041,0.0,0.0,-0.004
8282007,848,1.0,1.0,1.0,1.0,100.0,59.707,40.0,40.0,40.0,1.0,1.0,1270.488,352.459,-0.005,11.475,0.0,80.0,55.0,1.4,1973.625,1968.062,2073.046,364.676,56.049,74.017,72.5,73.655,53.039,1.368,2.419,0.315,72.491,57.857,91.058,49.914,78.983,78.822,130.9,111.602,130.127,41.31,55.806,50.371,-10.852,110.0,110.0,71.188,73.75,56.813,57.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,193.875,87.5,77.0,-0.026,72.75,74.063,57.281,58.438,0.0,38.938,72.0,70.0,1000.0,200.0,0.134,405.0,77.25,76.563,0.0,72.688,73.188,56.875,57.625,0.0,33.375,72.0,70.0,1000.0,200.0,0.124,387.25,87.938,71.375,0.0,74.188,69.0,55.906,56.406,0.0,80.875,72.0,70.0,1000.0,200.0,0.831,995.5,74.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.587,11.648,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.5,524.5,544.5,303.0,520.0,526.5,530.5,-0.0,7.173,0.0,14.417,1.27,0.352,-0.04,0.0,0.0,-0.004
8282007,849,1.0,1.0,1.0,1.0,100.0,60.663,40.0,40.0,40.0,1.0,1.0,1292.736,360.656,-0.005,11.519,0.0,80.0,55.0,1.4,1999.125,1984.012,2080.478,381.892,56.049,74.017,72.609,73.984,53.039,1.36,2.419,0.337,72.665,58.132,91.086,49.857,78.996,78.93,130.753,111.389,129.98,41.528,55.701,50.59,-10.852,110.0,110.0,71.313,73.875,56.906,57.5,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.125,87.188,76.875,-0.026,72.813,74.063,57.281,58.438,0.0,38.875,72.0,70.0,1000.0,200.0,0.141,412.5,77.25,76.563,0.0,72.625,73.188,57.094,57.625,0.0,34.594,72.0,70.0,1000.0,200.0,0.126,385.0,87.75,71.375,0.0,74.188,69.25,55.906,56.531,0.0,80.813,72.0,70.0,1000.0,200.0,0.829,997.0,74.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.599,11.659,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,524.5,544.5,303.0,520.0,526.5,530.0,-0.0,7.365,0.0,14.473,1.293,0.361,-0.039,0.0,0.0,-0.004
8282007,850,1.0,1.0,1.0,1.0,100.0,61.917,40.0,40.0,40.0,1.0,1.0,1293.907,357.143,-0.005,11.475,0.0,80.0,55.0,1.4,1999.125,1991.268,2082.336,379.023,56.049,74.124,72.609,73.764,53.148,1.372,2.429,0.33,72.83,58.108,91.058,49.942,78.996,78.93,130.679,111.283,129.832,41.964,55.596,50.954,-10.852,110.0,110.0,71.313,73.688,56.906,57.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,196.75,86.875,76.75,-0.026,72.75,73.875,57.5,58.438,0.0,39.469,72.0,70.0,1000.0,200.0,0.143,415.5,77.25,76.563,0.0,72.688,73.188,57.094,57.688,0.0,34.25,72.0,70.0,1000.0,200.0,0.131,392.25,87.563,71.5,0.0,74.0,69.438,55.906,56.531,0.0,80.75,72.0,70.0,1000.0,200.0,0.831,998.0,74.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.571,11.636,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.5,544.5,303.0,519.5,526.5,530.0,-0.0,7.568,0.0,14.301,1.294,0.357,-0.038,0.0,0.0,-0.004
8282007,851,1.0,1.0,1.0,1.0,100.0,63.366,40.0,40.0,40.0,1.0,1.0,1318.497,361.827,-0.005,11.534,0.0,80.0,55.0,1.4,2000.125,1995.623,2087.91,381.892,56.156,74.124,72.609,74.094,53.257,1.353,2.44,0.33,73.007,58.246,91.086,49.942,78.996,78.93,130.458,111.177,129.684,42.255,55.596,51.319,-10.852,110.0,110.0,71.313,73.875,57.0,57.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,202.875,86.563,76.625,-0.026,72.75,74.125,57.281,58.219,0.0,40.219,72.0,70.0,1000.0,200.0,0.145,416.5,77.25,76.563,0.0,72.625,73.188,57.094,57.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.133,399.5,87.25,71.5,0.0,74.375,69.438,56.156,56.531,0.0,81.125,72.0,70.0,1000.0,200.0,0.828,997.0,74.188,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.589,11.655,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,524.5,544.5,303.0,520.0,526.5,530.0,-0.0,7.836,0.0,14.491,1.318,0.362,-0.038,0.0,0.0,-0.004
8282007,852,1.0,1.0,1.0,1.0,100.0,64.67,40.0,40.0,40.0,1.0,1.0,1305.617,362.998,-0.005,11.593,0.0,80.0,55.0,1.4,2028.25,1997.075,2093.485,381.892,56.156,74.231,72.5,73.874,53.257,1.368,2.454,0.308,73.117,58.46,91.058,49.998,78.996,78.93,130.237,111.07,129.463,42.545,55.491,51.756,-10.852,110.0,110.0,71.313,73.688,57.0,57.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,192.25,86.188,76.5,-0.026,72.75,74.063,57.5,58.438,0.0,41.188,72.0,70.0,1000.0,200.0,0.147,418.75,77.25,76.563,0.0,72.688,73.125,57.156,57.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.137,404.75,87.063,71.5,0.0,74.0,69.188,56.156,56.625,0.0,80.0,72.0,70.0,1000.0,200.0,0.843,1002.5,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.577,11.647,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,524.5,544.0,303.0,520.5,527.0,530.0,-0.0,8.248,0.0,14.801,1.306,0.363,-0.037,0.0,0.0,-0.004
8282007,853,1.0,1.0,1.0,1.0,100.0,66.255,40.0,40.0,40.0,1.0,1.0,1313.813,361.827,-0.005,11.623,0.0,80.0,55.0,1.4,2033.375,2004.336,2097.202,380.458,56.263,74.231,72.5,73.874,53.257,1.368,2.479,0.337,73.328,58.652,91.002,49.885,78.996,79.037,130.089,110.857,129.389,42.763,55.176,51.975,-10.852,110.0,110.0,71.313,73.938,57.0,57.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.375,85.938,76.375,-0.026,72.625,73.875,57.5,58.438,0.0,41.094,72.0,70.0,1000.0,200.0,0.151,421.5,77.25,76.563,0.0,72.625,73.375,57.156,57.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.137,404.25,86.75,71.625,0.0,73.938,69.438,56.156,56.625,0.0,80.563,72.0,70.0,1000.0,200.0,0.835,998.5,74.188,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.576,11.639,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.5,544.5,303.0,518.5,527.0,529.5,-0.0,8.626,0.0,14.839,1.314,0.362,-0.036,0.0,0.0,-0.004
8282007,854,1.0,1.0,1.0,1.0,100.0,67.521,40.0,40.0,40.0,1.0,1.0,1322.01,367.681,-0.005,11.667,0.0,80.0,55.0,1.4,2033.375,2017.417,2106.495,376.153,56.263,74.231,72.718,73.984,53.257,1.356,2.479,0.323,73.43,58.698,91.002,49.773,78.996,79.037,130.015,110.857,129.167,43.054,55.281,52.267,-10.852,110.0,110.0,71.375,73.938,57.0,57.656,0.0,35.156,72.0,70.0,1000.0,200.0,0.097,196.75,85.625,76.313,-0.026,72.625,73.375,57.5,58.438,0.0,40.5,72.0,70.0,1000.0,200.0,0.157,433.75,77.25,76.563,0.0,72.688,73.125,57.156,57.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.137,406.0,86.688,71.625,0.0,74.0,69.625,56.156,56.719,0.0,80.625,72.0,70.0,1000.0,200.0,0.834,998.0,74.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.568,11.638,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.5,544.5,303.0,519.0,527.0,529.0,-0.0,8.791,0.0,14.896,1.322,0.368,-0.035,0.0,0.0,-0.004
8282007,855,1.0,1.0,1.0,1.0,100.0,69.172,40.0,40.0,40.0,1.0,1.0,1350.113,368.852,-0.005,11.638,0.0,80.0,55.0,1.4,2052.125,2045.066,2121.366,390.503,56.263,74.339,72.718,73.984,53.257,1.356,2.483,0.33,73.697,58.896,91.002,49.829,79.495,79.144,129.794,110.644,129.02,43.345,55.176,52.631,-10.852,110.0,110.0,71.375,74.063,57.0,57.656,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.625,85.375,76.125,-0.026,72.75,73.688,57.5,58.438,0.0,41.25,72.0,70.0,1000.0,200.0,0.157,434.75,77.25,76.563,0.0,72.625,72.938,57.156,57.844,0.0,35.5,72.0,70.0,1000.0,200.0,0.146,421.0,86.438,71.625,0.0,73.938,69.625,56.25,56.625,0.0,80.625,72.0,70.0,1000.0,200.0,0.835,999.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.584,11.651,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,524.5,544.5,303.0,520.0,527.0,529.0,-0.0,9.135,0.0,14.975,1.35,0.369,-0.035,0.0,0.0,-0.004
8282007,856,1.0,1.0,1.0,1.0,100.0,71.002,40.0,40.0,40.0,1.0,1.0,1366.506,373.536,-0.005,11.638,0.0,80.0,55.0,1.4,2058.75,2055.266,2136.24,391.938,56.369,74.339,72.718,73.984,53.366,1.345,2.511,0.337,73.872,59.014,91.03,49.998,79.495,79.251,129.647,110.538,128.872,43.636,55.071,52.923,-10.867,110.0,110.0,71.375,73.938,57.219,57.75,0.0,35.063,72.0,70.0,1000.0,200.0,0.098,197.25,85.188,76.125,-0.026,72.75,73.5,57.5,58.438,0.0,41.0,72.0,70.0,1000.0,200.0,0.167,449.5,77.25,76.563,0.0,72.688,73.0,57.156,57.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.149,422.5,86.188,71.75,0.0,73.938,69.5,56.25,56.719,0.0,80.875,72.0,70.0,1000.0,200.0,0.833,998.0,74.188,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.576,11.625,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,524.5,544.0,303.0,519.5,527.5,529.0,-0.0,9.452,0.0,14.976,1.367,0.374,-0.034,0.0,0.0,-0.004
8282007,857,1.0,1.0,1.0,1.0,100.0,72.597,40.0,40.0,40.0,1.0,1.0,1382.9,374.707,-0.005,11.534,0.0,80.0,55.0,1.4,2058.75,2068.39,2130.662,403.423,56.476,74.339,72.718,74.313,53.366,1.353,2.518,0.341,74.073,59.165,91.03,50.054,79.495,79.251,129.425,110.432,128.724,43.854,55.071,53.288,-10.867,110.0,110.0,71.563,73.875,57.125,57.656,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,202.125,84.938,76.0,-0.026,72.75,73.688,57.5,58.438,0.0,41.781,72.0,70.0,1000.0,200.0,0.174,458.75,77.25,76.563,0.0,72.875,73.125,57.25,57.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.148,421.0,86.063,71.875,0.0,73.938,69.625,56.25,56.719,0.0,80.563,72.0,70.0,1000.0,200.0,0.836,1001.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.582,11.638,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,518.0,524.0,544.5,303.0,519.5,527.5,528.5,-0.0,9.701,0.0,15.076,1.383,0.375,-0.034,0.0,0.0,-0.004
8282007,858,1.0,1.0,1.0,1.0,100.0,74.455,40.0,40.0,40.0,1.0,1.0,1394.609,379.391,-0.005,11.475,0.0,80.0,55.0,1.4,2083.25,2077.145,2139.959,404.859,56.582,74.339,72.718,74.094,53.474,1.353,2.529,0.334,74.358,59.432,91.141,50.139,79.495,79.251,129.278,110.219,128.577,44.072,55.071,53.652,-10.852,110.0,110.0,71.375,74.438,57.219,57.75,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.0,84.625,76.0,-0.026,72.75,73.063,57.625,58.438,0.0,41.656,72.0,70.0,1000.0,200.0,0.176,459.75,77.25,76.563,0.0,72.688,73.125,57.375,57.844,0.0,37.219,72.0,70.0,1000.0,200.0,0.158,432.5,85.875,71.875,0.0,74.313,69.688,56.406,56.813,0.0,80.625,72.0,70.0,1000.0,200.0,0.836,1000.5,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.574,11.633,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,524.5,544.5,303.0,520.5,527.5,528.5,-0.0,9.995,0.0,15.23,1.395,0.379,-0.033,0.0,0.0,-0.004
8282007,859,1.0,1.0,1.0,1.0,100.0,76.042,40.0,40.0,40.0,1.0,1.0,1423.883,379.391,-0.005,11.431,0.0,80.0,55.0,1.4,2088.0,2101.979,2156.696,409.167,56.582,74.339,72.609,74.094,53.474,1.364,2.536,0.334,74.55,59.438,91.058,50.223,79.495,79.251,129.13,110.325,128.503,44.29,55.176,53.871,-10.852,110.0,110.0,71.563,73.875,57.219,57.75,0.0,34.844,72.0,70.0,1000.0,200.0,0.099,198.5,84.438,75.875,-0.026,72.938,73.0,57.625,58.438,0.0,42.813,72.0,70.0,1000.0,200.0,0.183,465.0,77.25,76.563,0.0,72.688,73.125,57.375,57.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.165,445.75,85.75,71.875,0.0,74.0,69.625,56.531,57.0,0.0,80.563,72.0,70.0,1000.0,200.0,0.835,1000.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.58,11.638,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,518.0,524.0,544.0,303.0,520.5,527.5,528.0,-0.0,10.061,0.0,15.172,1.424,0.379,-0.032,0.0,0.0,-0.004
8282007,900,1.0,1.0,1.0,1.0,100.0,77.928,40.0,40.0,40.0,1.0,1.0,1448.473,382.904,-0.005,11.401,0.0,80.0,55.0,1.4,2104.625,2128.318,2165.996,423.529,56.582,74.446,72.718,74.094,53.583,1.326,2.55,0.345,74.861,59.621,91.197,50.223,79.495,79.358,128.909,109.899,128.355,44.508,54.966,54.163,-10.852,110.0,110.0,71.563,74.063,57.406,57.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,201.0,84.063,75.813,-0.026,73.125,72.875,57.625,58.438,0.0,44.313,72.0,70.0,1000.0,200.0,0.198,485.5,77.25,76.563,0.0,72.688,73.125,57.375,57.844,0.0,37.313,72.0,70.0,1000.0,200.0,0.17,449.0,85.438,72.0,0.0,74.0,70.188,56.531,57.0,0.0,80.75,72.0,70.0,1000.0,200.0,0.83,997.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.589,11.643,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,517.5,524.5,544.0,303.0,520.0,528.0,528.0,-0.0,10.526,0.0,15.248,1.448,0.383,-0.031,0.0,0.0,-0.004
8282007,901,1.0,1.0,1.0,1.0,100.0,79.99,40.0,40.0,40.0,1.0,1.0,1464.867,384.075,-0.005,11.357,0.0,80.0,55.0,1.4,2135.5,2141.504,2165.996,420.656,56.689,74.661,72.826,74.313,53.692,1.341,2.564,0.345,75.094,59.86,91.169,50.252,79.897,79.573,128.835,109.793,128.208,44.726,54.966,54.454,-10.852,110.0,110.0,71.563,74.063,57.406,57.906,0.0,34.281,72.0,70.0,1000.0,200.0,0.103,201.0,83.938,75.688,-0.026,73.125,73.0,57.719,58.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.206,496.75,77.25,76.563,0.0,72.625,73.125,57.375,57.844,0.0,37.688,72.0,70.0,1000.0,200.0,0.171,453.75,85.25,72.0,0.0,74.188,69.813,56.594,57.094,0.0,80.75,72.0,70.0,1000.0,200.0,0.832,997.5,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.587,11.643,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.0,544.0,303.25,520.5,528.0,528.0,-0.0,10.789,0.0,15.303,1.465,0.384,-0.031,0.0,0.0,-0.004
8282007,902,1.0,1.0,1.0,1.0,100.0,82.401,40.0,40.0,40.0,1.0,1.0,1483.602,393.443,-0.005,11.268,0.0,80.0,55.0,1.4,2135.5,2162.039,2193.9,430.713,56.902,74.553,72.718,74.204,53.801,1.33,2.582,0.337,75.422,60.201,91.169,50.364,79.897,79.68,128.762,109.687,128.06,44.944,55.176,54.673,-10.867,110.0,110.0,71.563,74.063,57.625,58.063,0.0,34.188,72.0,70.0,1000.0,200.0,0.103,201.0,83.75,75.5,-0.026,73.125,72.875,57.719,58.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.215,508.5,77.25,76.563,0.0,72.688,73.0,57.469,58.031,0.0,37.781,72.0,70.0,1000.0,200.0,0.178,461.5,85.25,72.0,0.0,74.313,69.625,56.719,57.094,0.0,81.125,72.0,70.0,1000.0,200.0,0.829,995.0,74.188,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.582,11.633,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,521.0,528.5,527.5,-0.0,10.714,0.0,15.184,1.484,0.393,-0.031,0.0,0.0,-0.004
8282007,903,1.0,1.0,1.0,1.0,100.0,84.716,40.0,40.0,40.0,1.0,1.0,1503.508,394.614,-0.005,11.253,0.0,80.0,55.0,1.4,2165.5,2172.316,2193.9,433.587,57.009,74.553,72.718,74.204,54.019,1.356,2.621,0.334,75.714,60.431,91.308,50.449,79.897,79.787,128.614,109.58,127.912,45.162,55.281,54.892,-10.867,110.0,110.0,71.563,74.25,57.531,58.063,0.0,34.031,72.0,70.0,1000.0,200.0,0.103,201.5,83.375,75.375,-0.026,73.125,72.25,57.781,58.563,0.0,46.156,72.0,70.0,1000.0,200.0,0.221,516.5,77.25,76.563,0.0,72.688,73.0,57.719,58.031,0.0,38.594,72.0,70.0,1000.0,200.0,0.181,463.0,85.0,72.063,0.0,74.313,69.813,56.813,57.094,0.0,80.625,72.0,70.0,1000.0,200.0,0.833,999.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.647,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,521.0,528.5,527.5,-0.0,10.82,0.0,15.164,1.504,0.395,-0.03,0.0,0.0,-0.004
8282007,904,1.0,1.0,1.0,1.0,100.0,87.206,40.0,40.0,40.0,1.0,1.0,1521.073,396.956,-0.005,11.121,0.0,80.0,55.0,1.4,2180.5,2175.254,2205.064,442.209,57.116,74.553,72.718,74.204,54.019,1.353,2.625,0.348,75.92,60.577,91.141,50.59,79.897,79.894,128.466,109.367,127.764,45.017,55.386,55.256,-10.852,110.0,110.0,71.563,74.375,57.719,58.188,0.0,35.438,72.0,70.0,1000.0,200.0,0.095,191.875,83.25,75.25,-0.026,72.938,72.125,57.781,58.563,0.0,45.719,72.0,70.0,1000.0,200.0,0.224,519.0,77.25,76.563,0.0,72.625,73.0,57.719,58.031,0.0,38.188,72.0,70.0,1000.0,200.0,0.186,471.0,84.875,72.063,0.0,74.188,70.313,57.031,57.406,0.0,80.125,72.0,70.0,1000.0,200.0,0.839,1002.5,74.0,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.584,11.648,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,517.5,524.5,544.0,303.0,521.5,528.5,527.5,-0.0,10.982,0.0,15.771,1.521,0.397,-0.03,0.0,0.0,-0.004
8282007,905,1.0,1.0,1.0,1.0,100.0,89.713,40.0,40.0,40.0,1.0,1.0,1524.586,402.81,-0.005,11.106,0.0,80.0,55.0,1.4,2184.25,2182.601,2214.368,436.461,57.116,74.553,72.826,74.313,54.019,1.356,2.632,0.352,76.123,60.782,90.836,50.73,79.897,80.001,128.245,109.261,127.617,44.29,55.176,55.184,-10.852,110.0,110.0,71.688,74.375,57.719,58.313,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.125,82.938,75.25,-0.026,72.938,72.5,57.906,58.563,0.0,47.0,72.0,70.0,1000.0,200.0,0.226,518.5,77.25,76.563,0.0,72.625,73.0,57.719,58.125,0.0,38.594,72.0,70.0,1000.0,200.0,0.182,470.0,84.688,72.063,0.0,73.938,70.188,57.031,57.406,0.0,79.563,72.0,70.0,1000.0,200.0,0.844,1004.5,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.577,11.647,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,522.0,528.5,527.0,-0.0,11.114,0.0,16.761,1.525,0.403,-0.029,0.0,0.0,-0.003
8282007,906,1.0,1.0,1.0,1.0,100.0,91.592,40.0,40.0,40.0,1.0,1.0,1537.466,402.81,-0.005,11.135,0.0,80.0,55.0,1.4,2184.25,2198.775,2218.09,447.959,57.009,74.661,72.935,74.423,53.801,1.337,2.646,0.345,76.33,60.933,90.085,50.73,79.974,80.001,128.171,109.154,127.469,43.127,54.966,54.746,-10.867,110.0,110.0,71.688,73.938,57.719,58.313,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.5,82.75,75.25,-0.026,72.938,72.125,57.906,58.688,0.0,47.188,72.0,70.0,1000.0,200.0,0.232,529.0,77.25,76.563,0.0,72.5,73.125,57.844,58.125,0.0,38.844,72.0,70.0,1000.0,200.0,0.185,473.75,84.563,72.188,0.0,74.0,70.188,56.813,57.313,0.0,79.375,72.0,70.0,1000.0,200.0,0.841,1003.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.58,11.647,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.0,544.0,303.0,520.5,529.0,527.0,-0.0,10.928,0.0,17.929,1.537,0.403,-0.028,0.0,0.0,-0.004
8282007,907,1.0,1.0,1.0,1.0,100.0,93.216,40.0,40.0,40.0,1.0,1.0,1540.979,402.81,-0.005,11.135,0.0,80.0,55.0,1.4,2207.375,2194.362,2221.812,443.647,56.796,74.661,72.826,74.423,53.474,1.364,2.653,0.356,76.452,61.156,89.362,50.674,79.974,80.109,128.024,108.941,127.321,42.255,54.022,54.09,-10.852,110.0,110.0,71.688,73.938,57.625,58.188,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,197.0,82.563,75.188,-0.026,72.938,72.25,57.781,58.688,0.0,47.75,72.0,70.0,1000.0,200.0,0.239,535.5,77.25,76.563,0.0,72.5,72.813,57.656,58.125,0.0,39.125,72.0,70.0,1000.0,200.0,0.181,466.75,84.375,72.188,0.0,74.313,70.188,56.594,57.188,0.0,78.5,72.0,70.0,1000.0,200.0,0.848,1008.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.561,11.636,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,524.5,544.0,303.0,520.5,529.0,526.5,-0.0,11.199,0.0,18.267,1.541,0.403,-0.028,0.0,0.0,-0.004
8282007,908,1.0,1.0,1.0,1.0,100.0,94.326,40.0,40.0,40.0,1.0,1.0,1544.492,406.323,-0.005,11.165,0.0,80.0,55.0,1.4,2207.375,2195.833,2229.256,445.084,56.476,74.661,72.718,74.423,53.039,1.368,2.657,0.352,76.564,61.181,89.418,50.336,79.974,80.109,127.876,108.941,127.174,41.964,53.498,53.725,-10.852,110.0,110.0,71.688,74.063,57.406,58.188,0.0,34.344,72.0,70.0,1000.0,200.0,0.103,201.0,82.375,75.063,-0.026,72.813,71.875,57.719,58.563,0.0,48.688,72.0,70.0,1000.0,200.0,0.241,540.0,77.25,76.563,0.0,72.375,73.0,57.469,58.031,0.0,40.094,72.0,70.0,1000.0,200.0,0.187,472.5,84.25,72.188,0.0,74.375,70.125,56.531,57.094,0.0,79.438,72.0,70.0,1000.0,200.0,0.836,999.0,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.577,11.645,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,524.5,544.0,303.0,523.0,529.0,526.5,-0.0,11.385,0.0,18.203,1.544,0.406,-0.028,0.0,0.0,-0.003
8282007,909,1.0,1.0,1.0,1.0,100.0,95.619,40.0,40.0,40.0,1.0,1.0,1577.279,407.494,-0.005,11.194,0.0,80.0,55.0,1.4,2213.75,2213.494,2232.979,447.959,56.369,74.661,72.718,74.423,52.93,1.387,2.653,0.348,76.815,61.439,89.501,50.111,79.974,80.109,127.729,108.729,127.026,41.6,53.393,53.506,-10.852,110.0,110.0,71.688,74.25,57.406,57.906,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.75,82.125,74.875,-0.026,72.75,72.5,57.625,58.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.248,541.5,77.25,76.563,0.0,72.375,72.938,57.25,57.844,0.0,40.0,72.0,70.0,1000.0,200.0,0.185,469.75,84.188,72.375,0.0,74.313,70.188,56.25,57.0,0.0,78.5,72.0,70.0,1000.0,200.0,0.847,1008.0,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.574,11.648,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,525.5,543.5,303.25,522.0,529.0,526.5,-0.0,11.301,0.0,18.478,1.577,0.407,-0.028,0.0,0.0,-0.003
8282007,910,1.0,1.0,1.0,1.0,100.0,96.524,40.0,40.0,40.0,1.0,1.0,1579.62,411.007,-0.005,11.091,0.0,80.0,55.0,1.4,2219.5,2231.176,2242.284,456.586,56.156,74.661,72.718,74.423,52.712,1.356,2.674,0.356,76.92,61.497,89.39,49.914,79.974,80.109,127.434,108.409,126.878,41.092,53.393,53.288,-10.867,110.0,110.0,71.688,74.375,57.125,57.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.098,197.0,82.0,74.813,-0.026,72.75,72.125,57.5,58.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.258,553.5,77.25,76.563,0.0,72.25,72.563,57.156,57.688,0.0,38.813,72.0,70.0,1000.0,200.0,0.194,483.0,84.063,72.5,0.0,74.0,70.188,56.0,56.813,0.0,79.5,72.0,70.0,1000.0,200.0,0.834,997.5,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.574,11.642,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,543.5,303.0,522.0,529.5,526.5,-0.0,10.996,0.0,18.757,1.58,0.411,-0.027,0.0,0.0,-0.003
8282007,911,1.0,1.0,1.0,1.0,100.0,97.24,40.0,40.0,40.0,1.0,1.0,1601.869,409.836,-0.005,11.165,0.0,80.0,55.0,1.4,2225.0,2237.074,2249.729,458.024,55.836,74.661,72.718,74.423,52.386,1.337,2.685,0.348,77.103,61.501,89.306,49.745,80.389,80.109,127.286,108.409,126.805,40.365,52.973,52.996,-10.852,110.0,110.0,71.688,74.375,57.0,57.75,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,202.375,82.0,74.813,-0.026,72.75,72.188,57.5,58.219,0.0,48.969,72.0,70.0,1000.0,200.0,0.262,560.0,77.25,76.688,0.0,72.375,72.563,57.094,57.625,0.0,39.5,72.0,70.0,1000.0,200.0,0.189,477.75,83.75,72.375,0.0,74.188,69.813,56.0,56.625,0.0,79.375,72.0,70.0,1000.0,200.0,0.836,997.5,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.585,11.65,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,544.0,303.0,524.0,529.5,526.0,-0.0,11.185,0.0,19.559,1.602,0.41,-0.027,0.0,0.0,-0.003
8282007,912,1.0,1.0,1.0,1.0,100.0,97.693,40.0,40.0,40.0,1.0,1.0,1590.159,411.007,-0.005,11.032,0.0,80.0,55.0,1.4,2243.375,2222.333,2231.118,452.272,55.836,74.661,72.718,74.423,52.277,1.372,2.674,0.356,77.136,61.701,89.195,49.547,80.389,80.109,127.139,108.303,126.657,40.074,52.659,52.777,-10.852,110.0,110.0,71.688,74.25,56.813,57.656,0.0,34.906,72.0,70.0,1000.0,200.0,0.1,195.625,81.563,74.688,-0.026,72.75,71.75,57.219,58.156,0.0,49.688,72.0,70.0,1000.0,200.0,0.255,556.5,77.25,76.563,0.0,72.063,72.563,56.875,57.563,0.0,39.25,72.0,70.0,1000.0,200.0,0.196,486.25,83.688,72.5,0.0,73.938,70.125,55.844,56.531,0.0,79.25,72.0,70.0,1000.0,200.0,0.837,1000.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.574,11.64,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,543.5,303.0,524.0,529.5,526.0,-0.0,11.135,0.0,19.438,1.59,0.411,-0.026,0.0,0.0,-0.004
8282007,913,1.0,1.0,1.0,1.0,100.0,98.142,40.0,40.0,40.0,1.0,1.0,1606.552,414.52,-0.005,11.135,0.0,80.0,55.0,1.4,2243.375,2241.5,2240.423,459.462,55.623,74.661,72.609,74.423,51.95,1.375,2.721,0.323,77.197,61.745,89.167,49.435,80.389,80.216,126.918,108.196,126.509,39.783,52.554,52.558,-10.852,110.0,110.0,71.688,74.375,56.594,57.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.125,81.438,74.688,-0.026,72.563,71.5,57.094,58.094,0.0,49.594,72.0,70.0,1000.0,200.0,0.262,557.0,77.25,76.563,0.0,72.25,72.938,56.781,57.438,0.0,39.375,72.0,70.0,1000.0,200.0,0.192,482.5,83.563,72.5,0.0,73.938,69.813,55.594,56.406,0.0,79.0,72.0,70.0,1000.0,200.0,0.838,1002.5,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.589,11.653,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,526.0,543.5,302.75,524.0,529.5,526.0,-0.0,11.138,0.0,19.733,1.607,0.415,-0.026,0.0,0.0,-0.004
8282007,914,1.0,1.0,1.0,1.0,100.0,98.307,40.0,40.0,40.0,1.0,1.0,1599.527,412.178,-0.005,11.076,0.0,80.0,55.0,1.4,2243.5,2231.176,2232.979,460.9,55.41,74.661,72.5,74.423,51.841,1.383,2.692,0.37,77.24,61.804,89.084,49.322,80.389,80.323,126.844,107.984,126.361,39.42,52.344,52.34,-10.867,110.0,110.0,71.75,73.938,56.5,57.5,0.0,34.531,72.0,70.0,1000.0,200.0,0.103,198.25,81.125,74.688,-0.026,72.563,71.688,57.0,58.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.27,569.0,77.25,76.563,0.0,72.063,72.813,56.688,57.219,0.0,39.75,72.0,70.0,1000.0,200.0,0.184,468.75,83.5,72.563,0.0,73.938,69.688,55.531,56.156,0.0,78.813,72.0,70.0,1000.0,200.0,0.839,1002.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.576,11.643,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,525.5,543.5,303.25,524.0,529.5,526.0,-0.0,11.073,0.0,19.853,1.6,0.412,-0.024,0.0,0.0,-0.003
8282007,915,1.0,1.0,1.0,1.0,100.0,98.238,40.0,40.0,40.0,1.0,1.0,1605.382,416.862,-0.005,11.106,0.0,80.0,55.0,1.4,2237.625,2235.6,2246.007,458.024,55.196,74.661,72.5,74.423,51.732,1.375,2.724,0.356,77.277,61.807,89.056,49.097,80.389,80.43,126.696,107.877,126.288,39.129,52.134,52.194,-10.852,110.0,110.0,71.688,73.875,56.406,57.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,201.5,81.0,74.625,-0.026,72.313,71.313,56.938,57.844,0.0,48.5,72.0,70.0,1000.0,200.0,0.272,570.5,77.25,76.563,0.0,72.063,72.938,56.469,57.156,0.0,40.375,72.0,70.0,1000.0,200.0,0.181,468.5,83.375,72.563,0.0,73.938,69.688,55.344,56.031,0.0,78.375,72.0,70.0,1000.0,200.0,0.841,1004.0,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.568,11.639,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,525.5,544.0,303.5,524.5,530.0,525.5,-0.0,11.157,0.0,20.132,1.605,0.417,-0.024,0.0,0.0,-0.003
8282007,916,1.0,1.0,1.0,1.0,100.0,98.182,40.0,40.0,40.0,1.0,1.0,1598.356,414.52,-0.005,11.135,0.0,80.0,55.0,1.4,2237.625,2216.44,2244.146,450.835,55.09,74.661,72.5,74.423,51.515,1.402,2.721,0.345,77.314,61.901,88.862,48.815,80.389,80.43,126.549,107.771,126.14,38.911,51.924,51.975,-10.852,110.0,110.0,71.75,73.75,56.219,57.219,0.0,34.781,72.0,70.0,1000.0,200.0,0.102,197.125,80.875,74.5,-0.026,72.313,71.313,56.688,57.531,0.0,49.031,72.0,70.0,1000.0,200.0,0.257,558.0,77.25,76.563,0.0,72.063,72.938,56.25,57.0,0.0,39.813,72.0,70.0,1000.0,200.0,0.186,470.75,83.188,72.688,0.0,73.938,70.0,55.281,55.906,0.0,77.625,72.0,70.0,1000.0,200.0,0.85,1008.0,74.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.58,11.651,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,525.5,543.5,303.0,525.0,529.5,526.0,-0.0,11.179,0.0,20.184,1.598,0.415,-0.024,0.0,0.0,-0.004
8282007,917,1.0,1.0,1.0,1.0,100.0,97.707,40.0,40.0,40.0,1.0,1.0,1592.501,418.033,-0.005,11.15,0.0,80.0,55.0,1.4,2234.75,2216.44,2242.284,450.835,54.876,74.661,72.5,74.313,51.188,1.383,2.713,0.363,77.329,61.867,88.806,48.646,80.525,80.537,126.328,107.664,125.918,38.62,51.715,51.756,-10.867,110.0,110.0,71.75,74.375,56.0,57.063,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.625,80.563,74.5,-0.026,72.313,71.5,56.625,57.531,0.0,49.063,72.0,70.0,1000.0,200.0,0.253,554.0,77.25,76.563,0.0,72.063,72.813,56.156,56.906,0.0,39.406,72.0,70.0,1000.0,200.0,0.198,486.0,83.0,72.75,0.0,73.813,70.0,55.063,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.833,997.0,74.188,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.579,11.655,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,525.5,544.0,303.0,524.0,530.0,525.5,-0.0,11.185,0.0,20.325,1.593,0.418,-0.023,0.0,0.0,-0.004
8282007,918,1.0,1.0,1.0,1.0,100.0,97.26,40.0,40.0,40.0,1.0,1.0,1608.894,415.691,-0.005,11.076,0.0,80.0,55.0,1.4,2250.0,2223.806,2242.284,460.9,54.77,74.661,72.392,74.423,51.079,1.387,2.742,0.348,77.377,61.887,88.917,48.505,80.525,80.644,126.254,107.451,125.845,38.402,51.61,51.611,-10.867,110.0,110.0,71.875,74.063,55.906,56.906,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,201.0,80.438,74.313,-0.026,72.188,71.0,56.5,57.5,0.0,49.0,72.0,70.0,1000.0,200.0,0.265,563.0,77.25,76.688,0.0,72.0,72.813,56.094,56.594,0.0,39.094,72.0,70.0,1000.0,200.0,0.19,477.5,83.0,72.688,0.0,73.625,69.625,54.969,55.625,0.0,77.688,72.0,70.0,1000.0,200.0,0.844,1005.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.593,11.661,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,517.0,526.0,543.5,303.0,524.5,530.0,525.5,-0.0,11.077,0.0,20.303,1.609,0.416,-0.023,0.0,0.0,-0.003
8282007,919,1.0,1.0,1.0,1.0,100.0,96.416,40.0,40.0,40.0,1.0,1.0,1599.527,414.52,-0.005,11.032,0.0,80.0,55.0,1.4,2250.0,2229.702,2240.423,455.148,54.557,74.553,72.283,74.313,50.97,1.383,2.738,0.352,77.37,61.89,88.834,48.421,80.525,80.752,126.18,107.345,125.771,38.33,51.4,51.538,-10.852,110.0,110.0,71.875,74.25,55.813,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.102,200.875,80.313,74.313,-0.026,72.188,71.0,56.438,57.375,0.0,47.969,72.0,70.0,1000.0,200.0,0.267,565.5,77.25,76.563,0.0,72.0,72.813,55.875,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.191,477.75,82.875,72.75,0.0,73.438,69.688,54.781,55.375,0.0,78.875,72.0,70.0,1000.0,200.0,0.83,995.5,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.572,11.638,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,526.0,543.5,303.0,524.0,530.0,525.5,-0.0,11.148,0.0,20.222,1.6,0.415,-0.023,0.0,0.0,-0.003
8282007,920,1.0,1.0,1.0,1.0,100.0,95.648,40.0,40.0,40.0,1.0,1.0,1612.407,415.691,-0.005,11.121,0.0,80.0,55.0,1.4,2240.375,2232.65,2247.868,466.653,54.45,74.553,72.283,74.313,50.861,1.379,2.717,0.352,77.469,61.916,88.945,48.196,80.525,80.644,125.885,107.132,125.549,38.112,51.295,51.392,-10.867,110.0,110.0,71.75,74.063,55.688,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,203.75,80.25,74.188,-0.026,72.188,71.063,56.313,57.063,0.0,48.125,72.0,70.0,1000.0,200.0,0.265,563.5,77.25,76.563,0.0,72.0,72.563,55.688,56.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.189,474.5,82.813,72.75,0.0,73.313,70.0,54.656,55.375,0.0,77.438,72.0,70.0,1000.0,200.0,0.845,1006.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.577,11.647,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,526.0,544.0,303.0,524.0,530.0,525.5,-0.0,11.203,0.0,20.497,1.612,0.416,-0.023,0.0,0.0,-0.003
8282007,921,1.0,1.0,1.0,1.0,100.0,94.774,40.0,40.0,40.0,1.0,1.0,1596.014,414.52,-0.005,11.047,0.0,80.0,55.0,1.4,2241.75,2197.304,2246.007,449.397,54.343,74.553,72.283,74.313,50.644,1.421,2.731,0.367,77.39,61.926,88.834,48.055,80.525,80.752,125.664,107.026,125.402,37.894,51.19,51.246,-10.867,110.0,110.0,71.875,73.938,55.406,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.096,195.5,79.938,74.188,-0.026,72.125,71.188,56.0,56.938,0.0,49.25,72.0,70.0,1000.0,200.0,0.255,551.5,77.25,76.563,0.0,71.938,72.563,55.563,56.344,0.0,39.813,72.0,70.0,1000.0,200.0,0.18,463.5,82.625,72.75,0.0,73.188,69.438,54.469,55.094,0.0,77.125,72.0,70.0,1000.0,200.0,0.845,1005.5,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.574,11.636,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,517.5,526.0,543.5,303.25,524.5,530.0,525.5,-0.0,11.094,0.0,20.473,1.596,0.415,-0.022,0.0,0.0,-0.003
8282007,922,1.0,1.0,1.0,1.0,100.0,93.531,40.0,40.0,40.0,1.0,1.0,1597.185,418.033,-0.005,11.106,0.0,80.0,55.0,1.4,2232.25,2216.44,2257.175,452.272,54.13,74.553,72.283,74.313,50.535,1.406,2.721,0.337,77.41,61.93,89.001,47.942,80.856,80.752,125.59,106.919,125.328,37.748,51.085,51.1,-10.852,110.0,110.0,71.75,74.25,55.281,56.469,0.0,34.344,72.0,70.0,1000.0,200.0,0.105,200.5,79.813,74.063,-0.026,72.188,71.0,56.0,56.844,0.0,47.813,72.0,70.0,1000.0,200.0,0.266,564.5,77.25,76.563,0.0,71.938,72.563,55.5,56.219,0.0,39.125,72.0,70.0,1000.0,200.0,0.181,464.25,82.5,73.0,0.0,73.313,69.438,54.375,55.094,0.0,77.938,72.0,70.0,1000.0,200.0,0.833,999.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.576,11.642,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,526.0,543.5,303.0,524.5,530.0,525.5,-0.0,11.118,0.0,20.583,1.597,0.418,-0.022,0.0,0.0,-0.003
8282007,923,1.0,1.0,1.0,1.0,100.0,92.509,40.0,40.0,40.0,1.0,1.0,1598.356,414.52,-0.005,11.062,0.0,80.0,55.0,1.4,2218.25,2210.55,2249.729,452.272,54.13,74.553,72.175,74.204,50.317,1.402,2.735,0.345,77.378,61.897,88.917,47.829,80.856,80.752,125.369,106.706,125.106,37.603,50.98,50.954,-10.852,110.0,110.0,71.875,74.25,55.281,56.406,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.125,79.688,74.063,-0.026,71.938,71.5,55.906,56.844,0.0,48.844,72.0,70.0,1000.0,200.0,0.259,559.0,77.25,76.688,0.0,71.938,72.5,55.375,56.219,0.0,39.219,72.0,70.0,1000.0,200.0,0.179,462.5,82.5,73.0,0.0,73.25,69.188,54.281,54.969,0.0,77.5,72.0,70.0,1000.0,200.0,0.838,1001.0,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.596,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,517.5,526.0,543.5,302.75,526.0,529.5,525.5,-0.0,11.04,0.0,20.501,1.598,0.415,-0.021,0.0,0.0,-0.003
8282007,924,1.0,1.0,1.0,1.0,100.0,91.02,40.0,40.0,40.0,1.0,1.0,1585.475,418.033,-0.005,11.032,0.0,80.0,55.0,1.4,2218.25,2198.775,2242.284,443.647,53.917,74.446,72.175,74.204,50.426,1.417,2.738,0.37,77.366,61.906,89.001,47.52,80.856,80.966,125.221,106.494,125.106,37.53,50.771,50.881,-10.867,110.0,110.0,71.75,73.875,55.219,56.313,0.0,35.031,72.0,70.0,1000.0,200.0,0.1,196.375,79.625,74.063,-0.026,71.938,71.188,55.813,56.781,0.0,48.094,72.0,70.0,1000.0,200.0,0.254,553.0,77.25,76.563,0.0,72.0,72.5,55.375,55.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.186,470.25,82.375,73.0,0.0,73.313,69.438,54.188,54.844,0.0,77.125,72.0,70.0,1000.0,200.0,0.839,1003.5,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.593,11.648,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,526.5,544.0,303.0,524.5,530.0,525.5,-0.0,11.124,0.0,20.445,1.585,0.418,-0.021,0.0,0.0,-0.003
8282007,925,1.0,1.0,1.0,1.0,100.0,89.897,40.0,40.0,40.0,1.0,1.0,1603.04,413.349,-0.005,11.135,0.0,80.0,55.0,1.4,2221.0,2203.19,2240.423,453.71,53.917,74.446,72.066,74.204,50.208,1.413,2.735,0.348,77.365,61.888,88.889,47.576,80.856,80.966,125.074,106.6,124.885,37.458,50.666,50.808,-10.867,110.0,110.0,71.75,74.438,55.094,56.063,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.25,79.5,73.938,-0.026,72.125,70.875,55.719,56.688,0.0,47.969,72.0,70.0,1000.0,200.0,0.254,551.0,77.25,76.563,0.0,72.0,72.5,55.094,55.938,0.0,38.813,72.0,70.0,1000.0,200.0,0.18,464.0,82.188,73.063,0.0,73.188,69.25,54.094,54.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.838,1002.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.582,11.645,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,527.0,543.5,303.25,524.0,530.0,525.5,-0.0,11.255,0.0,20.635,1.603,0.413,-0.021,0.0,0.0,-0.003
8282007,926,1.0,1.0,1.0,1.0,100.0,88.03,40.0,40.0,40.0,1.0,1.0,1596.014,418.033,-0.005,11.135,0.0,80.0,55.0,1.4,2219.375,2191.421,2240.423,443.647,53.704,74.446,72.066,74.204,50.099,1.41,2.738,0.352,77.365,61.892,89.112,47.322,80.856,80.966,124.852,106.387,124.737,37.385,51.085,50.736,-10.852,110.0,110.0,71.75,74.563,55.031,56.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.096,196.25,79.25,73.938,-0.026,71.75,71.188,55.5,56.469,0.0,48.063,72.0,70.0,1000.0,200.0,0.257,554.5,77.25,76.688,0.0,72.0,72.563,55.094,55.781,0.0,39.563,72.0,70.0,1000.0,200.0,0.179,463.25,82.188,73.0,0.0,73.188,69.438,53.875,54.688,0.0,76.688,72.0,70.0,1000.0,200.0,0.842,1004.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.594,11.655,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,517.5,527.0,543.5,303.0,523.5,529.5,525.5,-0.0,10.851,0.0,20.637,1.596,0.418,-0.02,0.0,0.0,-0.003
8282007,927,1.0,1.0,1.0,1.0,100.0,86.631,40.0,40.0,40.0,1.0,1.0,1581.962,413.349,-0.005,11.017,0.0,80.0,55.0,1.4,2219.375,2181.131,2229.256,446.522,53.704,74.446,72.066,74.204,49.99,1.436,2.745,0.359,77.292,61.893,88.945,47.294,80.856,81.073,124.705,106.281,124.589,37.24,50.666,50.736,-10.867,110.0,110.0,71.75,73.875,54.813,55.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.1,196.875,79.125,73.938,-0.026,71.938,71.063,55.5,56.375,0.0,48.0,72.0,70.0,1000.0,200.0,0.242,538.5,77.25,76.688,0.0,72.0,72.5,55.0,55.688,0.0,39.5,72.0,70.0,1000.0,200.0,0.181,465.0,82.0,73.063,0.0,73.063,69.438,53.781,54.5,0.0,76.5,72.0,70.0,1000.0,200.0,0.844,1003.5,74.188,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.569,11.63,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,517.5,527.0,543.5,303.25,524.0,529.5,525.5,-0.0,11.074,0.0,20.641,1.582,0.413,-0.02,0.0,0.0,-0.004
8282007,928,1.0,1.0,1.0,1.0,100.0,84.921,40.0,40.0,40.0,1.0,1.0,1592.501,414.52,-0.005,11.017,0.0,80.0,55.0,1.4,2201.625,2214.967,2238.562,455.148,53.597,74.446,72.066,74.204,50.208,1.375,2.728,0.374,77.296,61.817,89.14,47.097,81.018,81.073,124.631,106.174,124.515,37.167,50.666,50.59,-10.867,110.0,110.0,71.875,73.875,54.813,55.781,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.25,79.0,73.688,-0.026,71.938,71.063,55.313,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.255,553.0,77.25,76.563,0.0,72.0,72.5,55.0,55.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.185,473.5,82.0,73.063,0.0,72.875,69.0,53.781,54.5,0.0,77.938,72.0,70.0,1000.0,200.0,0.825,994.5,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.556,11.617,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,518.0,527.0,543.5,303.0,524.0,529.5,526.0,-0.0,10.955,0.0,20.53,1.593,0.415,-0.02,0.0,0.0,-0.003
8282007,929,1.0,1.0,1.0,1.0,100.0,83.514,40.0,40.0,40.0,1.0,1.0,1570.253,414.52,0.005,11.076,0.0,80.0,55.0,1.4,2223.125,2179.661,2232.979,437.898,53.597,74.446,72.066,74.204,49.99,1.429,2.742,0.363,77.239,61.817,89.001,46.956,81.018,81.18,124.484,105.961,124.368,37.167,50.561,50.59,-10.852,110.0,110.0,71.875,73.75,54.688,55.781,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.125,79.0,73.688,-0.026,71.75,71.063,55.313,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.247,543.5,77.25,76.563,0.0,71.938,72.5,54.906,55.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.183,466.75,81.813,73.063,0.0,72.75,69.438,53.781,54.375,0.0,77.125,72.0,70.0,1000.0,200.0,0.837,999.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.556,11.604,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,527.5,544.0,303.0,526.5,529.5,526.0,0.0,11.1,0.0,20.64,1.57,0.415,-0.02,0.0,0.0,-0.003
8282007,930,1.0,1.0,1.0,1.0,100.0,81.668,40.0,40.0,40.0,1.0,1.0,1586.646,413.349,-0.005,11.062,0.0,80.0,55.0,1.4,2203.875,2188.48,2242.284,450.835,53.49,74.446,72.066,74.204,49.881,1.41,2.713,0.348,77.227,61.775,89.112,46.9,81.018,81.288,124.41,105.855,124.294,37.167,50.561,50.59,-10.867,110.0,110.0,71.75,73.75,54.625,55.656,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.0,78.625,73.688,-0.026,71.75,70.688,55.219,56.188,0.0,46.938,72.0,70.0,1000.0,200.0,0.244,539.5,77.25,76.688,0.0,71.938,72.438,54.813,55.375,0.0,38.75,72.0,70.0,1000.0,200.0,0.179,462.25,81.688,73.063,0.0,72.625,69.25,53.688,54.375,0.0,76.875,72.0,70.0,1000.0,200.0,0.84,1003.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.558,11.607,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,527.5,544.0,303.0,525.0,529.5,525.5,-0.0,11.086,0.0,20.614,1.587,0.413,-0.019,0.0,0.0,-0.003
8282007,931,1.0,1.0,1.0,1.0,100.0,79.868,40.0,40.0,40.0,1.0,1.0,1566.74,412.178,-0.005,11.091,0.0,80.0,55.0,1.4,2199.75,2175.254,2229.256,432.15,53.384,74.446,72.066,74.204,49.772,1.421,2.738,0.348,77.135,61.713,89.14,46.787,81.018,81.395,124.189,105.749,124.072,37.094,50.561,50.517,-10.867,110.0,110.0,71.75,74.25,54.625,55.5,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.375,78.625,73.563,-0.026,71.688,71.0,55.219,56.188,0.0,47.281,72.0,70.0,1000.0,200.0,0.238,532.0,77.25,76.688,0.0,71.938,72.438,54.813,55.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.181,465.75,81.688,73.313,0.0,72.688,69.25,53.688,54.281,0.0,77.75,72.0,70.0,1000.0,200.0,0.829,995.0,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.556,11.603,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,527.5,544.0,303.0,526.0,529.5,525.5,-0.0,11.055,0.0,20.668,1.567,0.412,-0.019,0.0,0.0,-0.003
8282007,932,1.0,1.0,1.0,1.0,100.0,77.729,40.0,40.0,40.0,1.0,1.0,1549.176,409.836,-0.005,11.047,0.0,80.0,55.0,1.4,2199.75,2156.169,2219.951,439.335,53.384,74.446,71.958,74.204,49.772,1.44,2.728,0.374,77.09,61.713,89.084,46.872,81.018,81.395,124.041,105.536,123.999,37.094,50.456,50.517,-10.867,110.0,110.0,71.75,74.063,54.531,55.5,0.0,35.25,72.0,70.0,1000.0,200.0,0.098,195.375,78.438,73.563,-0.026,71.563,71.188,55.219,56.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.235,530.5,77.25,76.563,0.0,71.938,72.313,54.719,55.281,0.0,37.75,72.0,70.0,1000.0,200.0,0.179,459.25,81.563,73.188,0.0,72.438,69.0,53.594,54.219,0.0,76.25,72.0,70.0,1000.0,200.0,0.847,1006.5,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.546,11.601,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,518.0,528.0,544.0,303.25,524.0,530.0,526.0,-0.0,11.097,0.0,20.586,1.549,0.41,-0.019,0.0,0.0,-0.003
8282007,933,1.0,1.0,1.0,1.0,100.0,75.865,40.0,40.0,40.0,1.0,1.0,1565.569,409.836,-0.005,11.239,0.0,80.0,55.0,1.4,2179.25,2184.07,2229.256,445.084,53.277,74.446,71.958,74.204,49.772,1.406,2.692,0.345,77.047,61.603,89.445,46.815,81.413,81.395,123.746,105.429,123.851,36.949,50.561,50.298,-10.852,110.0,110.0,71.75,73.875,54.406,55.344,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.5,78.313,73.563,-0.026,71.75,70.875,55.094,56.094,0.0,46.75,72.0,70.0,1000.0,200.0,0.23,524.0,77.25,76.563,0.0,71.938,72.438,54.719,55.281,0.0,37.156,72.0,70.0,1000.0,200.0,0.182,467.75,81.438,73.188,0.0,72.75,68.938,53.594,54.219,0.0,77.438,72.0,70.0,1000.0,200.0,0.831,998.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.539,11.587,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,518.0,528.0,544.0,303.0,526.5,530.0,526.0,0.0,11.022,0.0,20.83,1.566,0.41,-0.018,0.0,0.0,-0.003
8282007,934,1.0,1.0,1.0,1.0,100.0,74.082,40.0,40.0,40.0,1.0,1.0,1550.347,406.323,-0.005,11.135,0.0,80.0,55.0,1.4,2179.0,2154.702,2221.812,435.024,53.277,74.446,71.958,74.204,49.99,1.402,2.71,0.348,76.918,61.533,89.223,46.618,81.413,81.502,123.599,105.323,123.703,36.949,50.561,50.079,-10.867,110.0,110.0,71.75,73.875,54.406,55.344,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,194.5,78.125,73.438,-0.026,71.688,70.875,55.094,56.094,0.0,46.406,72.0,70.0,1000.0,200.0,0.233,528.5,77.25,76.563,0.0,71.813,72.438,54.719,55.188,0.0,38.875,72.0,70.0,1000.0,200.0,0.169,449.5,81.438,73.313,0.0,72.438,69.25,53.594,54.219,0.0,76.75,72.0,70.0,1000.0,200.0,0.84,1001.5,74.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.547,11.603,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,518.5,528.0,544.0,303.5,526.0,530.0,526.0,0.0,10.741,0.0,20.298,1.55,0.406,-0.018,0.0,0.0,-0.003
