DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,935,1.0,1.0,1.0,1.0,100.0,72.407,40.0,40.0,40.0,1.0,1.0,1563.227,411.007,-0.005,11.18,0.0,80.0,55.0,1.4,2183.875,2179.661,2227.395,446.522,53.277,74.553,72.066,74.313,49.772,1.398,2.699,0.352,76.949,61.555,89.39,46.731,81.413,81.395,123.599,105.216,123.629,36.949,50.561,50.006,-10.867,110.0,110.0,71.75,73.938,54.406,55.344,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.0,78.063,73.438,-0.026,71.563,70.875,54.938,55.875,0.0,45.906,72.0,70.0,1000.0,200.0,0.229,523.5,77.25,76.563,0.0,72.0,72.438,54.469,55.188,0.0,37.781,72.0,70.0,1000.0,200.0,0.177,462.0,81.25,73.313,0.0,72.438,69.438,53.469,54.219,0.0,76.813,72.0,70.0,1000.0,200.0,0.84,1002.5,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.53,11.592,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,518.5,528.5,544.0,303.25,524.0,530.0,526.0,0.0,10.724,0.0,20.267,1.563,0.411,-0.018,0.0,0.0,-0.003
8282007,936,1.0,1.0,1.0,1.0,100.0,70.48,40.0,40.0,40.0,1.0,1.0,1531.611,406.323,-0.005,11.268,0.0,80.0,55.0,1.4,2183.875,2137.107,2219.951,419.22,53.384,74.446,71.958,74.094,49.772,1.429,2.692,0.356,76.767,61.47,89.251,46.562,81.413,81.502,123.377,105.11,123.482,36.876,50.561,49.86,-10.867,110.0,110.0,71.75,73.75,54.406,55.344,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,200.25,77.938,73.25,-0.026,71.75,71.0,54.938,55.875,0.0,46.156,72.0,70.0,1000.0,200.0,0.224,515.5,77.25,76.563,0.0,71.813,72.313,54.469,55.188,0.0,38.531,72.0,70.0,1000.0,200.0,0.169,449.25,81.188,73.313,0.0,72.688,69.5,53.469,54.063,0.0,77.313,72.0,70.0,1000.0,200.0,0.833,997.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.625,11.683,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,528.5,543.5,303.0,526.0,529.0,526.0,0.0,10.691,0.0,20.313,1.532,0.406,-0.018,0.0,0.0,-0.003
8282007,937,1.0,1.0,1.0,1.0,100.0,68.715,40.0,40.0,40.0,1.0,1.0,1537.466,411.007,-0.005,11.357,0.0,80.0,55.0,1.4,2161.75,2154.702,2219.951,437.898,53.277,74.446,71.958,74.204,49.664,1.417,2.699,0.356,76.81,61.443,89.39,46.506,81.413,81.502,123.23,105.004,123.334,36.949,50.666,49.715,-10.852,110.0,110.0,71.875,73.875,54.531,55.281,0.0,34.75,72.0,70.0,1000.0,200.0,0.102,198.25,77.813,73.25,-0.026,71.75,71.063,54.938,55.75,0.0,45.188,72.0,70.0,1000.0,200.0,0.232,525.0,77.25,76.563,0.0,71.813,72.5,54.469,55.188,0.0,38.031,72.0,70.0,1000.0,200.0,0.17,451.25,81.125,73.313,0.0,72.625,69.188,53.469,54.063,0.0,77.0,72.0,70.0,1000.0,200.0,0.836,1001.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.613,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,518.0,528.5,543.5,303.0,525.5,529.5,526.0,0.0,10.57,0.0,20.129,1.537,0.411,-0.017,0.0,0.0,-0.003
8282007,938,1.0,1.0,1.0,1.0,100.0,66.682,40.0,40.0,40.0,1.0,1.0,1539.808,405.152,-0.005,11.416,0.0,80.0,55.0,1.4,2165.875,2147.368,2206.925,430.713,53.277,74.446,71.958,74.204,49.664,1.429,2.696,0.341,76.716,61.336,89.418,46.477,81.821,81.716,123.009,104.791,123.186,36.876,50.771,49.277,-10.852,110.0,110.0,71.875,74.063,54.406,55.281,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,203.25,77.813,73.25,-0.026,71.938,70.688,54.813,55.75,0.0,46.063,72.0,70.0,1000.0,200.0,0.221,519.0,77.25,76.688,0.0,71.813,72.438,54.375,55.125,0.0,37.75,72.0,70.0,1000.0,200.0,0.176,456.75,81.125,73.375,0.0,72.438,69.25,53.313,53.875,0.0,76.563,72.0,70.0,1000.0,200.0,0.821,992.0,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.623,11.688,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.5,528.5,544.0,303.0,523.5,529.5,526.0,0.0,10.189,0.0,19.656,1.54,0.405,-0.017,0.0,0.0,-0.003
8282007,939,1.0,1.0,1.0,1.0,100.0,65.197,40.0,40.0,40.0,1.0,1.0,1523.415,407.494,-0.005,11.386,0.0,80.0,55.0,1.4,2171.25,2129.782,2205.064,423.529,53.384,74.553,72.066,74.204,49.881,1.436,2.671,0.345,76.628,61.362,89.696,46.534,81.821,81.823,122.935,104.684,123.112,36.876,51.085,49.35,-10.852,110.0,110.0,71.75,74.25,54.406,55.281,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.5,77.5,73.25,-0.026,71.75,70.688,54.938,55.75,0.0,46.5,72.0,70.0,1000.0,200.0,0.219,511.25,77.25,76.563,0.0,71.813,72.438,54.375,55.125,0.0,38.156,72.0,70.0,1000.0,200.0,0.172,452.5,81.0,73.375,0.0,72.438,69.5,53.469,54.063,0.0,75.438,72.0,70.0,1000.0,200.0,0.833,998.5,74.188,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.601,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,529.0,544.0,303.25,525.0,529.5,526.0,0.0,9.996,0.0,19.719,1.523,0.407,-0.016,0.0,0.0,-0.003
8282007,940,1.0,1.0,1.0,1.0,100.0,63.271,40.0,40.0,40.0,1.0,1.0,1509.363,405.152,-0.005,11.416,0.0,80.0,55.0,1.4,2163.125,2129.782,2206.925,417.784,53.49,74.446,71.849,74.204,50.208,1.436,2.682,0.352,76.564,61.305,89.723,46.534,81.821,81.931,122.714,104.578,122.965,36.876,51.295,48.985,-10.852,110.0,110.0,71.875,73.875,54.406,55.281,0.0,33.844,72.0,70.0,1000.0,200.0,0.108,205.75,77.375,73.125,-0.026,71.75,71.063,54.813,55.75,0.0,45.844,72.0,70.0,1000.0,200.0,0.222,513.5,77.25,76.563,0.0,71.813,72.5,54.469,55.125,0.0,37.438,72.0,70.0,1000.0,200.0,0.165,442.75,80.813,73.375,0.0,72.438,69.0,53.594,54.063,0.0,77.313,72.0,70.0,1000.0,200.0,0.828,996.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.607,11.672,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,519.0,529.0,544.0,303.0,525.5,529.0,526.0,0.0,9.587,0.0,19.193,1.509,0.405,-0.016,0.0,0.0,-0.003
8282007,941,1.0,1.0,1.0,1.0,100.0,61.765,40.0,40.0,40.0,1.0,1.0,1529.269,403.981,-0.005,11.46,0.0,80.0,55.0,1.4,2163.125,2141.504,2206.925,433.587,53.49,74.553,72.066,74.313,50.099,1.421,2.689,0.356,76.514,61.175,89.835,46.618,81.821,81.823,122.492,104.471,122.817,36.876,51.715,48.84,-10.852,110.0,110.0,71.875,74.063,54.406,55.281,0.0,34.719,72.0,70.0,1000.0,200.0,0.102,200.75,77.313,73.125,-0.026,71.938,71.0,54.938,55.75,0.0,46.719,72.0,70.0,1000.0,200.0,0.215,506.75,77.25,76.563,0.0,71.938,72.313,54.469,55.125,0.0,37.656,72.0,70.0,1000.0,200.0,0.173,452.0,80.813,73.375,0.0,72.25,69.25,53.594,54.219,0.0,77.313,72.0,70.0,1000.0,200.0,0.828,998.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.604,11.671,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,529.0,544.0,303.25,523.5,529.0,526.0,0.0,9.24,0.0,19.036,1.529,0.404,-0.016,0.0,0.0,-0.003
8282007,942,1.0,1.0,1.0,1.0,100.0,60.376,40.0,40.0,40.0,1.0,1.0,1535.124,402.81,-0.005,11.475,0.0,80.0,55.0,1.4,2166.5,2160.571,2201.343,436.461,53.597,74.446,71.958,74.204,50.317,1.413,2.682,0.337,76.539,61.224,90.279,46.731,81.821,81.931,122.345,104.365,122.669,36.803,51.82,48.767,-10.852,110.0,110.0,71.75,73.938,54.531,55.344,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,197.125,77.188,73.0,-0.026,71.75,70.875,54.938,55.75,0.0,45.156,72.0,70.0,1000.0,200.0,0.231,526.0,77.25,76.563,0.0,71.938,72.5,54.469,55.188,0.0,37.375,72.0,70.0,1000.0,200.0,0.173,453.5,80.688,73.563,0.0,72.438,69.25,53.688,54.219,0.0,77.0,72.0,70.0,1000.0,200.0,0.835,1000.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.602,11.672,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,519.0,529.0,544.0,303.0,525.0,529.0,526.0,0.0,9.142,0.0,19.061,1.535,0.403,-0.016,0.0,0.0,-0.003
8282007,943,1.0,1.0,1.0,1.0,100.0,59.162,40.0,40.0,40.0,1.0,1.0,1516.389,402.81,-0.005,11.564,0.0,80.0,55.0,1.4,2155.75,2126.853,2201.343,423.529,53.704,74.553,71.958,74.204,50.426,1.425,2.682,0.345,76.484,61.221,89.974,46.703,81.821,81.931,122.05,104.259,122.448,36.876,51.924,48.694,-10.852,110.0,110.0,71.75,74.438,54.625,55.344,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,205.25,77.125,73.0,-0.027,71.75,70.688,54.938,55.875,0.0,45.719,72.0,70.0,1000.0,200.0,0.217,509.75,77.25,76.688,0.0,72.0,72.438,54.719,55.188,0.0,38.563,72.0,70.0,1000.0,200.0,0.166,445.25,80.625,73.375,0.0,72.188,69.688,53.688,54.281,0.0,76.625,72.0,70.0,1000.0,200.0,0.823,992.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.596,11.666,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,519.0,529.0,544.0,303.0,525.5,529.0,526.5,0.0,9.082,0.0,18.974,1.516,0.403,-0.016,0.0,0.0,-0.003
8282007,944,1.0,1.0,1.0,1.0,100.0,57.996,40.0,40.0,40.0,1.0,1.0,1514.047,403.981,-0.005,11.593,0.0,80.0,55.0,1.4,2155.75,2128.318,2206.925,413.475,53.81,74.446,72.066,74.204,50.426,1.41,2.692,0.352,76.433,61.159,89.946,46.787,82.411,81.931,122.05,104.046,122.448,36.803,52.134,48.402,-10.867,110.0,110.0,71.75,74.25,54.625,55.344,0.0,34.625,72.0,70.0,1000.0,200.0,0.102,201.0,76.938,72.875,-0.026,71.938,70.875,55.094,55.875,0.0,45.75,72.0,70.0,1000.0,200.0,0.215,507.75,77.25,76.688,0.0,72.0,72.5,54.813,55.188,0.0,38.594,72.0,70.0,1000.0,200.0,0.167,446.0,80.5,73.563,0.0,72.188,69.688,53.781,54.375,0.0,76.5,72.0,70.0,1000.0,200.0,0.821,990.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.609,11.671,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,519.0,529.0,544.0,303.0,523.5,529.0,526.0,0.0,8.771,0.0,18.67,1.514,0.404,-0.015,0.0,0.0,-0.003
8282007,945,1.0,1.0,1.0,1.0,100.0,56.694,40.0,40.0,40.0,1.0,1.0,1503.508,405.152,-0.005,11.593,0.0,80.0,55.0,1.4,2147.625,2118.07,2197.622,424.966,53.81,74.553,72.066,74.204,50.644,1.429,2.682,0.348,76.418,61.129,90.196,46.731,82.411,81.931,121.902,103.833,122.3,36.731,52.344,48.329,-10.852,110.0,110.0,71.875,74.25,54.625,55.5,0.0,35.25,72.0,70.0,1000.0,200.0,0.098,195.5,76.813,72.875,-0.026,71.75,71.063,55.094,55.875,0.0,45.469,72.0,70.0,1000.0,200.0,0.215,508.75,77.25,76.563,0.0,72.063,72.563,54.813,55.281,0.0,38.156,72.0,70.0,1000.0,200.0,0.174,453.0,80.5,73.563,0.0,72.438,69.5,53.875,54.375,0.0,77.625,72.0,70.0,1000.0,200.0,0.816,990.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.589,11.656,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.0,529.0,544.0,303.25,524.0,529.0,526.0,0.0,8.612,0.0,18.669,1.504,0.405,-0.015,0.0,0.0,-0.003
8282007,946,1.0,1.0,1.0,1.0,100.0,55.723,40.0,40.0,40.0,1.0,1.0,1517.56,400.468,-0.005,11.623,0.0,80.0,55.0,1.4,2159.875,2148.835,2218.09,427.839,53.917,74.553,72.175,74.313,50.752,1.387,2.66,0.348,76.407,61.114,90.279,46.928,82.411,82.038,121.829,103.833,122.226,36.731,52.554,48.11,-10.867,110.0,110.0,71.75,73.688,54.688,55.5,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.625,76.688,72.875,-0.026,71.75,71.188,55.219,56.094,0.0,45.469,72.0,70.0,1000.0,200.0,0.214,505.25,77.25,76.563,0.0,72.063,72.563,54.906,55.281,0.0,37.5,72.0,70.0,1000.0,200.0,0.179,464.25,80.5,73.563,0.0,72.625,69.5,54.094,54.5,0.0,77.188,72.0,70.0,1000.0,200.0,0.828,996.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.582,11.655,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.0,529.0,544.0,303.0,526.0,529.0,526.0,0.0,8.359,0.0,18.363,1.518,0.4,-0.014,0.0,0.0,-0.003
8282007,947,1.0,1.0,1.0,1.0,100.0,55.131,40.0,40.0,40.0,1.0,1.0,1522.244,407.494,-0.005,11.667,0.0,80.0,55.0,1.4,2159.875,2148.835,2212.507,427.839,54.13,74.553,72.066,74.313,50.97,1.372,2.678,0.345,76.417,61.126,90.363,46.928,82.411,82.038,121.607,103.726,122.079,36.731,52.869,48.183,-10.852,110.0,110.0,71.875,73.75,54.813,55.656,0.0,35.313,72.0,70.0,1000.0,200.0,0.096,196.0,76.625,72.875,-0.026,71.938,71.188,55.219,56.094,0.0,45.406,72.0,70.0,1000.0,200.0,0.22,516.0,77.188,76.563,0.0,72.063,72.563,55.0,55.375,0.0,38.844,72.0,70.0,1000.0,200.0,0.182,465.0,80.375,73.688,0.0,72.688,69.625,54.188,54.688,0.0,77.188,72.0,70.0,1000.0,200.0,0.836,999.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.587,11.653,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.5,529.5,544.0,303.0,525.5,529.0,526.0,0.0,8.279,0.0,18.551,1.522,0.407,-0.014,0.0,0.0,-0.003
8282007,948,1.0,1.0,1.0,1.0,100.0,54.451,40.0,40.0,40.0,1.0,1.0,1524.586,405.152,-0.005,11.549,0.0,80.0,55.0,1.4,2177.375,2145.902,2205.064,429.276,54.237,74.553,72.175,74.313,51.188,1.391,2.66,0.352,76.429,61.143,90.419,47.097,82.411,82.145,121.46,103.62,121.931,36.658,52.973,48.183,-10.867,110.0,110.0,71.875,73.938,55.031,55.656,0.0,33.938,72.0,70.0,1000.0,200.0,0.107,203.5,76.5,72.688,-0.026,71.938,71.313,55.313,56.188,0.0,45.219,72.0,70.0,1000.0,200.0,0.212,504.5,77.25,76.563,0.0,72.0,72.563,55.0,55.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.177,461.0,80.188,73.563,0.0,72.438,69.813,54.281,54.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.834,998.5,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.584,11.642,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,519.5,529.5,544.0,303.25,525.0,529.5,526.0,0.0,8.158,0.0,18.481,1.525,0.405,-0.014,0.0,0.0,-0.003
8282007,949,1.0,1.0,1.0,1.0,100.0,53.927,40.0,40.0,40.0,1.0,1.0,1517.56,401.639,-0.005,11.623,0.0,80.0,55.0,1.4,2162.5,2150.301,2208.786,432.15,54.343,74.661,72.175,74.313,51.188,1.387,2.671,0.341,76.428,61.143,90.279,47.097,82.716,82.252,121.386,103.514,121.783,36.585,53.078,48.038,-10.867,110.0,110.0,71.938,73.688,55.094,55.781,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.625,76.5,72.813,-0.026,71.938,71.063,55.313,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.223,514.0,77.25,76.563,0.0,72.063,72.563,55.094,55.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.17,455.25,80.188,73.688,0.0,72.25,69.688,54.281,54.844,0.0,77.25,72.0,70.0,1000.0,200.0,0.833,997.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.561,11.626,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,519.0,529.5,544.0,303.0,526.0,529.0,526.0,0.0,8.071,0.0,18.484,1.518,0.402,-0.014,0.0,0.0,-0.003
8282007,950,1.0,1.0,1.0,1.0,100.0,53.471,40.0,40.0,40.0,1.0,1.0,1509.363,406.323,-0.005,11.608,0.0,80.0,55.0,1.4,2165.25,2144.436,2216.229,422.093,54.45,74.661,72.175,74.313,51.406,1.398,2.685,0.334,76.427,61.146,90.279,47.238,82.716,82.252,121.238,103.407,121.709,36.585,53.288,47.965,-10.867,110.0,110.0,71.875,74.25,55.094,55.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,194.875,76.313,72.688,-0.026,71.938,71.313,55.406,56.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.215,507.75,77.25,76.563,0.0,72.063,72.813,55.375,55.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.178,463.5,80.125,73.688,0.0,72.25,69.0,54.469,54.969,0.0,76.938,72.0,70.0,1000.0,200.0,0.838,1001.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.56,11.617,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,529.0,544.0,303.0,526.0,529.0,526.5,0.0,7.909,0.0,18.342,1.509,0.406,-0.014,0.0,0.0,-0.002
8282007,951,1.0,1.0,1.0,1.0,100.0,52.869,40.0,40.0,40.0,1.0,1.0,1516.389,402.81,-0.005,11.593,0.0,80.0,55.0,1.4,2165.25,2148.835,2210.646,429.276,54.45,74.661,72.175,74.423,51.406,1.387,2.667,0.363,76.428,61.142,90.363,47.351,82.716,82.252,121.017,103.301,121.562,36.513,53.393,47.892,-10.852,110.0,110.0,71.875,73.75,55.219,56.0,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,204.5,76.188,72.5,-0.026,71.938,71.0,55.5,56.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.213,507.25,77.25,76.563,0.0,72.0,72.813,55.25,55.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.174,459.75,80.0,73.688,0.0,72.188,69.5,54.469,54.969,0.0,76.75,72.0,70.0,1000.0,200.0,0.84,1002.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.551,11.617,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,529.0,544.0,303.0,525.0,529.0,526.5,0.0,7.815,0.0,18.317,1.516,0.403,-0.014,0.0,0.0,-0.003
8282007,952,1.0,1.0,1.0,1.0,100.0,52.851,40.0,40.0,40.0,1.0,1.0,1519.902,399.297,-0.005,11.623,0.0,80.0,55.0,1.4,2175.25,2141.504,2206.925,420.656,54.557,74.661,72.175,74.423,51.406,1.41,2.66,0.348,76.454,61.199,90.14,47.463,82.716,82.359,120.87,103.088,121.488,36.585,53.498,47.965,-10.852,110.0,110.0,71.938,73.875,55.281,56.0,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,194.5,76.125,72.5,-0.026,71.938,71.625,55.5,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.216,507.5,77.188,76.688,0.0,72.0,72.813,55.375,55.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.176,461.25,80.0,73.688,0.0,72.25,70.125,54.656,55.094,0.0,77.375,72.0,70.0,1000.0,200.0,0.827,992.5,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.552,11.615,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,519.5,529.5,544.0,303.25,525.0,529.5,526.0,0.0,7.821,0.0,18.366,1.52,0.399,-0.014,0.0,0.0,-0.003
8282007,953,1.0,1.0,1.0,1.0,100.0,52.453,40.0,40.0,40.0,1.0,1.0,1523.415,403.981,-0.005,11.564,0.0,80.0,55.0,1.4,2160.75,2156.169,2206.925,433.587,54.663,74.768,72.283,74.423,51.515,1.383,2.667,0.341,76.459,61.163,90.335,47.379,82.716,82.359,120.796,103.088,121.34,36.513,53.708,47.819,-10.852,110.0,110.0,71.875,73.75,55.281,56.063,0.0,33.844,72.0,70.0,1000.0,200.0,0.106,204.25,76.0,72.5,-0.026,71.938,71.188,55.5,56.375,0.0,45.031,72.0,70.0,1000.0,200.0,0.212,503.75,77.25,76.563,0.0,72.0,73.0,55.5,55.781,0.0,37.406,72.0,70.0,1000.0,200.0,0.176,461.5,79.875,73.75,0.0,72.438,70.0,54.656,55.094,0.0,76.875,72.0,70.0,1000.0,200.0,0.839,1002.0,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.547,11.601,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,519.5,529.0,544.5,303.25,525.0,529.5,526.0,0.0,7.604,0.0,18.154,1.523,0.404,-0.013,0.0,0.0,-0.003
8282007,954,1.0,1.0,1.0,1.0,100.0,52.093,40.0,40.0,40.0,1.0,1.0,1524.586,405.152,-0.005,11.46,0.0,80.0,55.0,1.4,2160.75,2148.835,2214.368,423.529,54.663,74.983,72.5,74.533,51.623,1.394,2.653,0.334,76.447,61.152,90.14,47.463,83.079,82.466,120.575,102.875,121.193,36.585,53.498,47.819,-10.867,110.0,110.0,71.938,73.938,55.406,56.063,0.0,34.719,72.0,70.0,1000.0,200.0,0.101,199.875,76.0,72.375,-0.026,72.0,71.063,55.813,56.469,0.0,46.625,72.0,70.0,1000.0,200.0,0.213,506.25,77.188,76.563,0.0,72.063,72.938,55.5,55.938,0.0,37.406,72.0,70.0,1000.0,200.0,0.18,465.0,79.813,73.75,0.0,72.625,70.0,54.781,55.281,0.0,78.438,72.0,70.0,1000.0,200.0,0.822,989.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.56,11.607,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,520.0,529.5,544.5,303.0,525.0,529.5,526.5,0.0,7.612,0.0,17.876,1.525,0.405,-0.014,0.0,0.0,-0.002
8282007,955,1.0,1.0,1.0,1.0,100.0,52.074,40.0,40.0,40.0,1.0,1.0,1516.389,402.81,-0.005,11.519,0.0,80.0,55.0,1.4,2172.5,2150.301,2218.09,419.22,54.77,74.876,72.392,74.533,51.841,1.379,2.689,0.352,76.48,61.203,90.224,47.548,83.079,82.574,120.353,102.769,121.119,36.585,53.708,47.965,-10.852,110.0,110.0,71.938,73.875,55.594,56.313,0.0,34.406,72.0,70.0,1000.0,200.0,0.107,204.5,75.938,72.5,-0.026,72.0,71.313,55.813,56.469,0.0,46.188,72.0,70.0,1000.0,200.0,0.217,508.25,77.188,76.563,0.0,72.0,72.938,55.5,56.0,0.0,38.25,72.0,70.0,1000.0,200.0,0.171,454.75,79.875,73.875,0.0,72.25,69.813,54.781,55.281,0.0,77.063,72.0,70.0,1000.0,200.0,0.84,1003.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.563,11.609,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,519.5,529.5,544.0,303.0,525.5,529.0,526.5,0.0,7.656,0.0,18.202,1.516,0.403,-0.013,0.0,0.0,-0.002
8282007,956,1.0,1.0,1.0,1.0,100.0,52.156,40.0,40.0,40.0,1.0,1.0,1509.363,403.981,-0.005,11.608,0.0,80.0,55.0,1.4,2168.625,2138.573,2206.925,424.966,54.876,74.876,72.283,74.533,51.841,1.391,2.664,0.334,76.478,61.187,90.113,47.576,83.079,82.574,120.206,102.662,120.971,36.513,53.813,47.819,-10.852,110.0,110.0,71.938,74.438,55.594,56.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.099,198.125,75.688,72.375,-0.026,72.125,71.188,55.813,56.469,0.0,46.031,72.0,70.0,1000.0,200.0,0.225,516.5,77.188,76.563,0.0,72.25,73.0,55.563,56.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.175,457.5,79.813,73.75,0.0,72.25,70.0,54.781,55.375,0.0,78.5,72.0,70.0,1000.0,200.0,0.823,992.5,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.564,11.604,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,519.5,529.5,544.0,303.0,525.0,529.5,526.0,0.0,7.586,0.0,18.223,1.509,0.404,-0.013,0.0,0.0,-0.003
8282007,957,1.0,1.0,1.0,1.0,100.0,52.243,40.0,40.0,40.0,1.0,1.0,1542.15,405.152,-0.005,11.682,0.0,80.0,55.0,1.4,2174.5,2184.07,2227.395,442.209,54.876,74.876,72.392,74.533,51.841,1.356,2.682,0.348,76.589,61.183,90.307,47.632,83.079,82.574,120.132,102.556,120.897,36.585,54.127,47.819,-10.852,110.0,110.0,71.938,74.375,55.594,56.406,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.0,75.625,72.25,-0.026,72.0,71.063,55.813,56.688,0.0,46.313,72.0,70.0,1000.0,200.0,0.22,519.5,77.188,76.563,0.0,72.063,73.125,55.563,56.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.189,471.5,79.563,73.75,0.0,72.25,69.813,54.906,55.375,0.0,77.313,72.0,70.0,1000.0,200.0,0.834,998.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.547,11.601,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,519.5,529.5,544.0,303.0,525.5,529.0,526.5,0.0,7.481,0.0,18.222,1.542,0.405,-0.013,0.0,0.0,-0.002
8282007,958,1.0,1.0,1.0,1.0,100.0,52.203,40.0,40.0,40.0,1.0,1.0,1542.15,402.81,-0.005,11.593,0.0,80.0,55.0,1.4,2186.875,2178.192,2214.368,446.522,54.983,74.876,72.392,74.643,51.95,1.383,2.646,0.348,76.655,61.302,90.224,47.689,83.079,82.681,119.911,102.449,120.75,36.513,53.917,47.892,-10.867,110.0,110.0,72.188,74.375,55.688,56.406,0.0,34.469,72.0,70.0,1000.0,200.0,0.106,203.25,75.5,72.25,-0.026,72.0,71.5,55.906,56.688,0.0,46.406,72.0,70.0,1000.0,200.0,0.218,511.0,77.188,76.563,0.0,72.063,73.125,55.688,56.0,0.0,38.313,72.0,70.0,1000.0,200.0,0.192,479.0,79.563,73.875,0.0,72.25,69.688,54.906,55.438,0.0,77.688,72.0,70.0,1000.0,200.0,0.832,998.0,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.563,11.61,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,520.0,529.5,544.0,303.0,525.0,529.5,526.5,0.0,7.58,0.0,18.317,1.542,0.403,-0.012,0.0,0.0,-0.003
8282007,959,1.0,1.0,1.0,1.0,100.0,52.439,40.0,40.0,40.0,1.0,1.0,1529.269,402.81,-0.005,11.638,0.0,80.0,55.0,1.4,2186.875,2148.835,2205.064,433.587,55.09,74.983,72.283,74.643,52.059,1.421,2.671,0.348,76.6,61.297,90.196,47.773,83.079,82.788,119.763,102.343,120.602,36.513,53.917,47.965,-10.867,110.0,110.0,71.938,74.375,55.813,56.406,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,193.375,75.5,72.25,-0.026,71.938,71.625,55.906,56.781,0.0,46.125,72.0,70.0,1000.0,200.0,0.22,514.5,77.188,76.563,0.0,72.063,73.0,55.875,56.219,0.0,38.688,72.0,70.0,1000.0,200.0,0.184,467.0,79.5,73.875,0.0,72.188,70.125,54.969,55.531,0.0,77.625,72.0,70.0,1000.0,200.0,0.83,995.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.547,11.609,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,519.5,529.5,544.0,303.0,525.0,530.0,526.0,0.0,7.658,0.0,18.506,1.529,0.403,-0.012,0.0,0.0,-0.003
8282007,1000,1.0,1.0,1.0,1.0,100.0,52.547,40.0,40.0,40.0,1.0,1.0,1535.124,402.81,-0.005,11.505,0.0,80.0,55.0,1.4,2170.5,2178.192,2221.812,442.209,55.09,74.983,72.5,74.643,52.059,1.372,2.685,0.326,76.67,61.28,90.224,47.689,83.642,82.895,119.616,102.236,120.528,36.367,54.022,47.965,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.25,75.5,72.188,-0.026,71.938,71.688,56.0,56.781,0.0,45.938,72.0,70.0,1000.0,200.0,0.217,509.5,77.188,76.563,0.0,72.063,72.938,55.875,56.219,0.0,39.156,72.0,70.0,1000.0,200.0,0.195,482.25,79.5,73.875,0.0,72.438,70.375,55.063,55.531,0.0,77.938,72.0,70.0,1000.0,200.0,0.828,996.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.564,11.617,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.0,529.5,544.0,302.75,525.0,529.5,526.0,0.0,7.558,0.0,18.529,1.535,0.403,-0.013,0.0,0.0,-0.002
8282007,1001,1.0,1.0,1.0,1.0,100.0,52.664,40.0,40.0,40.0,1.0,1.0,1523.415,407.494,-0.005,11.505,0.0,80.0,55.0,1.4,2194.25,2172.316,2219.951,443.647,55.09,74.983,72.5,74.753,52.059,1.379,2.671,0.337,76.665,61.336,90.029,47.801,83.642,83.002,119.468,102.13,120.38,36.077,53.917,47.819,-10.852,110.0,110.0,72.188,74.25,55.906,56.469,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,197.25,75.375,72.125,-0.026,72.0,71.063,56.0,56.844,0.0,46.469,72.0,70.0,1000.0,200.0,0.218,510.5,77.188,76.563,0.0,72.25,72.938,56.0,56.344,0.0,39.063,72.0,70.0,1000.0,200.0,0.193,481.0,79.5,73.938,0.0,72.25,70.188,55.063,55.531,0.0,77.188,72.0,70.0,1000.0,200.0,0.841,1002.5,74.188,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.56,11.615,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.0,529.5,544.5,303.0,525.0,530.0,526.0,0.0,7.572,0.0,18.761,1.523,0.407,-0.012,0.0,0.0,-0.003
8282007,1002,1.0,1.0,1.0,1.0,100.0,52.77,40.0,40.0,40.0,1.0,1.0,1535.124,405.152,-0.005,11.623,0.0,80.0,55.0,1.4,2188.5,2156.169,2219.951,429.276,55.09,74.983,72.5,74.753,51.95,1.41,2.674,0.352,76.673,61.339,89.779,47.858,83.642,83.002,119.321,102.023,120.233,36.004,53.813,47.746,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.375,75.063,72.188,-0.026,72.0,71.5,56.0,56.844,0.0,46.344,72.0,70.0,1000.0,200.0,0.219,512.0,77.188,76.563,0.0,72.375,73.0,55.875,56.344,0.0,39.781,72.0,70.0,1000.0,200.0,0.183,465.5,79.438,73.938,0.0,72.438,70.188,55.063,55.531,0.0,77.875,72.0,70.0,1000.0,200.0,0.833,996.5,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.435,12.53,11.588,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,520.0,529.5,544.0,303.0,525.5,530.0,526.0,0.0,7.663,0.0,18.953,1.535,0.405,-0.011,0.0,0.0,-0.003
8282007,1003,1.0,1.0,1.0,1.0,100.0,52.851,40.0,40.0,40.0,1.0,1.0,1545.663,409.836,-0.005,11.446,0.0,80.0,55.0,1.4,2188.5,2195.833,2236.701,449.397,55.196,75.09,72.5,74.753,52.059,1.379,2.674,0.337,76.841,61.37,90.029,47.886,83.642,83.11,119.173,101.811,120.159,35.931,53.813,47.673,-10.867,110.0,110.0,72.188,74.375,55.906,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.105,202.75,75.063,72.188,-0.026,72.0,71.063,56.094,56.844,0.0,46.844,72.0,70.0,1000.0,200.0,0.216,508.75,77.188,76.563,0.0,72.375,73.0,55.875,56.344,0.0,39.813,72.0,70.0,1000.0,200.0,0.204,494.5,79.438,73.938,0.0,72.625,70.188,54.969,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.83,997.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.546,11.595,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,520.0,530.0,544.0,303.0,525.0,530.0,526.0,0.0,7.516,0.0,18.665,1.546,0.41,-0.011,0.0,0.0,-0.002
8282007,1004,1.0,1.0,1.0,1.0,100.0,52.706,40.0,40.0,40.0,1.0,1.0,1556.201,408.665,-0.005,11.446,0.0,80.0,55.0,1.4,2201.875,2184.07,2218.09,450.835,54.983,75.09,72.5,74.753,51.95,1.372,2.696,0.341,76.812,61.42,89.584,47.914,83.642,83.11,119.1,101.704,120.011,35.64,53.708,47.6,-10.867,110.0,110.0,72.188,74.25,55.813,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.103,201.0,75.0,72.188,-0.026,72.125,71.5,56.094,56.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.217,510.0,77.188,76.563,0.0,72.25,73.0,55.875,56.344,0.0,40.156,72.0,70.0,1000.0,200.0,0.2,488.5,79.313,73.938,0.0,72.625,70.313,54.969,55.531,0.0,77.313,72.0,70.0,1000.0,200.0,0.841,1002.5,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.53,11.585,12.219,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,520.0,530.0,544.5,303.0,524.5,530.5,526.0,0.0,7.577,0.0,19.013,1.556,0.409,-0.011,0.0,0.0,-0.003
8282007,1005,1.0,1.0,1.0,1.0,100.0,52.695,40.0,40.0,40.0,1.0,1.0,1556.201,408.665,-0.005,11.608,0.0,80.0,55.0,1.4,2203.875,2189.951,2229.256,445.084,54.983,75.09,72.5,74.753,51.841,1.383,2.699,0.37,76.808,61.446,89.918,47.801,83.584,83.217,118.878,101.704,119.863,35.495,53.708,47.454,-10.852,110.0,110.0,72.188,73.938,55.813,56.469,0.0,34.75,72.0,70.0,1000.0,200.0,0.105,203.25,74.938,72.125,-0.026,72.125,71.5,56.094,56.844,0.0,47.0,72.0,70.0,1000.0,200.0,0.219,511.5,77.188,76.563,0.0,72.25,72.938,55.688,56.344,0.0,40.031,72.0,70.0,1000.0,200.0,0.2,488.0,79.313,73.938,0.0,72.25,70.188,54.969,55.531,0.0,77.313,72.0,70.0,1000.0,200.0,0.838,1002.0,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.607,11.666,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.0,529.5,544.0,303.0,525.0,530.5,526.0,0.0,7.622,0.0,19.282,1.556,0.409,-0.011,0.0,0.0,-0.003
8282007,1006,1.0,1.0,1.0,1.0,100.0,52.69,40.0,40.0,40.0,1.0,1.0,1569.082,412.178,-0.005,11.549,0.0,80.0,55.0,1.4,2203.875,2192.892,2225.534,445.084,55.09,75.09,72.609,74.862,51.841,1.364,2.678,0.348,76.847,61.469,89.723,47.829,83.584,83.324,118.805,101.598,119.79,35.568,53.708,47.454,-10.852,110.0,110.0,72.188,73.938,55.813,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.105,202.625,74.938,72.125,-0.026,72.125,71.313,56.094,56.844,0.0,46.156,72.0,70.0,1000.0,200.0,0.229,526.5,77.188,76.563,0.0,72.25,73.0,55.875,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.199,487.5,79.188,73.938,0.0,72.438,70.375,54.969,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.821,994.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.609,11.671,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,520.0,529.5,544.0,303.0,524.5,530.5,526.0,0.0,7.567,0.0,19.066,1.569,0.412,-0.011,0.0,0.0,-0.002
8282007,1007,1.0,1.0,1.0,1.0,100.0,52.687,40.0,40.0,40.0,1.0,1.0,1567.911,412.178,-0.005,11.475,0.0,80.0,55.0,1.4,2211.375,2201.718,2242.284,437.898,54.983,75.198,72.5,74.862,51.841,1.36,2.706,0.352,76.921,61.513,89.696,47.66,83.584,83.431,118.583,101.598,119.716,35.422,53.813,47.381,-10.852,110.0,110.0,72.188,74.563,55.688,56.688,0.0,35.094,72.0,70.0,1000.0,200.0,0.105,202.75,74.813,72.125,-0.026,72.125,71.0,56.0,56.844,0.0,46.406,72.0,70.0,1000.0,200.0,0.227,524.0,77.188,76.563,0.0,72.375,72.938,55.875,56.344,0.0,41.25,72.0,70.0,1000.0,200.0,0.198,486.75,79.188,73.938,0.0,72.438,70.625,54.969,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.838,1000.5,74.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.609,11.661,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.0,529.5,544.0,303.0,525.0,530.5,526.0,0.0,7.462,0.0,19.061,1.568,0.412,-0.01,0.0,0.0,-0.003
8282007,1008,1.0,1.0,1.0,1.0,100.0,52.661,40.0,40.0,40.0,1.0,1.0,1583.133,412.178,-0.005,11.519,0.0,80.0,55.0,1.4,2215.125,2206.133,2238.562,450.835,54.876,75.198,72.609,74.972,51.732,1.364,2.713,0.337,77.035,61.568,89.723,47.689,83.584,83.431,118.436,101.278,119.568,35.422,53.708,47.381,-10.867,110.0,110.0,72.188,74.063,55.813,56.469,0.0,35.344,72.0,70.0,1000.0,200.0,0.105,202.5,74.813,71.938,-0.026,72.125,71.313,56.094,56.938,0.0,46.781,72.0,70.0,1000.0,200.0,0.224,521.0,77.188,76.563,0.0,72.063,73.125,55.875,56.344,0.0,40.375,72.0,70.0,1000.0,200.0,0.213,502.5,79.063,73.938,0.0,72.188,70.625,54.969,55.531,0.0,78.125,72.0,70.0,1000.0,200.0,0.832,996.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.607,11.659,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,520.5,529.5,544.5,303.0,524.5,530.5,526.0,0.0,7.533,0.0,19.134,1.583,0.412,-0.011,0.0,0.0,-0.002
8282007,1009,1.0,1.0,1.0,1.0,100.0,52.639,40.0,40.0,40.0,1.0,1.0,1569.082,413.349,-0.005,11.49,0.0,80.0,55.0,1.4,2227.5,2188.48,2238.562,443.647,54.983,75.198,72.5,74.972,51.841,1.394,2.703,0.363,77.056,61.69,89.89,47.632,83.584,83.538,118.362,101.172,119.42,35.277,53.708,47.381,-10.852,110.0,110.0,72.25,74.25,55.813,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.106,203.75,74.688,71.938,-0.026,72.125,71.188,56.094,56.844,0.0,46.688,72.0,70.0,1000.0,200.0,0.229,520.5,77.188,76.563,0.0,72.063,73.125,55.875,56.219,0.0,40.906,72.0,70.0,1000.0,200.0,0.197,484.75,79.063,74.125,0.0,72.25,70.188,54.969,55.531,0.0,77.375,72.0,70.0,1000.0,200.0,0.839,1003.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.593,11.648,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,529.5,544.0,303.0,525.5,530.5,526.0,0.0,7.546,0.0,19.318,1.569,0.413,-0.01,0.0,0.0,-0.003
8282007,1010,1.0,1.0,1.0,1.0,100.0,52.624,40.0,40.0,40.0,1.0,1.0,1590.159,413.349,-0.005,11.505,0.0,80.0,55.0,1.4,2227.5,2213.494,2249.729,455.148,54.983,75.305,72.5,74.972,51.841,1.364,2.706,0.345,77.221,61.644,89.835,47.689,83.584,83.538,118.141,101.066,119.347,35.204,53.603,47.308,-10.852,110.0,110.0,72.25,74.375,55.813,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.105,203.0,74.688,71.813,-0.026,72.125,71.5,56.094,56.844,0.0,45.75,72.0,70.0,1000.0,200.0,0.233,529.0,77.188,76.688,0.0,72.25,73.125,55.875,56.344,0.0,40.281,72.0,70.0,1000.0,200.0,0.209,501.25,79.063,74.125,0.0,72.438,70.125,55.063,55.531,0.0,77.813,72.0,70.0,1000.0,200.0,0.834,998.5,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.585,11.645,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,529.5,544.0,303.0,525.0,530.5,526.0,0.0,7.569,0.0,19.344,1.59,0.413,-0.011,0.0,0.0,-0.002
8282007,1011,1.0,1.0,1.0,1.0,100.0,52.615,40.0,40.0,40.0,1.0,1.0,1571.424,418.033,-0.005,11.579,0.0,80.0,55.0,1.4,2230.25,2204.662,2240.423,440.772,54.983,75.198,72.5,74.972,52.059,1.391,2.721,0.337,77.214,61.779,89.612,47.66,83.694,83.753,117.993,101.066,119.273,35.132,53.498,47.308,-10.852,110.0,110.0,72.25,74.375,55.813,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.106,204.25,74.5,71.813,-0.026,72.125,71.313,56.094,56.938,0.0,46.281,72.0,70.0,1000.0,200.0,0.228,526.5,77.063,76.563,0.0,72.063,73.125,55.875,56.344,0.0,40.781,72.0,70.0,1000.0,200.0,0.199,486.0,78.875,74.125,0.0,72.438,70.375,54.969,55.531,0.0,77.125,72.0,70.0,1000.0,200.0,0.844,1003.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.587,11.64,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,529.5,544.0,303.0,525.0,530.5,526.0,0.0,7.676,0.0,19.585,1.571,0.418,-0.01,0.0,0.0,-0.002
8282007,1012,1.0,1.0,1.0,1.0,100.0,52.585,40.0,40.0,40.0,1.0,1.0,1586.646,416.862,-0.005,11.564,0.0,80.0,55.0,1.4,2218.75,2194.362,2238.562,437.898,54.983,75.305,72.609,75.082,51.841,1.391,2.706,0.356,77.229,61.769,89.974,47.52,83.694,83.645,117.772,100.853,119.051,35.059,53.708,47.235,-10.867,110.0,110.0,72.25,74.438,55.813,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.113,211.5,74.5,71.813,-0.027,72.125,71.063,56.094,56.844,0.0,47.188,72.0,70.0,1000.0,200.0,0.224,520.0,77.188,76.563,0.0,72.25,73.0,55.875,56.344,0.0,40.719,72.0,70.0,1000.0,200.0,0.199,486.5,78.75,74.25,0.0,72.438,70.313,55.063,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.837,1001.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.587,11.638,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,520.5,529.5,544.0,303.0,525.0,530.5,526.0,0.0,7.55,0.0,19.56,1.587,0.417,-0.011,0.0,0.0,-0.003
8282007,1013,1.0,1.0,1.0,1.0,100.0,52.595,40.0,40.0,40.0,1.0,1.0,1581.962,416.862,-0.005,11.46,0.0,80.0,55.0,1.4,2226.5,2200.247,2236.701,447.959,54.983,75.305,72.5,74.972,52.059,1.387,2.728,0.363,77.32,61.892,89.89,47.689,83.694,83.86,117.698,100.746,119.051,35.132,53.708,47.308,-10.867,110.0,110.0,72.25,74.375,55.813,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.11,205.5,74.375,71.813,-0.027,72.125,71.188,56.094,56.844,0.0,47.063,72.0,70.0,1000.0,200.0,0.223,515.0,77.188,76.563,0.0,72.063,73.188,55.875,56.344,0.0,40.344,72.0,70.0,1000.0,200.0,0.21,503.5,78.813,74.25,0.0,72.25,70.375,55.063,55.531,0.0,77.438,72.0,70.0,1000.0,200.0,0.839,1002.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.563,11.613,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,530.0,544.0,303.0,525.0,531.0,526.0,0.0,7.512,0.0,19.383,1.582,0.417,-0.01,0.0,0.0,-0.003
8282007,1014,1.0,1.0,1.0,1.0,100.0,52.588,40.0,40.0,40.0,1.0,1.0,1587.817,414.52,-0.005,11.49,0.0,80.0,55.0,1.4,2231.25,2207.605,2236.701,452.272,54.983,75.305,72.5,75.082,51.841,1.383,2.717,0.334,77.356,61.847,89.807,47.604,83.694,83.753,117.551,100.746,118.903,35.132,53.708,47.235,-10.852,110.0,110.0,72.25,74.438,55.813,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.116,213.375,74.313,71.813,-0.026,72.0,71.188,56.094,56.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.229,520.0,77.188,76.563,0.0,72.25,73.125,55.875,56.375,0.0,40.5,72.0,70.0,1000.0,200.0,0.201,492.75,78.813,74.125,0.0,72.438,70.188,55.063,55.531,0.0,77.0,72.0,70.0,1000.0,200.0,0.842,1005.0,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.569,11.622,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,530.0,544.0,302.75,526.0,531.0,526.0,0.0,7.486,0.0,19.318,1.588,0.415,-0.01,0.0,0.0,-0.003
8282007,1015,1.0,1.0,1.0,1.0,100.0,52.587,40.0,40.0,40.0,1.0,1.0,1610.065,416.862,-0.005,11.534,0.0,80.0,55.0,1.4,2231.25,2204.662,2244.146,450.835,54.983,75.305,72.5,74.972,51.841,1.394,2.717,0.326,77.34,61.871,89.807,47.604,83.694,83.86,117.329,100.64,118.756,35.059,53.708,47.235,-10.852,110.0,110.0,72.25,74.063,55.906,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.108,208.375,74.313,71.625,-0.026,72.0,71.188,56.313,56.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.222,521.0,77.188,76.563,0.0,72.0,73.125,56.0,56.344,0.0,39.781,72.0,70.0,1000.0,200.0,0.208,497.75,78.813,74.25,0.0,72.188,70.375,55.063,55.625,0.0,78.188,72.0,70.0,1000.0,200.0,0.828,995.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.574,11.623,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,530.0,544.0,302.75,525.0,531.0,526.0,0.0,7.531,0.0,19.509,1.61,0.417,-0.01,0.0,0.0,-0.002
8282007,1016,1.0,1.0,1.0,1.0,100.0,52.6,40.0,40.0,40.0,1.0,1.0,1601.869,411.007,0.005,11.505,0.0,80.0,55.0,1.4,2210.25,2220.859,2249.729,453.71,54.983,75.305,72.5,75.082,51.841,1.383,2.738,0.352,77.383,61.881,89.862,47.604,84.167,83.86,117.329,100.427,118.608,34.986,53.708,47.235,-10.852,110.0,110.0,72.25,73.938,55.906,56.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.114,208.5,74.188,71.625,-0.026,72.125,71.188,56.094,56.938,0.0,46.531,72.0,70.0,1000.0,200.0,0.23,528.0,77.188,76.563,0.0,72.063,73.125,55.875,56.344,0.0,39.969,72.0,70.0,1000.0,200.0,0.205,496.0,78.75,74.25,0.0,72.438,70.625,55.063,55.531,0.0,77.063,72.0,70.0,1000.0,200.0,0.845,1004.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.571,11.62,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,530.0,544.0,303.0,525.5,531.0,526.0,-0.0,7.527,0.0,19.577,1.602,0.411,-0.01,0.0,0.0,-0.003
8282007,1017,1.0,1.0,1.0,1.0,100.0,52.939,40.0,40.0,40.0,1.0,1.0,1598.356,415.691,-0.005,11.549,0.0,80.0,55.0,1.4,2236.5,2223.806,2253.452,453.71,55.09,75.305,72.5,74.972,51.841,1.368,2.731,0.359,77.464,61.911,89.918,47.632,84.167,83.86,117.034,100.427,118.534,34.914,53.708,47.235,-10.867,110.0,110.0,72.25,74.375,55.906,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.115,212.125,74.188,71.625,-0.026,72.188,71.188,56.094,56.844,0.0,45.813,72.0,70.0,1000.0,200.0,0.236,532.5,77.063,76.563,0.0,72.063,73.125,56.0,56.375,0.0,40.531,72.0,70.0,1000.0,200.0,0.202,492.5,78.75,74.125,0.0,72.438,70.313,55.063,55.531,0.0,77.0,72.0,70.0,1000.0,200.0,0.841,1003.0,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.555,11.609,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,520.5,530.5,544.5,303.0,526.0,531.0,526.0,0.0,7.571,0.0,19.768,1.598,0.416,-0.01,0.0,0.0,-0.003
8282007,1018,1.0,1.0,1.0,1.0,100.0,53.049,40.0,40.0,40.0,1.0,1.0,1584.304,414.52,-0.005,11.564,0.0,80.0,55.0,1.4,2241.75,2201.718,2236.701,447.959,55.09,75.412,72.718,75.192,51.841,1.41,2.713,0.348,77.451,61.973,89.668,47.717,84.167,83.967,117.034,100.321,118.46,35.059,53.708,47.308,-10.867,110.0,110.0,72.25,74.375,55.906,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.107,204.25,74.188,71.563,-0.027,72.125,71.063,56.094,56.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.228,525.5,77.188,76.563,0.0,72.063,73.188,56.094,56.344,0.0,40.125,72.0,70.0,1000.0,200.0,0.206,496.75,78.625,74.25,0.0,72.188,70.313,55.063,55.625,0.0,77.563,72.0,70.0,1000.0,200.0,0.833,997.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.552,11.61,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,521.0,530.0,544.5,303.25,525.0,531.0,526.0,0.0,7.595,0.0,19.677,1.584,0.415,-0.01,0.0,0.0,-0.002
8282007,1019,1.0,1.0,1.0,1.0,100.0,53.124,40.0,40.0,40.0,1.0,1.0,1597.185,416.862,-0.005,11.475,0.0,80.0,55.0,1.4,2229.875,2216.44,2253.452,452.272,55.09,75.412,72.5,75.192,51.841,1.383,2.738,0.334,77.455,61.964,89.751,47.604,84.167,84.181,116.813,100.108,118.239,34.986,53.708,47.235,-10.867,110.0,110.0,72.25,74.438,55.813,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.118,214.375,73.875,71.563,-0.026,72.125,71.188,56.094,56.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.236,533.5,77.063,76.563,0.0,72.25,73.125,56.0,56.344,0.0,40.375,72.0,70.0,1000.0,200.0,0.206,495.25,78.75,74.25,0.0,72.25,70.188,55.063,55.625,0.0,77.875,72.0,70.0,1000.0,200.0,0.819,990.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.543,11.6,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,530.0,544.5,303.25,525.0,531.0,526.0,0.0,7.508,0.0,19.526,1.597,0.417,-0.009,0.0,0.0,-0.002
8282007,1020,1.0,1.0,1.0,1.0,100.0,53.185,40.0,40.0,40.0,1.0,1.0,1615.92,420.375,-0.005,11.401,0.0,80.0,55.0,1.4,2233.125,2237.074,2253.452,456.586,55.09,75.412,72.5,75.082,51.841,1.364,2.735,0.356,77.557,61.965,89.779,47.66,84.167,84.181,116.666,100.108,118.165,34.986,53.708,47.235,-10.852,110.0,110.0,72.25,74.375,55.906,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.118,214.75,73.875,71.563,-0.026,72.188,70.875,56.313,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.235,530.5,77.188,76.563,0.0,72.063,73.188,56.0,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.212,506.25,78.625,74.313,0.0,72.25,70.188,55.063,55.625,0.0,78.188,72.0,70.0,1000.0,200.0,0.83,996.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.446,12.541,11.598,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,530.0,544.5,303.25,526.0,531.5,526.0,0.0,7.459,0.0,19.4,1.616,0.42,-0.009,0.0,0.0,-0.003
8282007,1021,1.0,1.0,1.0,1.0,100.0,53.291,40.0,40.0,40.0,1.0,1.0,1626.459,418.033,-0.005,11.431,0.0,80.0,55.0,1.4,2247.125,2240.024,2270.206,453.71,55.09,75.305,72.392,75.082,51.841,1.372,2.738,0.341,77.663,62.066,89.779,47.773,84.472,84.074,116.592,100.001,118.091,35.059,53.708,47.235,-10.867,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.114,211.875,73.875,71.563,-0.026,72.188,71.0,56.313,57.063,0.0,47.625,72.0,70.0,1000.0,200.0,0.235,531.0,77.063,76.563,0.0,72.25,73.188,56.0,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.217,510.25,78.438,74.25,0.0,72.25,70.125,55.063,55.625,0.0,77.563,72.0,70.0,1000.0,200.0,0.835,1002.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.539,11.601,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.5,530.0,544.5,303.25,525.0,531.5,526.0,0.0,7.463,0.0,19.335,1.626,0.418,-0.009,0.0,0.0,-0.002
8282007,1022,1.0,1.0,1.0,1.0,100.0,53.373,40.0,40.0,40.0,1.0,1.0,1614.749,419.204,-0.005,11.401,0.0,80.0,55.0,1.4,2249.0,2225.28,2257.175,452.272,55.09,75.412,72.5,75.082,51.841,1.391,2.745,0.363,77.652,62.14,89.668,47.66,84.472,84.074,116.518,99.895,118.017,35.059,53.708,47.381,-10.852,110.0,110.0,72.25,74.25,55.813,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.118,215.0,73.813,71.563,-0.026,72.125,71.0,56.094,56.938,0.0,47.5,72.0,70.0,1000.0,200.0,0.236,532.0,77.063,76.563,0.0,72.063,73.375,56.0,56.344,0.0,41.188,72.0,70.0,1000.0,200.0,0.204,495.75,78.438,74.313,0.0,72.063,70.0,55.063,55.625,0.0,77.188,72.0,70.0,1000.0,200.0,0.843,1003.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.544,11.601,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,529.5,544.5,303.0,525.0,531.5,526.0,0.0,7.533,0.0,19.515,1.615,0.419,-0.009,0.0,0.0,-0.003
8282007,1023,1.0,1.0,1.0,1.0,100.0,53.497,40.0,40.0,40.0,1.0,1.0,1608.894,420.375,-0.005,11.431,0.0,80.0,55.0,1.4,2249.0,2225.28,2257.175,455.148,55.09,75.412,72.5,75.082,51.841,1.394,2.749,0.345,77.698,62.166,89.612,47.632,84.472,84.181,116.223,99.788,117.87,34.986,53.603,47.308,-10.852,110.0,110.0,72.25,74.438,55.813,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.119,212.625,73.688,71.5,-0.026,72.125,71.0,56.094,56.938,0.0,47.656,72.0,70.0,1000.0,200.0,0.236,532.0,77.063,76.563,0.0,72.25,73.188,56.0,56.375,0.0,41.969,72.0,70.0,1000.0,200.0,0.211,504.0,78.438,74.313,0.0,72.438,70.125,55.063,55.625,0.0,77.75,72.0,70.0,1000.0,200.0,0.833,996.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.418,12.514,11.577,12.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,521.0,530.0,544.5,303.0,526.0,531.5,526.0,0.001,7.566,0.0,19.567,1.609,0.42,-0.008,0.0,0.0,-0.003
8282007,1024,1.0,1.0,1.0,1.0,100.0,53.579,40.0,40.0,40.0,1.0,1.0,1619.433,420.375,-0.005,11.431,0.0,80.0,55.0,1.4,2243.375,2245.926,2273.929,458.024,55.09,75.412,72.5,75.082,51.841,1.36,2.749,0.356,77.792,62.153,89.584,47.689,84.472,84.181,116.149,99.682,117.722,35.059,53.603,47.235,-10.867,110.0,110.0,72.188,74.25,55.906,56.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.115,212.625,73.688,71.5,-0.026,72.125,71.0,56.313,56.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.236,532.5,77.063,76.5,0.0,72.25,73.0,55.875,56.344,0.0,41.094,72.0,70.0,1000.0,200.0,0.221,515.5,78.313,74.313,0.0,72.438,70.125,55.063,55.531,0.0,78.188,72.0,70.0,1000.0,200.0,0.828,996.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.432,12.533,11.592,12.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,521.0,529.5,544.5,303.0,526.5,531.5,526.0,0.0,7.506,0.0,19.335,1.619,0.42,-0.008,0.0,0.0,-0.003
8282007,1025,1.0,1.0,1.0,1.0,100.0,53.658,40.0,40.0,40.0,1.0,1.0,1640.51,427.4,-0.005,11.46,0.0,80.0,55.0,1.4,2257.625,2257.736,2268.344,460.9,55.09,75.52,72.609,75.192,51.95,1.364,2.745,0.367,77.952,62.347,89.862,47.632,84.472,84.396,115.928,99.576,117.648,34.986,53.708,47.308,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.116,212.625,73.625,71.5,-0.026,72.188,71.0,56.313,56.938,0.0,47.313,72.0,70.0,1000.0,200.0,0.247,544.5,77.063,76.5,0.0,72.063,73.188,56.0,56.344,0.0,40.75,72.0,70.0,1000.0,200.0,0.225,519.5,78.313,74.313,0.0,72.438,70.125,55.063,55.625,0.0,77.875,72.0,70.0,1000.0,200.0,0.835,1000.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.599,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,520.5,529.5,544.5,303.0,526.5,531.5,526.0,0.001,7.542,0.0,19.617,1.641,0.427,-0.008,0.0,0.0,-0.002
