DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1026,1.0,1.0,1.0,1.0,100.0,54.055,40.0,40.0,40.0,1.0,1.0,1665.1,428.571,-0.005,11.431,0.0,80.0,55.0,1.4,2278.0,2263.645,2264.621,466.653,55.196,75.412,72.5,75.192,52.059,1.372,2.76,0.356,78.07,62.409,89.723,47.689,84.569,84.396,115.854,99.363,117.5,34.986,53.813,47.381,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.116,213.375,73.625,71.5,-0.026,72.188,70.875,56.313,56.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.247,544.0,77.063,76.563,0.0,72.25,73.125,56.094,56.375,0.0,40.906,72.0,70.0,1000.0,200.0,0.224,519.0,78.313,74.313,0.0,72.25,70.625,55.281,55.625,0.0,77.625,72.0,70.0,1000.0,200.0,0.837,1002.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.609,11.663,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,529.5,544.5,303.0,525.0,531.5,525.5,0.0,7.526,0.0,19.683,1.665,0.429,-0.008,0.0,0.0,-0.002
8282007,1027,1.0,1.0,1.0,1.0,100.0,54.261,40.0,40.0,40.0,1.0,1.0,1666.271,428.571,-0.005,11.564,0.0,80.0,55.0,1.4,2277.125,2265.122,2290.683,465.215,55.196,75.412,72.5,75.192,52.059,1.383,2.77,0.337,78.15,62.479,89.612,47.604,84.569,84.503,115.781,99.363,117.427,34.986,53.813,47.381,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.117,213.875,73.5,71.25,-0.026,72.125,71.188,56.313,56.938,0.0,46.938,72.0,70.0,1000.0,200.0,0.249,546.5,77.063,76.563,0.0,72.25,73.125,56.094,56.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.226,520.5,78.313,74.5,0.0,72.188,70.188,55.281,55.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.832,997.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.62,11.676,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.0,529.5,544.5,303.25,526.5,531.5,525.5,0.001,7.613,0.0,19.912,1.666,0.429,-0.009,0.0,0.0,-0.002
8282007,1028,1.0,1.0,1.0,1.0,100.0,54.503,40.0,40.0,40.0,1.0,1.0,1651.049,427.4,-0.005,11.593,0.0,80.0,55.0,1.4,2272.5,2251.83,2273.929,463.776,55.196,75.52,72.609,75.192,52.059,1.375,2.745,0.334,78.13,62.499,89.779,47.632,84.569,84.503,115.559,99.256,117.353,35.059,53.813,47.381,-10.852,110.0,110.0,72.25,74.063,55.906,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.118,214.5,73.5,71.25,-0.026,72.0,71.313,56.438,57.063,0.0,47.594,72.0,70.0,1000.0,200.0,0.233,528.0,77.063,76.5,0.0,72.063,73.125,56.0,56.344,0.0,40.625,72.0,70.0,1000.0,200.0,0.229,524.0,78.25,74.313,0.0,72.188,70.625,55.281,55.813,0.0,77.188,72.0,70.0,1000.0,200.0,0.84,1003.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.609,11.659,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,529.5,544.5,303.0,525.5,531.5,526.0,0.001,7.617,0.0,19.844,1.651,0.427,-0.009,0.0,0.0,-0.003
8282007,1029,1.0,1.0,1.0,1.0,100.0,54.719,40.0,40.0,40.0,1.0,1.0,1641.681,429.742,-0.005,11.401,0.0,80.0,55.0,1.4,2272.5,2250.354,2270.206,456.586,55.196,75.52,72.5,75.192,52.059,1.402,2.788,0.367,78.129,62.523,89.584,47.773,84.569,84.503,115.412,99.256,117.205,35.059,53.813,47.381,-10.852,110.0,110.0,72.188,74.375,56.0,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.119,215.625,73.5,71.25,-0.026,72.0,71.188,56.438,57.063,0.0,47.0,72.0,70.0,1000.0,200.0,0.241,537.0,77.063,76.563,0.0,72.0,73.375,56.0,56.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.213,507.0,78.25,74.313,0.0,72.188,70.188,55.281,55.813,0.0,77.375,72.0,70.0,1000.0,200.0,0.838,1000.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.607,11.661,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,529.5,544.5,303.0,526.5,532.0,526.0,0.001,7.491,0.0,19.515,1.642,0.43,-0.009,0.0,0.0,-0.002
8282007,1030,1.0,1.0,1.0,1.0,100.0,54.944,40.0,40.0,40.0,1.0,1.0,1639.339,426.229,-0.005,11.534,0.0,80.0,55.0,1.4,2259.875,2240.024,2264.621,459.462,55.196,75.52,72.5,75.192,52.059,1.406,2.788,0.352,78.127,62.502,89.501,47.689,84.569,84.717,115.264,99.043,117.057,34.986,53.813,47.381,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,36.125,72.0,70.0,1000.0,200.0,0.113,211.75,73.188,71.25,-0.026,72.0,71.063,56.313,57.063,0.0,46.656,72.0,70.0,1000.0,200.0,0.242,538.0,77.063,76.5,0.0,72.063,73.375,56.0,56.375,0.0,40.969,72.0,70.0,1000.0,200.0,0.216,508.5,78.25,74.5,0.0,72.25,70.375,55.281,55.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.832,997.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.615,11.666,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,530.0,544.5,303.0,527.0,532.0,526.0,0.001,7.594,0.0,19.86,1.639,0.426,-0.007,0.0,0.0,-0.003
8282007,1031,1.0,1.0,1.0,1.0,100.0,55.392,40.0,40.0,40.0,1.0,1.0,1640.51,427.4,-0.005,11.46,0.0,80.0,55.0,1.4,2258.5,2241.5,2268.344,459.462,55.303,75.627,72.609,75.192,52.059,1.406,2.756,0.378,78.128,62.502,89.473,47.52,84.569,84.61,115.117,98.937,116.984,34.986,53.708,47.308,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.119,215.5,73.313,71.25,-0.026,72.125,71.188,56.438,57.063,0.0,47.719,72.0,70.0,1000.0,200.0,0.24,536.5,77.063,76.563,0.0,72.0,73.188,56.094,56.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.214,506.75,78.25,74.5,0.0,72.25,70.313,55.281,55.813,0.0,78.0,72.0,70.0,1000.0,200.0,0.828,994.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.617,11.664,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,529.5,544.5,303.25,526.5,532.0,526.0,0.001,7.542,0.0,19.617,1.641,0.427,-0.008,0.0,0.0,-0.002
8282007,1032,1.0,1.0,1.0,1.0,100.0,55.187,40.0,40.0,40.0,1.0,1.0,1638.168,427.4,-0.005,11.46,0.0,80.0,55.0,1.4,2254.875,2241.5,2264.621,458.024,55.09,75.627,72.718,75.302,52.059,1.398,2.753,0.356,78.128,62.502,89.529,47.52,84.861,84.503,114.969,98.831,116.836,34.986,53.708,47.308,-10.852,110.0,110.0,72.188,74.875,55.906,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.12,216.5,73.188,71.188,-0.026,72.0,71.188,56.313,57.063,0.0,48.094,72.0,70.0,1000.0,200.0,0.241,537.5,77.063,76.5,0.0,72.063,73.188,56.094,56.375,0.0,41.938,72.0,70.0,1000.0,200.0,0.215,506.75,78.25,74.5,0.0,72.438,70.375,55.281,55.813,0.0,78.188,72.0,70.0,1000.0,200.0,0.829,996.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.62,11.664,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,530.0,544.5,303.25,526.0,532.0,526.0,0.001,7.542,0.0,19.617,1.638,0.427,-0.008,0.0,0.0,-0.003
8282007,1033,1.0,1.0,1.0,1.0,100.0,55.598,40.0,40.0,40.0,1.0,1.0,1665.1,429.742,-0.005,11.549,0.0,80.0,55.0,1.4,2254.875,2265.122,2285.098,468.092,55.196,75.52,72.609,75.302,52.059,1.372,2.785,0.348,78.255,62.502,89.39,47.576,84.861,84.61,114.896,98.831,116.762,35.059,53.708,47.308,-10.852,110.0,110.0,72.25,74.375,56.219,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.117,213.5,73.188,71.188,-0.026,72.0,71.188,56.313,56.938,0.0,46.5,72.0,70.0,1000.0,200.0,0.247,544.0,77.063,76.5,0.0,72.375,73.188,56.094,56.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.23,525.0,78.25,74.5,0.0,72.25,70.188,55.281,55.625,0.0,77.688,72.0,70.0,1000.0,200.0,0.838,1002.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.609,11.655,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.0,530.0,544.5,303.0,526.5,531.5,526.0,0.001,7.586,0.0,19.651,1.665,0.43,-0.008,0.0,0.0,-0.002
8282007,1034,1.0,1.0,1.0,1.0,100.0,55.618,40.0,40.0,40.0,1.0,1.0,1655.733,429.742,-0.005,11.446,0.0,80.0,55.0,1.4,2283.0,2266.6,2281.375,468.092,55.09,75.627,72.609,75.302,52.059,1.375,2.774,0.356,78.207,62.556,89.418,47.52,84.861,84.717,114.748,98.724,116.688,34.986,53.813,47.381,-10.867,110.0,110.0,72.25,74.438,56.0,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.118,214.125,73.125,71.188,-0.026,72.0,71.063,56.313,57.063,0.0,47.406,72.0,70.0,1000.0,200.0,0.239,538.0,77.063,76.563,0.0,72.25,73.375,56.094,56.344,0.0,42.0,72.0,70.0,1000.0,200.0,0.229,523.5,78.125,74.5,0.0,72.25,70.375,55.344,55.625,0.0,76.813,72.0,70.0,1000.0,200.0,0.845,1006.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.599,11.645,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,530.0,544.5,303.0,526.0,532.0,526.0,0.001,7.536,0.0,19.709,1.656,0.43,-0.007,0.0,0.0,-0.003
8282007,1035,1.0,1.0,1.0,1.0,100.0,56.084,40.0,40.0,40.0,1.0,1.0,1656.903,430.913,-0.005,11.49,0.0,80.0,55.0,1.4,2277.0,2253.306,2277.652,455.148,55.196,75.627,72.718,75.302,52.059,1.402,2.777,0.367,78.218,62.584,89.39,47.463,84.861,84.932,114.601,98.618,116.54,34.986,53.813,47.381,-10.867,110.0,110.0,72.188,74.375,56.0,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.119,215.625,73.125,71.188,-0.026,71.938,71.313,56.438,57.063,0.0,48.063,72.0,70.0,1000.0,200.0,0.237,532.0,77.063,76.563,0.0,72.063,73.375,56.0,56.375,0.0,41.969,72.0,70.0,1000.0,200.0,0.231,526.5,78.0,74.5,0.0,72.25,70.938,55.281,55.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.827,995.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.587,11.636,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,530.0,545.0,303.25,527.0,532.0,526.0,0.001,7.565,0.0,19.785,1.657,0.431,-0.007,0.0,0.0,-0.002
8282007,1036,1.0,1.0,1.0,1.0,100.0,56.281,40.0,40.0,40.0,1.0,1.0,1654.562,432.084,-0.005,11.505,0.0,80.0,55.0,1.4,2277.0,2250.354,2288.821,466.653,55.196,75.734,72.718,75.411,52.059,1.398,2.795,0.352,78.24,62.574,89.445,47.463,84.861,84.932,114.453,98.511,116.467,35.059,53.813,47.381,-10.852,110.0,110.0,72.25,74.063,55.906,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.119,215.25,73.125,71.125,-0.026,71.938,71.188,56.438,57.063,0.0,47.063,72.0,70.0,1000.0,200.0,0.24,533.5,77.063,76.563,0.0,72.063,73.188,56.094,56.375,0.0,42.375,72.0,70.0,1000.0,200.0,0.221,513.5,78.125,74.5,0.0,72.0,70.375,55.281,55.625,0.0,77.063,72.0,70.0,1000.0,200.0,0.845,1007.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.62,11.661,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,530.0,544.5,303.0,526.5,532.0,526.0,0.001,7.559,0.0,19.693,1.655,0.432,-0.008,0.0,0.0,-0.002
8282007,1037,1.0,1.0,1.0,1.0,100.0,56.552,40.0,40.0,40.0,1.0,1.0,1641.681,425.059,-0.005,11.549,0.0,80.0,55.0,1.4,2269.125,2238.549,2264.621,460.9,55.196,75.627,72.609,75.411,52.059,1.417,2.767,0.367,78.23,62.587,89.473,47.407,85.049,85.039,114.306,98.405,116.319,35.059,53.813,47.381,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.12,216.125,73.125,71.188,-0.026,71.938,71.063,56.438,57.063,0.0,47.188,72.0,70.0,1000.0,200.0,0.237,532.5,77.063,76.5,0.0,72.063,73.375,56.094,56.375,0.0,42.375,72.0,70.0,1000.0,200.0,0.218,510.25,78.0,74.5,0.0,72.063,70.375,55.281,55.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.832,999.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.574,11.623,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,530.0,544.5,303.0,526.5,532.0,526.0,0.001,7.588,0.0,19.769,1.642,0.425,-0.007,0.0,0.0,-0.002
8282007,1038,1.0,1.0,1.0,1.0,100.0,56.769,40.0,40.0,40.0,1.0,1.0,1647.536,428.571,-0.005,11.475,0.0,80.0,55.0,1.4,2261.375,2251.83,2275.79,466.653,55.196,75.627,72.609,75.521,52.168,1.383,2.781,0.356,78.232,62.584,89.529,47.52,85.049,85.039,114.084,98.298,116.245,34.986,53.813,47.381,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.118,215.25,73.0,71.125,-0.026,72.0,71.188,56.438,57.063,0.0,47.531,72.0,70.0,1000.0,200.0,0.234,529.5,77.063,76.5,0.0,72.063,73.375,56.094,56.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.229,524.0,78.0,74.563,0.0,72.188,70.313,55.281,55.813,0.0,78.25,72.0,70.0,1000.0,200.0,0.827,996.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.585,11.631,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,529.5,544.5,303.25,526.5,532.5,526.0,0.001,7.555,0.0,19.759,1.648,0.429,-0.007,0.0,0.0,-0.002
8282007,1039,1.0,1.0,1.0,1.0,100.0,57.236,40.0,40.0,40.0,1.0,1.0,1651.049,428.571,-0.005,11.534,0.0,80.0,55.0,1.4,2264.625,2256.26,2285.098,462.338,55.303,75.627,72.5,75.411,52.168,1.391,2.795,0.341,78.233,62.586,89.445,47.604,85.049,85.146,114.01,98.192,116.171,34.986,53.813,47.381,-10.852,110.0,110.0,72.25,74.438,56.0,56.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.118,214.5,73.0,71.125,-0.026,72.0,71.313,56.438,57.063,0.0,48.25,72.0,70.0,1000.0,200.0,0.234,529.5,77.063,76.563,0.0,72.063,73.375,56.094,56.375,0.0,41.031,72.0,70.0,1000.0,200.0,0.229,524.0,78.0,74.75,0.0,72.438,70.313,55.281,55.813,0.0,77.188,72.0,70.0,1000.0,200.0,0.844,1005.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.574,11.623,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,545.0,303.25,526.5,532.0,526.0,0.001,7.594,0.0,19.86,1.651,0.429,-0.007,0.0,0.0,-0.003
8282007,1040,1.0,1.0,1.0,1.0,100.0,57.5,40.0,40.0,40.0,1.0,1.0,1654.562,427.4,-0.005,11.49,0.0,80.0,55.0,1.4,2276.625,2247.402,2277.652,462.338,55.303,75.734,72.609,75.411,52.277,1.402,2.785,0.359,78.279,62.633,89.64,47.632,85.049,85.253,113.789,98.086,116.097,35.059,53.813,47.527,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.118,214.875,72.875,71.0,-0.027,72.0,71.313,56.438,57.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.24,534.0,77.063,76.5,0.0,72.25,73.5,56.094,56.375,0.0,41.094,72.0,70.0,1000.0,200.0,0.229,522.5,78.0,74.563,0.0,72.063,70.313,55.344,55.813,0.0,77.063,72.0,70.0,1000.0,200.0,0.836,999.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.571,11.623,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,544.5,303.25,526.0,532.5,526.0,0.001,7.639,0.0,19.901,1.655,0.427,-0.007,0.0,0.0,-0.002
8282007,1041,1.0,1.0,1.0,1.0,100.0,57.607,40.0,40.0,40.0,1.0,1.0,1651.049,429.742,-0.005,11.579,0.0,80.0,55.0,1.4,2265.875,2251.83,2281.375,460.9,55.196,75.734,72.609,75.521,52.168,1.398,2.763,0.337,78.268,62.615,89.557,47.632,85.049,85.467,113.715,97.979,115.95,34.986,53.813,47.381,-10.852,110.0,110.0,72.188,74.563,56.0,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.119,215.625,72.688,71.125,-0.026,72.0,71.063,56.438,57.063,0.0,48.25,72.0,70.0,1000.0,200.0,0.235,530.0,77.063,76.5,0.0,72.063,73.5,56.094,56.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.231,525.0,77.875,74.563,0.0,72.188,70.813,55.344,55.906,0.0,78.25,72.0,70.0,1000.0,200.0,0.827,995.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.449,12.56,11.615,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,529.5,544.5,303.25,525.0,532.5,526.0,0.001,7.623,0.0,19.938,1.651,0.43,-0.006,0.0,0.0,-0.002
8282007,1042,1.0,1.0,1.0,1.0,100.0,58.423,40.0,40.0,40.0,1.0,1.0,1662.758,425.059,-0.005,11.46,0.0,80.0,55.0,1.4,2265.875,2266.6,2279.513,468.092,55.41,75.734,72.718,75.521,52.168,1.379,2.777,0.359,78.305,62.655,89.584,47.632,85.049,85.575,113.642,97.979,115.802,34.986,53.917,47.454,-10.852,110.0,110.0,72.25,74.25,56.219,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.125,222.125,72.688,71.0,-0.026,72.0,71.063,56.438,57.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.238,532.0,77.063,76.5,0.0,72.25,73.375,56.094,56.5,0.0,42.125,72.0,70.0,1000.0,200.0,0.228,522.5,77.875,74.563,0.0,72.25,70.313,55.344,55.906,0.0,77.375,72.0,70.0,1000.0,200.0,0.841,1003.5,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.591,11.645,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,529.5,544.5,303.0,525.5,532.0,526.0,0.001,7.548,0.0,19.849,1.663,0.425,-0.006,0.0,0.0,-0.003
8282007,1043,1.0,1.0,1.0,1.0,100.0,58.531,40.0,40.0,40.0,1.0,1.0,1680.323,429.742,-0.005,11.549,0.0,80.0,55.0,1.4,2281.25,2288.781,2286.959,470.969,55.303,75.734,72.609,75.521,52.277,1.36,2.802,0.356,78.434,62.699,89.418,47.632,85.237,85.575,113.42,97.766,115.728,34.986,53.813,47.454,-10.852,110.0,110.0,72.375,74.563,56.0,56.688,0.0,36.531,72.0,70.0,1000.0,200.0,0.129,223.75,72.688,71.125,-0.026,72.125,71.5,56.438,57.063,0.0,47.656,72.0,70.0,1000.0,200.0,0.246,542.0,77.063,76.563,0.0,72.25,73.188,56.094,56.375,0.0,42.281,72.0,70.0,1000.0,200.0,0.238,537.0,77.875,74.75,0.0,72.0,70.375,55.344,55.906,0.0,78.125,72.0,70.0,1000.0,200.0,0.819,991.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.569,11.623,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.5,544.5,303.0,526.5,532.0,526.0,0.001,7.648,0.0,20.003,1.68,0.43,-0.006,0.0,0.0,-0.002
8282007,1044,1.0,1.0,1.0,1.0,100.0,58.602,40.0,40.0,40.0,1.0,1.0,1687.349,435.597,-0.005,11.431,0.0,80.0,55.0,1.4,2297.75,2296.181,2288.821,476.724,55.303,75.734,72.609,75.521,52.277,1.36,2.806,0.337,78.572,62.766,89.279,47.689,85.237,85.682,113.347,97.766,115.654,35.059,53.917,47.454,-10.852,110.0,110.0,72.25,74.25,56.0,56.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.128,224.375,72.563,71.0,-0.026,72.188,71.063,56.438,57.063,0.0,48.188,72.0,70.0,1000.0,200.0,0.246,543.5,77.063,76.5,0.0,72.063,73.125,56.094,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.242,540.5,77.875,74.563,0.0,72.0,70.125,55.344,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.83,996.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.612,11.655,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.5,545.0,303.25,525.5,532.5,526.0,0.001,7.513,0.0,19.683,1.687,0.436,-0.006,0.0,0.0,-0.002
8282007,1045,1.0,1.0,1.0,1.0,100.0,59.157,40.0,40.0,40.0,1.0,1.0,1661.587,433.255,-0.005,11.446,0.0,80.0,55.0,1.4,2303.25,2268.077,2286.959,466.653,55.303,75.734,72.609,75.521,52.168,1.391,2.795,0.359,78.509,62.811,89.167,47.745,85.237,85.682,113.125,97.66,115.507,34.986,53.917,47.381,-10.867,110.0,110.0,72.25,74.438,56.0,56.688,0.0,37.719,72.0,70.0,1000.0,200.0,0.119,214.625,72.563,71.125,-0.026,72.125,71.0,56.438,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.252,550.5,77.063,76.563,0.0,72.063,73.188,56.094,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.233,528.5,77.688,74.75,0.0,72.0,69.813,55.344,55.906,0.0,76.625,72.0,70.0,1000.0,200.0,0.82,989.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.451,12.561,11.63,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,529.5,545.0,303.25,526.5,532.5,526.0,0.001,7.494,0.0,19.709,1.662,0.433,-0.005,0.0,0.0,-0.002
8282007,1046,1.0,1.0,1.0,1.0,100.0,59.488,40.0,40.0,40.0,1.0,1.0,1666.271,430.913,-0.005,11.46,0.0,80.0,55.0,1.4,2286.375,2272.511,2281.375,463.776,55.303,75.734,72.5,75.521,52.277,1.379,2.806,0.359,78.51,62.813,89.279,47.745,85.237,85.896,112.978,97.553,115.359,34.986,53.917,47.454,-10.852,110.0,110.0,72.25,74.375,56.219,56.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.129,224.75,72.563,70.875,-0.026,72.0,71.0,56.5,57.063,0.0,48.406,72.0,70.0,1000.0,200.0,0.24,533.0,77.063,76.563,0.0,72.25,73.188,56.094,56.375,0.0,42.188,72.0,70.0,1000.0,200.0,0.244,543.0,77.688,74.75,0.0,72.0,70.375,55.344,55.906,0.0,77.688,72.0,70.0,1000.0,200.0,0.813,986.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.602,11.658,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.5,545.0,303.25,525.5,532.5,526.0,0.001,7.548,0.0,19.849,1.666,0.431,-0.006,0.0,0.0,-0.002
8282007,1047,1.0,1.0,1.0,1.0,100.0,59.857,40.0,40.0,40.0,1.0,1.0,1686.178,433.255,-0.005,11.401,0.0,80.0,55.0,1.4,2286.375,2275.468,2285.098,469.53,55.303,75.949,72.609,75.521,52.168,1.391,2.799,0.367,78.55,62.824,89.334,47.717,85.237,85.896,112.978,97.447,115.433,35.059,53.917,47.527,-10.852,110.0,110.0,72.25,74.375,56.219,56.688,0.0,37.656,72.0,70.0,1000.0,200.0,0.119,214.5,72.563,70.875,-0.026,72.125,71.0,56.438,57.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.25,548.0,77.063,76.563,0.0,72.063,73.375,56.094,56.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.235,529.5,77.688,74.75,0.0,72.0,70.375,55.344,55.906,0.0,76.938,72.0,70.0,1000.0,200.0,0.831,999.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.589,11.648,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,529.5,545.0,303.0,527.0,532.5,526.0,0.001,7.538,0.0,19.746,1.686,0.433,-0.006,0.0,0.0,-0.002
8282007,1048,1.0,1.0,1.0,1.0,100.0,60.18,40.0,40.0,40.0,1.0,1.0,1688.519,435.597,-0.005,11.46,0.0,80.0,55.0,1.4,2290.25,2293.221,2296.268,462.338,55.303,75.842,72.609,75.521,52.168,1.379,2.792,0.363,78.62,62.834,89.306,47.773,85.237,85.896,112.757,97.447,115.211,35.059,53.813,47.527,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.128,224.0,72.5,71.0,-0.026,72.125,71.063,56.438,57.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.25,547.0,77.063,76.5,0.0,72.063,73.375,56.094,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.246,543.5,77.688,74.563,0.0,72.0,70.313,55.344,55.906,0.0,77.938,72.0,70.0,1000.0,200.0,0.812,984.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.593,11.65,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.5,529.5,545.0,303.0,526.5,532.5,526.0,0.001,7.619,0.0,19.849,1.689,0.436,-0.006,0.0,0.0,-0.002
8282007,1049,1.0,1.0,1.0,1.0,100.0,60.802,40.0,40.0,40.0,1.0,1.0,1686.178,436.768,-0.005,11.475,0.0,80.0,55.0,1.4,2302.5,2287.301,2296.268,463.776,55.41,75.842,72.609,75.521,52.168,1.402,2.802,0.363,78.639,62.911,89.279,47.632,85.237,86.003,112.683,97.341,115.137,34.986,53.917,47.527,-10.852,110.0,110.0,72.25,74.25,56.219,56.688,0.0,36.25,72.0,70.0,1000.0,200.0,0.13,226.25,72.5,70.875,-0.026,72.0,71.188,56.5,57.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.247,541.5,77.063,76.563,0.0,72.0,73.375,56.156,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.236,531.5,77.688,74.75,0.0,72.063,70.625,55.438,55.906,0.0,76.188,72.0,70.0,1000.0,200.0,0.837,1002.0,74.063,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.596,11.656,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.5,529.5,545.0,303.0,526.5,532.5,526.0,0.001,7.602,0.0,19.991,1.686,0.437,-0.006,0.0,0.0,-0.003
8282007,1050,1.0,1.0,1.0,1.0,100.0,60.892,40.0,40.0,40.0,1.0,1.0,1690.861,432.084,-0.005,11.386,0.0,80.0,55.0,1.4,2285.5,2281.383,2286.959,466.653,55.303,75.842,72.609,75.631,52.168,1.391,2.785,0.352,78.628,62.896,89.14,47.717,85.237,86.003,112.535,97.128,114.99,35.059,53.813,47.527,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.125,222.625,72.5,70.688,-0.026,72.125,71.313,56.438,57.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.251,550.0,77.063,76.5,0.0,72.063,73.5,56.156,56.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.232,527.0,77.688,74.75,0.0,71.875,70.938,55.344,55.906,0.0,77.563,72.0,70.0,1000.0,200.0,0.815,986.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.574,11.639,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,529.5,545.0,303.0,525.5,532.5,526.0,0.001,7.57,0.0,19.721,1.691,0.432,-0.007,0.0,0.0,-0.002
8282007,1051,1.0,1.0,1.0,1.0,100.0,61.233,40.0,40.0,40.0,1.0,1.0,1701.4,436.768,-0.005,11.401,0.0,80.0,55.0,1.4,2285.75,2299.143,2305.577,483.919,55.303,75.842,72.609,75.521,52.168,1.353,2.809,0.352,78.718,62.898,89.362,47.548,85.237,86.003,112.388,97.128,114.916,34.914,53.813,47.527,-10.852,110.0,110.0,72.188,74.563,56.219,56.906,0.0,36.813,72.0,70.0,1000.0,200.0,0.129,224.375,72.5,70.875,-0.026,72.125,71.188,56.5,57.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.248,546.0,77.063,76.563,0.0,72.063,73.5,56.156,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.242,540.0,77.688,74.75,-0.001,72.063,70.188,55.344,55.906,0.0,77.375,72.0,70.0,1000.0,200.0,0.825,994.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.556,11.63,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.5,545.0,303.25,527.0,532.5,526.0,0.001,7.609,0.0,19.977,1.701,0.437,-0.006,0.0,-0.0,-0.002
8282007,1052,1.0,1.0,1.0,1.0,100.0,61.621,40.0,40.0,40.0,1.0,1.0,1717.793,435.597,-0.005,11.431,0.0,80.0,55.0,1.4,2309.25,2299.143,2307.438,478.163,55.303,75.842,72.718,75.631,52.168,1.372,2.82,0.356,78.812,63.019,89.14,47.463,85.237,86.003,112.314,97.128,114.842,34.768,53.813,47.6,-10.867,110.0,110.0,72.25,74.063,56.0,56.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.128,224.75,72.375,70.688,-0.026,72.125,71.188,56.5,57.25,0.0,48.938,72.0,70.0,1000.0,200.0,0.246,540.0,77.063,76.563,0.0,72.5,73.188,56.094,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.251,547.5,77.625,74.75,-0.001,72.063,70.625,55.344,55.906,0.0,76.625,72.0,70.0,1000.0,200.0,0.835,1000.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.556,11.631,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.0,529.5,545.0,303.25,527.0,532.5,526.0,0.001,7.702,0.0,20.378,1.718,0.436,-0.006,0.0,-0.0,-0.002
8282007,1053,1.0,1.0,1.0,1.0,100.0,61.691,40.0,40.0,40.0,1.0,1.0,1716.622,436.768,-0.005,11.475,0.0,80.0,55.0,1.4,2309.25,2300.623,2309.3,479.602,55.196,75.842,72.718,75.631,52.168,1.379,2.813,0.374,78.864,63.094,89.084,47.435,85.237,86.003,112.093,96.915,114.694,34.768,53.708,47.454,-10.867,110.0,110.0,72.25,74.063,56.0,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.128,224.0,72.375,70.875,-0.026,72.125,71.0,56.438,57.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.255,554.0,77.063,76.563,0.0,72.25,73.375,56.094,56.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.245,541.0,77.625,74.75,-0.001,72.188,70.125,55.344,55.906,0.0,76.438,72.0,70.0,1000.0,200.0,0.835,999.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.549,11.62,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,545.0,303.0,527.0,532.5,526.0,0.001,7.686,0.0,20.224,1.717,0.437,-0.006,0.0,-0.0,-0.002
8282007,1054,1.0,1.0,1.0,1.0,100.0,61.994,40.0,40.0,40.0,1.0,1.0,1693.203,440.281,-0.005,11.519,0.0,80.0,55.0,1.4,2307.0,2293.221,2311.162,481.041,55.303,75.842,72.609,75.631,52.059,1.379,2.813,0.356,78.838,63.063,89.195,47.576,85.49,86.003,111.945,96.808,114.621,34.768,53.498,47.527,-10.867,110.0,110.0,72.25,74.375,56.0,56.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.13,225.25,72.313,70.688,-0.026,72.125,71.188,56.438,57.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.241,542.0,77.063,76.563,0.0,72.063,73.375,56.094,56.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.247,543.5,77.625,74.75,-0.001,72.188,70.313,55.344,55.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.833,1000.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.552,11.628,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.5,545.0,303.25,526.5,533.0,526.0,0.001,7.847,0.0,20.418,1.693,0.44,-0.006,0.0,-0.0,-0.002
8282007,1055,1.0,1.0,1.0,1.0,100.0,62.586,40.0,40.0,40.0,1.0,1.0,1713.109,440.281,-0.005,11.49,0.0,80.0,55.0,1.4,2313.875,2300.623,2298.13,479.602,55.303,75.842,72.609,75.741,52.059,1.375,2.831,0.363,78.918,63.133,89.14,47.52,85.49,86.11,111.945,96.702,114.547,34.841,53.498,47.746,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.906,72.0,70.0,1000.0,200.0,0.128,224.0,72.375,70.688,-0.026,72.0,70.875,56.438,57.063,0.0,48.375,72.0,70.0,1000.0,200.0,0.25,549.5,77.063,76.5,0.0,72.0,73.375,56.094,56.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.246,541.0,77.625,74.875,-0.001,72.188,70.375,55.344,55.625,0.0,77.063,72.0,70.0,1000.0,200.0,0.839,1000.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.558,11.625,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.5,545.0,303.0,526.0,532.5,526.0,0.001,7.948,0.0,20.599,1.713,0.44,-0.006,0.0,-0.0,-0.002
8282007,1056,1.0,1.0,1.0,1.0,100.0,62.694,40.0,40.0,40.0,1.0,1.0,1701.4,437.939,-0.005,11.49,0.0,80.0,55.0,1.4,2323.0,2296.181,2305.577,475.285,55.196,75.949,72.609,75.631,52.059,1.387,2.834,0.348,78.938,63.16,89.112,47.407,85.49,86.218,111.724,96.702,114.399,34.768,53.498,47.746,-10.867,110.0,110.0,72.188,74.375,56.0,56.688,0.0,37.0,72.0,70.0,1000.0,200.0,0.13,225.5,72.125,70.688,-0.026,72.125,71.063,56.438,57.063,0.0,48.156,72.0,70.0,1000.0,200.0,0.248,545.5,77.063,76.563,0.0,72.063,73.375,56.094,56.375,0.0,42.438,72.0,70.0,1000.0,200.0,0.247,543.0,77.625,74.875,-0.001,72.063,70.188,55.344,55.813,0.0,76.5,72.0,70.0,1000.0,200.0,0.842,1004.5,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.579,11.64,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,529.5,545.0,303.25,527.0,532.5,526.5,0.001,7.961,0.0,20.716,1.701,0.438,-0.005,0.0,-0.0,-0.002
8282007,1057,1.0,1.0,1.0,1.0,100.0,62.93,40.0,40.0,40.0,1.0,1.0,1700.229,435.597,-0.005,11.49,0.0,80.0,55.0,1.4,2323.0,2285.821,2298.13,469.53,55.196,75.949,72.5,75.631,52.277,1.41,2.831,0.341,78.933,63.148,88.973,47.491,85.49,86.432,111.577,96.595,114.325,34.841,53.393,47.746,-10.852,110.0,110.0,72.188,74.25,56.0,56.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.132,227.75,72.125,70.688,-0.026,72.125,70.875,56.438,57.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.252,550.0,77.063,76.5,0.0,72.063,73.5,56.094,56.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.239,532.5,77.5,74.875,-0.001,72.0,70.625,55.344,55.813,0.0,76.188,72.0,70.0,1000.0,200.0,0.829,996.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.576,11.639,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.5,545.5,303.25,526.0,533.0,526.0,0.001,7.993,0.0,20.599,1.7,0.436,-0.005,0.0,-0.0,-0.002
8282007,1058,1.0,1.0,1.0,1.0,100.0,62.921,40.0,40.0,40.0,1.0,1.0,1717.793,436.768,-0.005,11.386,0.0,80.0,55.0,1.4,2307.625,2309.511,2301.854,470.969,55.196,75.949,72.5,75.631,51.95,1.364,2.817,0.348,78.987,63.147,89.14,47.379,85.49,86.539,111.429,96.595,114.178,34.768,53.393,47.746,-10.867,110.0,110.0,72.188,74.375,55.906,56.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.132,226.625,72.125,70.688,-0.026,72.125,71.063,56.438,57.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.253,558.5,77.063,76.5,0.0,72.25,73.188,56.094,56.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.255,550.0,77.625,74.875,-0.001,71.875,70.125,55.344,55.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.817,988.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.447,12.543,11.617,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.5,545.5,303.0,527.0,533.0,526.0,0.001,7.934,0.0,20.529,1.718,0.437,-0.005,0.0,-0.0,-0.001
8282007,1059,1.0,1.0,1.0,1.0,100.0,63.367,40.0,40.0,40.0,1.0,1.0,1704.913,440.281,-0.005,11.401,0.0,80.0,55.0,1.4,2320.625,2294.701,2298.13,481.041,55.196,75.949,72.5,75.741,52.059,1.391,2.809,0.37,78.962,63.177,89.306,47.52,85.885,86.539,111.355,96.383,114.104,34.841,53.393,47.746,-10.867,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.131,226.75,72.0,70.688,-0.026,72.188,71.063,56.438,57.063,0.0,48.75,72.0,70.0,1000.0,200.0,0.252,550.5,77.063,76.5,0.0,72.063,73.375,56.094,56.375,0.0,44.656,72.0,70.0,1000.0,200.0,0.249,545.0,77.438,74.875,-0.001,71.688,70.125,55.344,55.813,0.0,76.313,72.0,70.0,1000.0,200.0,0.818,988.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.552,11.63,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.0,545.0,303.25,527.0,533.0,526.0,0.001,7.931,0.0,20.44,1.705,0.44,-0.005,0.0,-0.0,-0.001
8282007,1100,1.0,1.0,1.0,1.0,100.0,63.574,40.0,40.0,40.0,1.0,1.0,1696.716,436.768,-0.005,11.431,0.0,80.0,55.0,1.4,2327.875,2271.033,2292.545,472.407,55.196,75.949,72.5,75.631,52.168,1.406,2.813,0.359,78.939,63.169,89.14,47.52,85.885,86.646,111.134,96.383,114.03,34.768,53.393,47.965,-10.852,110.0,110.0,72.188,74.563,56.0,56.594,0.0,36.656,72.0,70.0,1000.0,200.0,0.133,227.5,72.0,70.688,-0.026,72.125,71.063,56.313,57.063,0.0,48.156,72.0,70.0,1000.0,200.0,0.258,561.0,77.063,76.5,0.0,72.063,73.5,56.156,56.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.243,538.0,77.5,74.875,-0.001,71.688,70.625,55.344,55.813,0.0,74.813,72.0,70.0,1000.0,200.0,0.803,978.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.443,12.555,11.628,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,529.0,545.0,303.25,526.5,533.0,526.0,0.001,8.1,0.0,20.958,1.697,0.437,-0.005,0.0,-0.0,-0.002
8282007,1101,1.0,1.0,1.0,1.0,100.0,63.828,40.0,40.0,40.0,1.0,1.0,1702.571,436.768,-0.005,11.446,0.0,80.0,55.0,1.4,2327.875,2299.143,2292.545,482.48,55.196,75.949,72.609,75.631,52.059,1.391,2.831,0.348,78.976,63.181,89.14,47.491,85.885,86.539,111.06,96.276,113.882,34.768,53.288,47.892,-10.867,110.0,110.0,72.25,74.063,56.0,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.132,226.75,72.0,70.563,-0.026,72.125,71.313,56.313,57.063,0.0,48.781,72.0,70.0,1000.0,200.0,0.254,550.5,77.063,76.563,0.0,72.0,73.5,56.094,56.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.252,548.5,77.5,74.875,-0.001,71.875,70.125,55.281,55.813,0.0,75.563,72.0,70.0,1000.0,200.0,0.811,986.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.571,11.64,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,529.0,545.5,303.25,527.0,533.0,526.0,0.001,8.111,0.0,20.869,1.703,0.437,-0.005,0.0,-0.0,-0.002
8282007,1102,1.0,1.0,1.0,1.0,100.0,63.846,40.0,40.0,40.0,1.0,1.0,1714.281,435.597,-0.005,11.431,0.0,80.0,55.0,1.4,2313.25,2290.26,2283.236,476.724,55.09,75.949,72.5,75.851,52.168,1.41,2.831,0.341,78.985,63.198,88.723,47.351,85.885,86.539,111.06,96.17,113.882,34.841,53.183,47.892,-10.852,110.0,110.0,72.25,74.063,55.906,56.688,0.0,37.156,72.0,70.0,1000.0,200.0,0.132,227.25,72.0,70.563,-0.026,72.0,71.188,56.313,57.063,0.0,48.625,72.0,70.0,1000.0,200.0,0.257,552.0,77.063,76.563,0.0,72.25,73.375,56.0,56.375,0.0,43.906,72.0,70.0,1000.0,200.0,0.254,552.0,77.5,74.875,-0.001,72.0,70.313,55.281,55.813,0.0,76.5,72.0,70.0,1000.0,200.0,0.8,979.0,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.568,11.62,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,529.0,545.5,303.25,527.0,533.0,526.0,0.001,8.134,0.0,20.726,1.714,0.436,-0.005,0.0,-0.0,-0.002
8282007,1103,1.0,1.0,1.0,1.0,100.0,63.935,40.0,40.0,40.0,1.0,1.0,1716.622,439.11,-0.005,11.446,0.0,80.0,55.0,1.4,2311.25,2306.548,2299.992,481.041,55.09,75.949,72.609,75.741,51.95,1.387,2.838,0.359,79.003,63.204,89.084,47.322,85.885,86.539,110.765,96.063,113.734,34.768,53.183,47.819,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.131,226.0,72.0,70.563,-0.026,72.125,71.188,56.313,57.063,0.0,48.969,72.0,70.0,1000.0,200.0,0.256,550.5,77.063,76.5,0.0,72.25,73.375,56.0,56.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.26,559.5,77.5,74.875,-0.001,72.0,70.375,55.063,55.813,0.0,76.063,72.0,70.0,1000.0,200.0,0.814,987.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.457,12.558,11.613,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,529.0,545.5,303.0,527.5,533.0,526.0,0.001,8.112,0.0,20.753,1.717,0.439,-0.005,0.0,-0.0,-0.002
8282007,1104,1.0,1.0,1.0,1.0,100.0,64.034,40.0,40.0,40.0,1.0,1.0,1701.4,435.597,-0.005,11.49,0.0,80.0,55.0,1.4,2328.125,2287.301,2301.854,469.53,55.09,75.949,72.5,75.741,51.95,1.425,2.845,0.367,79.022,63.254,89.112,47.576,85.885,86.646,110.618,95.957,113.587,34.768,53.288,47.892,-10.852,110.0,110.0,72.188,74.375,55.906,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.131,227.5,71.875,70.563,-0.026,72.0,71.063,56.313,57.063,0.0,47.719,72.0,70.0,1000.0,200.0,0.254,547.5,77.063,76.5,0.0,72.063,73.5,56.0,56.344,0.0,43.281,72.0,70.0,1000.0,200.0,0.254,551.0,77.5,74.938,-0.001,71.875,70.313,55.281,55.813,0.0,75.313,72.0,70.0,1000.0,200.0,0.821,990.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.441,12.555,11.604,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,529.0,545.0,303.0,527.0,533.5,526.0,0.001,8.142,0.0,20.95,1.701,0.436,-0.005,0.0,-0.0,-0.002
8282007,1105,1.0,1.0,1.0,1.0,100.0,63.888,40.0,40.0,40.0,1.0,1.0,1703.742,437.939,-0.005,11.475,0.0,80.0,55.0,1.4,2328.125,2287.301,2305.577,479.602,54.983,75.949,72.5,75.741,51.732,1.406,2.831,0.352,79.021,63.216,88.862,47.238,86.189,86.646,110.544,95.85,113.513,34.841,53.078,47.746,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,37.594,72.0,70.0,1000.0,200.0,0.132,227.25,72.0,70.563,-0.026,72.125,71.063,56.313,57.063,0.0,48.625,72.0,70.0,1000.0,200.0,0.255,553.0,77.063,76.563,0.0,72.063,73.5,55.875,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.249,545.5,77.5,74.938,-0.001,71.875,70.625,55.063,55.625,0.0,76.063,72.0,70.0,1000.0,200.0,0.802,979.5,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.602,11.647,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,528.5,545.5,303.25,527.0,533.0,526.0,0.001,8.12,0.0,20.573,1.704,0.438,-0.005,0.0,-0.0,-0.002
8282007,1106,1.0,1.0,1.0,1.0,100.0,64.104,40.0,40.0,40.0,1.0,1.0,1721.306,441.452,-0.005,11.342,0.0,80.0,55.0,1.4,2308.25,2303.585,2298.13,470.969,55.09,75.949,72.5,75.741,51.623,1.375,2.834,0.367,79.031,63.217,88.945,47.379,86.189,86.861,110.47,95.957,113.439,34.841,53.078,47.819,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.131,225.5,71.875,70.563,-0.026,72.125,71.0,56.094,57.063,0.0,48.344,72.0,70.0,1000.0,200.0,0.258,559.0,77.063,76.563,0.0,72.063,73.188,55.875,56.344,0.0,43.438,72.0,70.0,1000.0,200.0,0.265,564.5,77.5,74.938,-0.002,71.875,70.625,55.063,55.531,0.0,76.563,72.0,70.0,1000.0,200.0,0.795,974.0,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.605,11.658,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.0,545.0,303.25,527.5,533.0,526.0,0.001,8.071,0.0,20.449,1.721,0.441,-0.005,0.0,-0.001,-0.002
8282007,1107,1.0,1.0,1.0,1.0,100.0,63.872,40.0,40.0,40.0,1.0,1.0,1714.281,439.11,-0.005,11.386,0.0,80.0,55.0,1.4,2322.0,2300.623,2303.715,475.285,54.983,75.949,72.5,75.741,51.732,1.391,2.845,0.385,79.047,63.233,89.028,47.463,86.189,86.861,110.323,95.744,113.365,34.841,53.183,47.819,-10.852,110.0,110.0,72.188,74.063,55.813,56.469,0.0,38.594,72.0,70.0,1000.0,200.0,0.131,226.125,71.813,70.563,-0.026,72.0,71.5,56.094,56.938,0.0,48.0,72.0,70.0,1000.0,200.0,0.259,554.0,77.063,76.5,0.0,72.375,73.188,55.875,56.219,0.0,44.0,72.0,70.0,1000.0,200.0,0.269,569.0,77.438,74.938,-0.002,71.688,70.375,55.063,55.625,0.0,74.688,72.0,70.0,1000.0,200.0,0.785,969.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.618,11.664,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,529.0,545.0,303.0,526.5,533.5,526.0,0.001,8.056,0.0,20.529,1.714,0.439,-0.005,0.0,-0.001,-0.001
8282007,1108,1.0,1.0,1.0,1.0,100.0,63.879,40.0,40.0,40.0,1.0,1.0,1711.939,440.281,-0.005,11.357,0.0,80.0,55.0,1.4,2311.0,2296.181,2296.268,478.163,54.983,76.056,72.5,75.851,51.732,1.398,2.813,0.37,79.047,63.235,89.001,47.351,86.189,86.861,110.249,95.638,113.218,34.841,53.183,47.819,-10.852,110.0,110.0,72.188,73.938,55.813,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.136,229.125,71.813,70.5,-0.026,72.0,71.5,56.094,56.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.264,564.0,77.063,76.563,0.0,72.25,73.188,55.875,56.219,0.0,43.906,72.0,70.0,1000.0,200.0,0.258,555.5,77.438,74.938,-0.002,71.563,70.375,55.063,55.625,0.0,75.563,72.0,70.0,1000.0,200.0,0.777,963.5,74.188,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.627,11.671,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.0,303.25,527.0,533.0,526.0,0.001,8.036,0.0,20.476,1.712,0.44,-0.005,0.0,-0.001,-0.002
8282007,1109,1.0,1.0,1.0,1.0,100.0,63.872,40.0,40.0,40.0,1.0,1.0,1716.622,437.939,-0.005,11.401,0.0,80.0,55.0,1.4,2313.375,2303.585,2303.715,476.724,54.983,75.949,72.5,75.741,51.623,1.387,2.817,0.348,79.046,63.237,89.001,47.153,86.189,86.968,110.101,95.531,113.144,34.841,53.078,47.819,-10.852,110.0,110.0,72.25,74.438,55.813,56.469,0.0,37.438,72.0,70.0,1000.0,200.0,0.141,235.5,71.813,70.5,-0.026,72.125,71.0,56.094,56.938,0.0,48.188,72.0,70.0,1000.0,200.0,0.26,561.5,77.063,76.563,0.0,72.25,73.375,55.875,56.219,0.0,44.313,72.0,70.0,1000.0,200.0,0.257,553.5,77.438,74.938,-0.002,71.688,70.375,55.063,55.625,0.0,73.75,72.0,70.0,1000.0,200.0,0.78,965.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.635,11.681,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.0,303.25,527.5,533.0,525.5,0.001,8.113,0.0,20.556,1.717,0.438,-0.005,0.0,-0.001,-0.001
8282007,1110,1.0,1.0,1.0,1.0,100.0,63.862,40.0,40.0,40.0,1.0,1.0,1709.597,439.11,-0.005,11.46,0.0,80.0,55.0,1.4,2313.375,2276.947,2286.959,476.724,54.983,75.949,72.5,75.851,51.732,1.402,2.838,0.359,79.041,63.236,88.917,47.266,86.442,86.968,110.028,95.531,113.144,34.914,53.078,47.892,-10.852,110.0,110.0,72.25,74.063,55.813,56.469,0.0,38.719,72.0,70.0,1000.0,200.0,0.13,225.25,71.813,70.5,-0.026,72.0,71.063,56.094,56.938,0.0,48.281,72.0,70.0,1000.0,200.0,0.257,554.0,77.063,76.5,0.0,72.063,73.375,55.875,56.219,0.0,44.281,72.0,70.0,1000.0,200.0,0.258,556.5,77.438,74.938,-0.002,71.875,70.375,54.969,55.531,0.0,75.563,72.0,70.0,1000.0,200.0,0.783,968.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.615,11.663,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,528.5,545.5,303.25,527.5,533.5,526.0,0.001,8.188,0.0,20.661,1.71,0.439,-0.005,0.0,-0.001,-0.002
8282007,1111,1.0,1.0,1.0,1.0,100.0,63.854,40.0,40.0,40.0,1.0,1.0,1706.084,435.597,-0.005,11.505,0.0,80.0,55.0,1.4,2306.625,2293.221,2294.407,485.358,54.983,76.056,72.609,75.741,51.732,1.417,2.841,0.37,79.057,63.258,89.167,47.069,86.442,86.968,109.88,95.425,112.996,34.914,53.078,47.819,-10.852,110.0,110.0,72.25,74.063,55.813,56.469,0.0,38.0,72.0,70.0,1000.0,200.0,0.136,229.375,71.75,70.375,-0.026,72.0,71.188,56.094,56.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.263,559.0,77.063,76.5,0.0,72.25,73.375,55.875,56.219,0.0,44.0,72.0,70.0,1000.0,200.0,0.257,555.0,77.438,74.938,-0.002,71.875,70.375,55.063,55.625,0.0,74.188,72.0,70.0,1000.0,200.0,0.794,973.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.623,11.664,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.5,545.0,303.0,527.5,533.0,526.0,0.001,8.174,0.0,20.626,1.706,0.436,-0.005,0.0,-0.001,-0.002
8282007,1112,1.0,1.0,1.0,1.0,100.0,63.844,40.0,40.0,40.0,1.0,1.0,1706.084,442.623,-0.005,11.431,0.0,80.0,55.0,1.4,2302.75,2279.904,2299.992,473.846,54.983,76.164,72.609,75.851,51.841,1.402,2.852,0.345,79.046,63.237,89.195,47.069,86.442,86.968,109.733,95.318,112.848,34.914,53.183,47.892,-10.852,110.0,110.0,72.188,74.438,55.813,56.469,0.0,37.188,72.0,70.0,1000.0,200.0,0.142,236.25,71.75,70.5,-0.026,72.0,71.188,56.094,56.938,0.0,48.688,72.0,70.0,1000.0,200.0,0.255,553.0,77.063,76.563,0.0,72.063,73.5,55.875,56.219,0.0,44.844,72.0,70.0,1000.0,200.0,0.257,554.0,77.438,74.938,-0.002,71.688,70.313,54.969,55.531,0.0,74.125,72.0,70.0,1000.0,200.0,0.774,959.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.643,11.684,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.0,303.0,527.5,533.0,526.0,0.001,8.12,0.0,20.609,1.706,0.443,-0.005,0.0,-0.001,-0.002
8282007,1113,1.0,1.0,1.0,1.0,100.0,63.828,40.0,40.0,40.0,1.0,1.0,1722.477,437.939,-0.005,11.446,0.0,80.0,55.0,1.4,2302.5,2300.623,2303.715,481.041,54.983,76.056,72.609,75.741,51.732,1.383,2.817,0.356,79.035,63.225,89.056,47.041,86.442,87.075,109.511,95.212,112.775,34.841,53.078,47.819,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,231.125,71.813,70.375,-0.026,72.0,71.5,56.094,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.266,565.5,77.063,76.563,0.0,72.063,73.5,55.875,56.219,0.0,45.25,72.0,70.0,1000.0,200.0,0.255,552.5,77.438,74.938,-0.002,71.875,70.125,55.063,55.531,0.0,74.25,72.0,70.0,1000.0,200.0,0.782,968.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.634,11.669,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.5,545.0,303.0,527.5,533.0,526.0,0.001,8.145,0.0,20.637,1.722,0.438,-0.005,0.0,-0.001,-0.002
8282007,1114,1.0,1.0,1.0,1.0,100.0,63.837,40.0,40.0,40.0,1.0,1.0,1708.426,446.136,-0.005,11.475,0.0,80.0,55.0,1.4,2316.875,2296.181,2320.471,463.776,54.983,76.056,72.5,75.741,51.732,1.387,2.827,0.359,79.045,63.243,89.195,47.153,86.442,87.289,109.364,94.999,112.701,34.841,53.183,47.892,-10.867,110.0,110.0,72.25,74.375,55.813,56.406,0.0,38.125,72.0,70.0,1000.0,200.0,0.132,226.0,71.75,70.5,-0.026,72.0,71.188,56.094,56.938,0.0,48.094,72.0,70.0,1000.0,200.0,0.265,564.5,77.063,76.563,0.0,72.063,73.5,55.875,56.219,0.0,44.688,72.0,70.0,1000.0,200.0,0.271,570.5,77.25,74.938,-0.002,71.875,70.125,55.063,55.625,0.0,74.375,72.0,70.0,1000.0,200.0,0.761,952.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.64,11.676,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.0,303.25,526.5,533.5,525.5,0.001,8.165,0.0,20.805,1.708,0.446,-0.005,0.0,-0.001,-0.001
8282007,1115,1.0,1.0,1.0,1.0,100.0,63.848,40.0,40.0,40.0,1.0,1.0,1722.477,441.452,-0.005,11.46,0.0,80.0,55.0,1.4,2316.875,2303.585,2318.609,478.163,54.983,76.164,72.609,75.96,51.732,1.379,2.841,0.356,79.074,63.243,89.001,47.182,86.442,87.397,109.29,95.105,112.627,34.841,53.183,47.892,-10.852,110.0,110.0,72.188,74.563,55.813,56.469,0.0,37.906,72.0,70.0,1000.0,200.0,0.139,233.25,71.5,70.5,-0.026,71.938,71.5,56.094,56.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.253,551.5,77.063,76.5,0.0,72.375,73.375,55.875,56.219,0.0,45.094,72.0,70.0,1000.0,200.0,0.275,573.5,77.25,75.063,-0.002,71.875,70.625,55.063,55.531,0.0,74.563,72.0,70.0,1000.0,200.0,0.778,966.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.634,11.666,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,528.5,545.0,303.0,527.0,533.0,525.5,0.001,8.154,0.0,20.778,1.722,0.441,-0.004,0.0,-0.001,-0.001
8282007,1116,1.0,1.0,1.0,1.0,100.0,64.064,40.0,40.0,40.0,1.0,1.0,1711.939,441.452,-0.005,11.46,0.0,80.0,55.0,1.4,2328.0,2293.221,2309.3,479.602,54.983,76.056,72.5,75.851,51.841,1.387,2.824,0.341,79.106,63.283,89.167,47.097,86.617,87.611,109.143,94.999,112.479,34.914,53.183,47.892,-10.852,110.0,110.0,72.25,74.25,55.813,56.469,0.0,37.563,72.0,70.0,1000.0,200.0,0.143,236.625,71.75,70.5,-0.026,72.0,71.188,56.094,56.844,0.0,47.625,72.0,70.0,1000.0,200.0,0.262,560.0,77.063,76.5,0.0,72.063,73.375,55.875,56.219,0.0,45.344,72.0,70.0,1000.0,200.0,0.273,571.5,77.438,75.063,-0.002,71.875,70.188,55.063,55.625,0.0,74.5,72.0,70.0,1000.0,200.0,0.756,950.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.623,11.658,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,528.5,545.5,303.5,525.5,533.5,525.5,0.001,8.141,0.0,20.661,1.712,0.441,-0.005,0.0,-0.001,-0.002
