DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1117,1.0,1.0,1.0,1.0,100.0,64.062,40.0,40.0,40.0,1.0,1.0,1713.109,440.281,-0.005,11.446,0.0,80.0,55.0,1.4,2322.75,2288.781,2311.162,472.407,55.09,76.164,72.5,75.851,51.841,1.402,2.841,0.37,79.118,63.297,89.223,47.351,86.617,87.611,109.143,94.893,112.405,34.914,53.288,47.965,-10.867,110.0,110.0,72.25,74.25,55.813,56.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.145,237.875,71.5,70.375,-0.026,72.125,71.188,56.094,56.844,0.0,47.344,72.0,70.0,1000.0,200.0,0.264,562.0,77.063,76.563,0.0,72.063,73.188,55.875,56.219,0.0,44.25,72.0,70.0,1000.0,200.0,0.274,569.0,77.25,74.938,-0.002,71.563,70.313,55.063,55.625,0.0,73.5,72.0,70.0,1000.0,200.0,0.749,946.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.612,11.645,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,528.5,545.5,303.0,528.0,533.5,525.5,0.001,8.13,0.0,20.752,1.713,0.44,-0.004,0.0,-0.001,-0.001
8282007,1118,1.0,1.0,1.0,1.0,100.0,63.87,40.0,40.0,40.0,1.0,1.0,1715.451,437.939,-0.005,11.46,0.0,80.0,55.0,1.4,2305.625,2287.301,2313.024,469.53,54.983,76.056,72.5,75.851,51.841,1.413,2.841,0.374,79.1,63.286,89.195,47.125,86.617,87.611,108.995,94.893,112.332,34.914,53.078,47.965,-10.852,110.0,110.0,72.188,73.75,55.813,56.406,0.0,37.719,72.0,70.0,1000.0,200.0,0.141,235.875,71.5,70.375,-0.026,71.938,71.5,56.094,56.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.252,549.0,77.063,76.5,0.0,72.063,73.188,55.875,56.219,0.0,43.75,72.0,70.0,1000.0,200.0,0.275,574.0,77.25,74.938,-0.002,71.688,70.313,55.063,55.625,0.0,73.313,72.0,70.0,1000.0,200.0,0.744,943.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.647,11.684,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.0,303.0,528.0,533.5,525.5,0.001,8.234,0.0,20.778,1.715,0.438,-0.004,0.0,-0.001,-0.002
8282007,1119,1.0,1.0,1.0,1.0,100.0,63.887,40.0,40.0,40.0,1.0,1.0,1711.939,442.623,-0.005,11.401,0.0,80.0,55.0,1.4,2305.75,2276.947,2307.438,472.407,55.09,76.056,72.5,75.851,51.732,1.421,2.845,0.356,79.068,63.283,89.056,47.21,86.617,87.504,108.848,94.786,112.258,34.914,53.183,47.965,-10.852,110.0,110.0,72.188,74.063,55.906,56.406,0.0,38.75,72.0,70.0,1000.0,200.0,0.134,228.875,71.5,70.375,-0.026,72.0,71.188,56.094,56.938,0.0,47.438,72.0,70.0,1000.0,200.0,0.26,558.0,77.063,76.563,0.0,72.063,73.5,55.875,56.219,0.0,45.063,72.0,70.0,1000.0,200.0,0.261,559.0,77.25,75.063,-0.002,71.563,70.188,55.063,55.531,0.0,72.563,72.0,70.0,1000.0,200.0,0.754,950.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.656,11.693,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.0,545.0,303.0,526.5,533.5,525.5,0.001,8.145,0.0,20.671,1.712,0.443,-0.004,0.0,-0.001,-0.001
8282007,1120,1.0,1.0,1.0,1.0,100.0,64.116,40.0,40.0,40.0,1.0,1.0,1709.597,447.307,-0.005,11.446,0.0,80.0,55.0,1.4,2305.75,2297.662,2305.577,485.358,54.983,76.056,72.5,75.96,51.732,1.391,2.827,0.367,79.085,63.267,89.001,47.379,86.617,87.504,108.7,94.68,112.11,34.986,52.973,47.892,-10.867,110.0,110.0,72.188,74.563,55.813,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.143,236.875,71.375,70.375,-0.026,72.125,71.0,56.094,56.844,0.0,47.969,72.0,70.0,1000.0,200.0,0.256,554.0,77.063,76.563,0.0,72.0,73.5,55.875,56.219,0.0,45.719,72.0,70.0,1000.0,200.0,0.274,572.5,77.25,75.063,-0.002,71.875,70.188,55.063,55.625,0.0,72.625,72.0,70.0,1000.0,200.0,0.744,944.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.645,11.686,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,545.0,303.0,526.5,533.0,525.5,0.001,8.213,0.0,20.521,1.71,0.447,-0.004,0.0,-0.001,-0.001
8282007,1121,1.0,1.0,1.0,1.0,100.0,63.873,40.0,40.0,40.0,1.0,1.0,1727.161,444.965,-0.005,11.475,0.0,80.0,55.0,1.4,2310.375,2302.104,2313.024,476.724,54.983,76.164,72.5,75.851,51.841,1.391,2.831,0.356,79.087,63.269,89.279,47.238,87.194,87.718,108.626,94.68,111.962,34.914,53.183,47.965,-10.852,110.0,110.0,72.188,73.938,55.813,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.144,237.125,71.375,70.313,-0.026,72.125,70.875,56.094,56.938,0.0,48.0,72.0,70.0,1000.0,200.0,0.263,563.0,76.813,76.5,0.0,72.0,73.375,55.875,56.219,0.0,44.188,72.0,70.0,1000.0,200.0,0.276,574.5,77.25,75.063,-0.002,71.688,70.313,55.063,55.625,0.0,74.188,72.0,70.0,1000.0,200.0,0.739,942.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.658,11.701,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,528.0,545.0,303.25,527.0,533.5,525.0,0.001,8.198,0.0,20.805,1.727,0.445,-0.004,0.0,-0.001,-0.001
8282007,1122,1.0,1.0,1.0,1.0,100.0,63.864,40.0,40.0,40.0,1.0,1.0,1720.135,442.623,-0.005,11.446,0.0,80.0,55.0,1.4,2320.75,2297.662,2316.748,469.53,54.983,76.164,72.5,75.851,51.732,1.413,2.856,0.356,79.138,63.333,89.001,47.238,87.194,87.718,108.479,94.573,111.962,34.986,53.183,47.965,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.144,234.5,71.375,70.375,-0.026,72.125,70.688,56.094,56.938,0.0,47.406,72.0,70.0,1000.0,200.0,0.27,568.5,77.063,76.5,0.0,72.063,73.125,55.875,56.0,0.0,43.813,72.0,70.0,1000.0,200.0,0.276,575.5,77.25,75.063,-0.002,71.5,70.375,55.063,55.625,0.0,72.125,72.0,70.0,1000.0,200.0,0.721,929.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.638,11.684,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,528.0,545.5,303.25,527.0,533.5,525.0,0.001,8.164,0.0,20.637,1.72,0.443,-0.004,0.0,-0.001,-0.002
8282007,1123,1.0,1.0,1.0,1.0,100.0,63.61,40.0,40.0,40.0,1.0,1.0,1697.887,441.452,-0.005,11.49,0.0,80.0,55.0,1.4,2303.875,2284.342,2309.3,466.653,54.876,76.164,72.5,75.96,51.623,1.421,2.849,0.363,79.092,63.277,88.862,47.013,87.194,87.825,108.331,94.467,111.815,34.986,53.078,47.892,-10.867,110.0,110.0,72.188,74.25,55.813,56.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.145,238.625,71.375,70.375,-0.026,71.938,71.0,56.094,56.844,0.0,48.313,72.0,70.0,1000.0,200.0,0.258,556.0,77.063,76.563,0.0,72.063,73.188,55.688,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.263,560.5,77.125,75.063,-0.002,71.563,70.625,55.063,55.625,0.0,71.438,72.0,70.0,1000.0,200.0,0.737,939.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.648,11.709,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,528.5,545.5,303.25,526.5,533.5,525.0,0.001,8.196,0.0,20.6,1.698,0.441,-0.004,0.0,-0.001,-0.001
8282007,1124,1.0,1.0,1.0,1.0,100.0,63.506,40.0,40.0,40.0,1.0,1.0,1700.229,442.623,-0.005,11.519,0.0,80.0,55.0,1.4,2284.875,2269.555,2301.854,469.53,54.876,76.164,72.609,75.96,51.515,1.41,2.849,0.374,79.036,63.276,88.778,47.013,87.194,87.932,108.184,94.36,111.741,34.914,53.078,47.819,-10.852,110.0,110.0,72.188,73.875,55.688,56.406,0.0,37.563,72.0,70.0,1000.0,200.0,0.143,237.375,71.375,70.313,-0.026,72.0,71.5,56.094,56.844,0.0,48.094,72.0,70.0,1000.0,200.0,0.257,553.5,77.063,76.5,0.0,72.063,73.5,55.688,56.219,0.0,43.469,72.0,70.0,1000.0,200.0,0.274,572.0,77.125,75.063,-0.002,71.563,70.625,54.969,55.531,0.0,71.875,72.0,70.0,1000.0,200.0,0.711,923.5,74.188,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.622,11.676,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.5,545.5,303.25,527.5,533.5,525.0,0.001,8.184,0.0,20.651,1.7,0.443,-0.004,0.0,-0.001,-0.002
8282007,1125,1.0,1.0,1.0,1.0,100.0,63.359,40.0,40.0,40.0,1.0,1.0,1730.674,443.794,-0.005,11.431,0.0,80.0,55.0,1.4,2284.875,2294.701,2322.333,473.846,54.876,76.164,72.609,75.96,51.623,1.402,2.834,0.37,79.058,63.213,89.028,46.928,87.194,88.04,108.036,94.36,111.667,34.914,53.078,47.819,-10.867,110.0,110.0,72.188,74.438,55.688,56.406,0.0,38.469,72.0,70.0,1000.0,200.0,0.135,231.75,71.25,70.375,-0.026,71.938,71.0,56.0,56.844,0.0,47.75,72.0,70.0,1000.0,200.0,0.263,562.5,77.063,76.5,0.0,72.0,73.375,55.688,56.0,0.0,45.094,72.0,70.0,1000.0,200.0,0.28,578.0,77.25,75.063,-0.002,71.563,70.188,55.063,55.531,0.0,71.813,72.0,70.0,1000.0,200.0,0.715,925.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.625,11.678,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.0,527.5,533.5,525.0,0.001,8.121,0.0,20.493,1.731,0.444,-0.003,0.0,-0.001,-0.001
8282007,1126,1.0,1.0,1.0,1.0,100.0,63.498,40.0,40.0,40.0,1.0,1.0,1689.69,435.597,-0.005,11.46,0.0,80.0,55.0,1.4,2300.5,2263.645,2286.959,465.215,54.983,76.378,72.609,75.96,51.841,1.452,2.841,0.352,78.924,63.19,88.945,46.928,86.851,88.147,108.036,94.36,111.593,34.986,53.288,47.892,-10.852,110.0,110.0,72.188,74.625,55.688,56.406,0.0,37.25,72.0,70.0,1000.0,200.0,0.147,240.0,71.25,70.313,-0.026,72.0,71.5,56.094,56.844,0.0,48.563,72.0,70.0,1000.0,200.0,0.257,554.5,77.063,76.375,0.0,72.063,73.375,55.688,56.0,0.0,44.781,72.0,70.0,1000.0,200.0,0.266,566.0,77.125,75.063,-0.002,71.688,70.625,54.969,55.531,0.0,70.75,72.0,70.0,1000.0,200.0,0.712,921.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.615,11.672,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.5,303.25,528.0,533.5,525.0,0.001,8.081,0.0,20.546,1.69,0.436,-0.004,0.0,-0.001,-0.002
8282007,1127,1.0,1.0,1.0,1.0,100.0,63.149,40.0,40.0,40.0,1.0,1.0,1693.203,435.597,-0.005,11.49,0.0,80.0,55.0,1.4,2281.25,2276.947,2292.545,459.462,54.876,76.271,72.609,76.07,51.732,1.421,2.834,0.352,78.978,63.16,88.917,46.872,86.851,88.04,107.889,94.254,111.519,34.986,53.183,47.892,-10.852,110.0,110.0,72.188,74.25,55.688,56.406,0.0,37.875,72.0,70.0,1000.0,200.0,0.141,236.5,71.25,70.313,-0.026,72.0,71.063,56.0,56.844,0.0,47.844,72.0,70.0,1000.0,200.0,0.263,559.5,77.063,76.563,0.0,72.25,73.375,55.688,56.0,0.0,44.844,72.0,70.0,1000.0,200.0,0.271,571.0,77.125,75.063,-0.002,71.688,70.375,55.063,55.531,0.0,70.063,72.0,70.0,1000.0,200.0,0.712,921.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.626,11.683,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.5,545.5,303.25,526.5,533.5,525.0,0.001,8.149,0.0,20.6,1.693,0.436,-0.004,0.0,-0.001,-0.002
8282007,1128,1.0,1.0,1.0,1.0,100.0,63.013,40.0,40.0,40.0,1.0,1.0,1713.109,441.452,-0.005,11.416,0.0,80.0,55.0,1.4,2282.5,2288.781,2314.886,481.041,54.876,76.271,72.609,75.96,51.623,1.402,2.834,0.37,78.934,63.125,89.112,46.815,86.851,88.04,107.741,94.041,111.372,34.986,53.183,47.892,-10.867,110.0,110.0,72.25,74.063,55.813,56.313,0.0,37.375,72.0,70.0,1000.0,200.0,0.146,238.75,71.375,70.313,-0.026,72.0,71.063,56.0,56.844,0.0,47.656,72.0,70.0,1000.0,200.0,0.262,563.0,77.063,76.5,0.0,72.063,73.5,55.688,56.0,0.0,45.531,72.0,70.0,1000.0,200.0,0.279,579.5,77.125,75.063,-0.002,71.563,70.188,54.906,55.531,0.0,71.0,72.0,70.0,1000.0,200.0,0.695,909.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.63,11.689,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.5,545.5,303.25,526.5,533.5,524.5,0.001,8.097,0.0,20.468,1.713,0.441,-0.004,0.0,-0.001,-0.002
8282007,1129,1.0,1.0,1.0,1.0,100.0,62.878,40.0,40.0,40.0,1.0,1.0,1706.084,437.939,-0.005,11.401,0.0,80.0,55.0,1.4,2282.5,2297.662,2305.577,476.724,54.876,76.271,72.5,75.96,51.623,1.383,2.838,0.359,78.937,63.151,89.028,46.872,86.851,88.04,107.668,93.935,111.298,35.059,53.183,47.965,-10.852,110.0,110.0,72.188,73.75,55.813,56.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.144,236.875,71.25,70.313,-0.026,72.125,71.188,56.0,56.844,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,560.5,77.063,76.563,0.0,72.25,73.5,55.875,55.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.284,582.0,77.125,75.063,-0.002,71.563,70.313,54.969,55.531,0.0,70.125,72.0,70.0,1000.0,200.0,0.708,920.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.617,11.676,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.25,526.0,533.5,524.5,0.001,8.119,0.0,20.44,1.706,0.438,-0.004,0.0,-0.001,-0.001
8282007,1130,1.0,1.0,1.0,1.0,100.0,62.743,40.0,40.0,40.0,1.0,1.0,1694.374,440.281,-0.005,11.416,0.0,80.0,55.0,1.4,2301.0,2272.511,2301.854,470.969,54.876,76.378,72.609,75.96,51.732,1.41,2.813,0.363,78.908,63.125,89.056,46.956,86.851,88.147,107.52,93.935,111.224,35.059,53.183,47.892,-10.852,110.0,110.0,72.188,74.063,55.813,56.313,0.0,37.344,72.0,70.0,1000.0,200.0,0.146,238.875,71.25,70.125,-0.026,72.0,71.0,56.0,56.844,0.0,47.594,72.0,70.0,1000.0,200.0,0.268,569.0,77.063,76.5,0.0,72.063,73.5,55.688,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.273,569.0,77.125,75.188,-0.002,71.5,70.625,55.063,55.531,0.0,70.063,72.0,70.0,1000.0,200.0,0.691,910.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.622,11.683,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.25,527.0,533.5,524.5,0.001,8.083,0.0,20.351,1.694,0.44,-0.004,0.0,-0.001,-0.001
8282007,1131,1.0,1.0,1.0,1.0,100.0,62.618,40.0,40.0,40.0,1.0,1.0,1676.81,437.939,-0.005,11.416,0.0,80.0,55.0,1.4,2289.75,2266.6,2301.854,466.653,54.876,76.164,72.5,75.96,51.623,1.425,2.809,0.352,78.907,63.14,89.001,46.844,86.851,88.147,107.299,93.828,111.15,34.841,53.183,47.892,-10.867,110.0,110.0,72.188,74.063,55.688,56.406,0.0,37.844,72.0,70.0,1000.0,200.0,0.144,234.0,71.188,70.313,-0.026,71.938,71.313,56.0,56.844,0.0,48.594,72.0,70.0,1000.0,200.0,0.257,555.0,77.063,76.5,0.0,72.25,73.375,55.688,56.0,0.0,45.438,72.0,70.0,1000.0,200.0,0.288,586.5,77.125,75.188,-0.002,71.5,70.188,54.969,55.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.682,903.0,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.635,11.683,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,528.5,545.5,303.25,528.0,533.5,524.5,0.001,8.123,0.0,20.698,1.677,0.438,-0.003,0.0,-0.001,-0.001
8282007,1132,1.0,1.0,1.0,1.0,100.0,62.481,40.0,40.0,40.0,1.0,1.0,1687.349,441.452,-0.005,11.431,0.0,80.0,55.0,1.4,2281.25,2269.555,2298.13,473.846,54.876,76.271,72.609,76.07,51.623,1.41,2.831,0.359,78.898,63.109,89.084,46.872,87.194,88.147,107.373,93.828,111.076,34.986,53.078,47.892,-10.852,110.0,110.0,72.188,74.375,55.688,56.406,0.0,37.344,72.0,70.0,1000.0,200.0,0.145,235.375,71.188,70.125,-0.026,72.0,71.188,56.0,56.844,0.0,48.469,72.0,70.0,1000.0,200.0,0.255,550.5,77.063,76.5,0.0,72.063,73.125,55.688,55.938,0.0,46.531,72.0,70.0,1000.0,200.0,0.286,586.0,77.125,75.188,-0.002,71.563,70.625,54.969,55.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.685,907.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.63,11.672,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.5,545.5,303.25,526.0,534.0,524.5,0.001,8.154,0.0,20.494,1.687,0.441,-0.004,0.0,-0.001,-0.002
8282007,1133,1.0,1.0,1.0,1.0,100.0,62.59,40.0,40.0,40.0,1.0,1.0,1699.058,437.939,-0.005,11.46,0.0,80.0,55.0,1.4,2279.375,2276.947,2294.407,470.969,54.983,76.271,72.5,75.96,51.732,1.398,2.827,0.356,78.892,63.112,88.917,46.844,87.194,88.254,107.225,93.722,111.002,34.914,53.183,47.819,-10.867,110.0,110.0,72.188,74.375,55.594,56.406,0.0,38.156,72.0,70.0,1000.0,200.0,0.142,236.5,71.063,70.125,-0.026,72.0,71.0,56.0,56.844,0.0,48.25,72.0,70.0,1000.0,200.0,0.265,563.5,76.813,76.563,0.0,72.063,73.375,55.688,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.287,585.0,77.125,75.188,-0.002,71.688,70.625,54.969,55.531,0.0,70.25,72.0,70.0,1000.0,200.0,0.669,898.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.637,11.684,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,528.0,545.5,303.25,526.5,534.0,524.5,0.001,8.095,0.0,20.545,1.699,0.438,-0.004,0.0,-0.001,-0.001
8282007,1134,1.0,1.0,1.0,1.0,100.0,62.196,40.0,40.0,40.0,1.0,1.0,1693.203,436.768,-0.005,11.431,0.0,80.0,55.0,1.4,2279.375,2268.077,2298.13,465.215,54.983,76.378,72.718,75.96,51.841,1.425,2.785,0.359,78.84,63.115,88.973,46.872,87.194,88.254,107.078,93.615,110.855,34.986,53.183,47.892,-10.867,110.0,110.0,72.188,73.938,55.688,56.313,0.0,37.75,72.0,70.0,1000.0,200.0,0.146,239.5,71.063,70.125,-0.026,72.0,71.188,56.0,56.844,0.0,47.094,72.0,70.0,1000.0,200.0,0.268,565.5,77.063,76.563,0.0,72.0,73.188,55.563,56.0,0.0,45.594,72.0,70.0,1000.0,200.0,0.27,570.5,77.0,75.188,-0.002,71.563,70.625,54.969,55.531,0.0,68.563,72.0,70.0,1000.0,200.0,0.676,899.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.64,11.683,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,545.5,303.25,526.0,534.0,524.5,0.001,8.107,0.0,20.494,1.693,0.437,-0.004,0.0,-0.001,-0.001
8282007,1135,1.0,1.0,1.0,1.0,100.0,62.135,40.0,40.0,40.0,1.0,1.0,1695.545,436.768,-0.005,11.386,0.0,80.0,55.0,1.4,2275.0,2271.033,2294.407,470.969,54.876,76.378,72.718,76.07,51.732,1.413,2.824,0.341,78.854,63.071,88.945,46.759,87.194,88.147,106.93,93.509,110.855,34.986,53.183,47.819,-10.852,110.0,110.0,72.188,73.688,55.594,56.406,0.0,37.719,72.0,70.0,1000.0,200.0,0.147,239.5,71.063,70.313,-0.026,71.938,71.063,56.0,56.844,0.0,47.875,72.0,70.0,1000.0,200.0,0.266,564.5,77.188,76.5,0.0,72.063,73.5,55.688,56.0,0.0,45.844,72.0,70.0,1000.0,200.0,0.278,577.5,77.0,75.188,-0.002,71.688,70.625,54.969,55.531,0.0,69.375,72.0,70.0,1000.0,200.0,0.667,893.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.63,11.683,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,527.5,545.5,303.5,527.5,533.5,524.5,0.001,8.03,0.0,20.298,1.696,0.437,-0.003,0.0,-0.001,-0.002
8282007,1136,1.0,1.0,1.0,1.0,100.0,61.998,40.0,40.0,40.0,1.0,1.0,1665.1,435.597,-0.005,11.416,0.0,80.0,55.0,1.4,2276.0,2257.736,2294.407,458.024,54.876,76.164,72.5,76.07,51.623,1.417,2.849,0.345,78.773,63.048,88.945,46.872,87.194,88.04,106.782,93.509,110.707,34.914,53.078,47.819,-10.852,110.0,110.0,71.938,73.75,55.813,56.313,0.0,38.688,72.0,70.0,1000.0,200.0,0.136,228.625,71.188,70.125,-0.026,72.0,71.063,56.0,56.781,0.0,46.906,72.0,70.0,1000.0,200.0,0.267,566.0,77.063,76.5,0.0,72.0,73.5,55.688,56.0,0.0,45.75,72.0,70.0,1000.0,200.0,0.281,580.0,77.0,75.188,-0.002,71.688,70.375,54.969,55.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.666,890.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.612,11.666,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.0,528.0,545.5,303.25,528.0,533.5,524.5,0.001,8.111,0.0,20.466,1.665,0.436,-0.004,0.0,-0.001,-0.002
8282007,1137,1.0,1.0,1.0,1.0,100.0,61.563,40.0,40.0,40.0,1.0,1.0,1696.716,432.084,-0.005,11.46,0.0,80.0,55.0,1.4,2256.125,2266.6,2292.545,459.462,54.77,76.164,72.5,75.96,51.623,1.406,2.831,0.356,78.74,63.036,88.917,46.815,87.473,88.147,106.782,93.403,110.707,34.986,52.973,47.892,-10.852,110.0,110.0,72.188,74.625,55.688,56.313,0.0,37.938,72.0,70.0,1000.0,200.0,0.146,238.625,71.063,70.125,-0.026,71.938,71.188,56.0,56.781,0.0,47.594,72.0,70.0,1000.0,200.0,0.262,561.5,77.063,76.5,0.0,72.063,73.375,55.563,55.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.278,576.0,77.0,75.188,-0.002,71.688,70.625,54.969,55.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.663,892.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.629,11.678,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,545.5,303.25,526.0,534.0,524.0,0.001,8.223,0.0,20.546,1.697,0.432,-0.004,0.0,-0.001,-0.001
8282007,1138,1.0,1.0,1.0,1.0,100.0,61.36,40.0,40.0,40.0,1.0,1.0,1672.126,436.768,-0.005,11.46,0.0,80.0,55.0,1.4,2256.125,2254.783,2298.13,460.9,54.77,76.271,72.609,75.96,51.515,1.429,2.852,0.356,78.724,63.0,89.056,46.646,87.473,88.147,106.635,93.296,110.485,34.914,53.078,47.819,-10.852,110.0,110.0,72.188,73.938,55.688,56.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.141,232.125,71.063,70.125,-0.026,72.125,71.063,55.906,56.844,0.0,47.938,72.0,70.0,1000.0,200.0,0.266,566.0,77.063,76.5,0.0,72.25,73.5,55.563,55.938,0.0,46.125,72.0,70.0,1000.0,200.0,0.28,579.0,77.0,75.188,-0.002,71.5,70.375,54.906,55.531,0.0,68.25,72.0,70.0,1000.0,200.0,0.651,883.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.618,11.678,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,527.5,545.5,303.25,527.5,533.5,524.0,0.001,8.142,0.0,20.545,1.672,0.437,-0.004,0.0,-0.001,-0.002
8282007,1139,1.0,1.0,1.0,1.0,100.0,61.369,40.0,40.0,40.0,1.0,1.0,1675.639,435.597,-0.005,11.431,0.0,80.0,55.0,1.4,2261.125,2266.6,2288.821,469.53,54.876,76.271,72.609,75.96,51.623,1.398,2.82,0.363,78.72,62.953,89.001,46.872,87.473,88.361,106.487,93.296,110.412,34.914,53.078,47.819,-10.852,110.0,110.0,72.188,73.875,55.688,56.063,0.0,38.219,72.0,70.0,1000.0,200.0,0.144,238.0,71.063,70.0,-0.026,72.0,71.0,55.906,56.781,0.0,47.188,72.0,70.0,1000.0,200.0,0.266,565.5,77.063,76.5,0.0,72.25,73.375,55.563,55.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.298,596.5,77.0,75.188,-0.002,71.375,70.625,54.969,55.531,0.0,68.25,72.0,70.0,1000.0,200.0,0.629,866.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.609,11.661,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,527.5,546.0,303.25,528.0,534.0,524.0,0.001,8.121,0.0,20.493,1.676,0.436,-0.004,0.0,-0.001,-0.002
8282007,1140,1.0,1.0,1.0,1.0,100.0,61.216,40.0,40.0,40.0,1.0,1.0,1681.494,432.084,-0.005,11.416,0.0,80.0,55.0,1.4,2270.75,2245.926,2288.821,452.272,54.876,76.271,72.5,76.07,51.623,1.417,2.809,0.348,78.649,62.972,89.195,46.703,87.473,88.468,106.487,93.19,110.412,34.986,53.183,47.965,-10.852,110.0,110.0,72.188,73.875,55.688,56.313,0.0,37.969,72.0,70.0,1000.0,200.0,0.147,239.875,70.875,70.0,-0.026,72.0,71.0,56.0,56.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.266,564.0,77.063,76.5,0.0,72.25,73.375,55.688,55.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.291,589.5,77.0,75.188,-0.002,71.375,70.375,54.969,55.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.615,858.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.605,11.671,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.0,545.5,303.5,528.0,534.0,524.0,0.001,8.142,0.0,20.583,1.681,0.432,-0.003,0.0,-0.001,-0.001
8282007,1141,1.0,1.0,1.0,1.0,100.0,61.098,40.0,40.0,40.0,1.0,1.0,1674.468,430.913,-0.005,11.446,0.0,80.0,55.0,1.4,2270.75,2263.645,2279.513,465.215,54.876,76.271,72.5,76.18,51.732,1.417,2.831,0.356,78.643,62.913,89.223,46.844,87.473,88.575,106.266,93.083,110.264,34.914,53.183,47.892,-10.852,110.0,110.0,72.25,73.875,55.688,56.313,0.0,37.938,72.0,70.0,1000.0,200.0,0.148,240.25,70.875,70.125,-0.026,72.0,70.688,56.0,56.781,0.0,47.688,72.0,70.0,1000.0,200.0,0.267,566.0,77.063,76.5,0.0,72.063,73.375,55.563,55.938,0.0,46.125,72.0,70.0,1000.0,200.0,0.289,588.5,77.0,75.188,-0.002,71.5,70.375,54.969,55.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.62,861.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.609,11.669,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,528.0,545.5,303.25,528.5,534.0,523.5,0.002,8.131,0.0,20.636,1.674,0.431,-0.003,0.0,-0.001,-0.002
8282007,1142,1.0,1.0,1.0,1.0,100.0,60.994,40.0,40.0,40.0,1.0,1.0,1670.955,432.084,-0.005,11.386,0.0,80.0,55.0,1.4,2255.25,2259.213,2285.098,465.215,54.876,76.271,72.609,76.07,51.623,1.417,2.806,0.37,78.603,62.886,89.001,46.844,88.16,88.468,106.119,93.083,110.19,34.841,53.183,47.892,-10.852,110.0,110.0,72.188,74.063,55.688,56.313,0.0,37.938,72.0,70.0,1000.0,200.0,0.147,240.0,70.875,70.0,-0.026,72.125,70.875,55.906,56.781,0.0,47.031,72.0,70.0,1000.0,200.0,0.267,565.5,77.063,76.5,0.0,72.063,73.188,55.688,55.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.289,588.0,77.0,75.375,-0.002,71.688,70.813,54.969,55.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.617,859.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.612,11.678,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,527.5,546.0,303.25,526.0,534.0,523.5,0.002,8.102,0.0,20.644,1.671,0.432,-0.003,0.0,-0.0,-0.002
8282007,1143,1.0,1.0,1.0,1.0,100.0,60.856,40.0,40.0,40.0,1.0,1.0,1672.126,434.426,-0.005,11.505,0.0,80.0,55.0,1.4,2255.625,2262.167,2290.683,459.462,54.983,76.271,72.5,76.07,51.623,1.398,2.806,0.367,78.619,62.893,88.973,46.9,88.16,88.468,106.119,92.977,110.116,34.914,53.183,47.892,-10.852,110.0,110.0,72.188,73.938,55.688,56.313,0.0,38.094,72.0,70.0,1000.0,200.0,0.146,239.125,70.875,70.125,-0.026,72.125,71.188,56.0,56.844,0.0,48.375,72.0,70.0,1000.0,200.0,0.264,561.5,77.063,76.5,0.0,72.25,73.5,55.563,55.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.287,586.5,77.0,75.188,-0.002,71.688,70.625,54.969,55.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.635,872.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.613,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,527.5,546.0,303.0,527.5,534.0,523.5,0.002,8.173,0.0,20.743,1.672,0.434,-0.003,0.0,-0.001,-0.001
8282007,1144,1.0,1.0,1.0,1.0,100.0,60.471,40.0,40.0,40.0,1.0,1.0,1661.587,434.426,-0.005,11.416,0.0,80.0,55.0,1.4,2261.75,2238.549,2286.959,456.586,54.77,76.378,72.5,76.07,51.515,1.421,2.824,0.363,78.532,62.895,88.889,46.872,88.16,88.468,105.971,92.87,110.042,34.914,53.078,47.819,-10.867,110.0,110.0,72.188,74.063,55.594,56.313,0.0,38.031,72.0,70.0,1000.0,200.0,0.148,240.375,70.75,70.0,-0.026,72.125,71.188,55.906,56.781,0.0,47.313,72.0,70.0,1000.0,200.0,0.269,566.5,77.063,76.688,0.0,72.063,73.5,55.563,55.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.291,589.5,76.938,75.188,-0.002,71.688,70.813,55.063,55.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.611,854.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.635,11.689,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,546.0,303.25,527.0,534.0,523.5,0.002,8.111,0.0,20.466,1.662,0.434,-0.003,0.0,-0.001,-0.002
8282007,1145,1.0,1.0,1.0,1.0,100.0,60.219,40.0,40.0,40.0,1.0,1.0,1662.758,432.084,-0.005,11.416,0.0,80.0,55.0,1.4,2247.375,2256.26,2286.959,460.9,54.77,76.486,72.718,76.18,51.515,1.406,2.817,0.345,78.556,62.823,89.056,46.675,88.16,88.468,105.75,92.87,109.895,34.914,53.183,47.819,-10.852,110.0,110.0,72.188,74.375,55.688,56.313,0.0,38.531,72.0,70.0,1000.0,200.0,0.146,239.0,70.875,70.0,-0.026,72.0,71.063,55.906,56.781,0.0,48.5,72.0,70.0,1000.0,200.0,0.266,564.0,77.063,76.5,0.0,72.063,73.375,55.563,55.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.289,587.5,77.0,75.375,-0.002,71.688,70.813,54.906,55.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.619,863.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.647,11.691,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,528.0,545.5,303.25,527.5,533.5,523.5,0.002,8.064,0.0,20.466,1.663,0.432,-0.003,0.0,-0.0,-0.002
8282007,1146,1.0,1.0,1.0,1.0,100.0,59.936,40.0,40.0,40.0,1.0,1.0,1651.049,430.913,-0.005,11.446,0.0,80.0,55.0,1.4,2257.375,2242.975,2286.959,458.024,54.77,76.378,72.609,76.07,51.515,1.421,2.806,0.378,78.515,62.847,88.917,46.703,88.16,88.361,105.602,92.764,109.821,34.914,53.078,47.819,-10.867,110.0,110.0,72.188,73.875,55.594,56.313,0.0,37.75,72.0,70.0,1000.0,200.0,0.147,239.75,70.75,69.938,-0.026,71.938,70.875,55.906,56.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.267,565.5,77.063,76.563,0.0,72.0,73.5,55.563,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.29,589.5,77.0,75.188,-0.002,71.688,70.625,54.969,55.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.608,852.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.658,11.702,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,528.0,545.5,303.25,528.0,534.0,523.0,0.002,8.132,0.0,20.52,1.651,0.431,-0.003,0.0,-0.001,-0.001
8282007,1147,1.0,1.0,1.0,1.0,100.0,59.411,40.0,40.0,40.0,1.0,1.0,1653.391,433.255,-0.005,11.386,0.0,80.0,55.0,1.4,2251.375,2242.975,2275.79,456.586,54.663,76.486,72.718,76.07,51.406,1.429,2.809,0.356,78.462,62.82,88.778,46.703,87.687,88.361,105.602,92.658,109.747,34.914,53.078,47.819,-10.852,110.0,110.0,72.188,74.438,55.594,56.063,0.0,37.594,72.0,70.0,1000.0,200.0,0.147,239.875,70.75,70.0,-0.026,71.938,71.063,55.906,56.781,0.0,47.781,72.0,70.0,1000.0,200.0,0.266,564.0,77.063,76.375,0.0,72.063,73.375,55.563,55.781,0.0,46.344,72.0,70.0,1000.0,200.0,0.291,590.0,77.0,75.375,-0.002,71.563,70.625,54.906,55.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.603,847.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.651,11.689,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,528.0,546.0,303.25,526.0,534.0,523.0,0.002,8.089,0.0,20.413,1.653,0.433,-0.003,0.0,-0.0,-0.001
8282007,1148,1.0,1.0,1.0,1.0,100.0,59.103,40.0,40.0,40.0,1.0,1.0,1641.681,429.742,-0.005,11.357,0.0,80.0,55.0,1.4,2251.375,2247.402,2279.513,460.9,54.663,76.271,72.609,76.07,51.406,1.444,2.802,0.359,78.463,62.768,88.917,46.675,87.687,88.468,105.529,92.658,109.673,34.914,53.078,47.746,-10.852,110.0,110.0,71.938,74.25,55.594,56.063,0.0,37.125,72.0,70.0,1000.0,200.0,0.149,240.625,70.75,69.938,-0.026,71.938,71.188,55.906,56.781,0.0,47.625,72.0,70.0,1000.0,200.0,0.263,558.5,77.063,76.5,0.0,72.0,73.375,55.5,55.781,0.0,45.625,72.0,70.0,1000.0,200.0,0.291,591.0,76.938,75.375,-0.002,71.563,70.625,54.906,55.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.609,852.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.627,11.671,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,521.5,527.5,546.0,303.25,526.0,534.0,523.0,0.002,8.023,0.0,20.245,1.642,0.43,-0.003,0.0,-0.0,-0.002
8282007,1149,1.0,1.0,1.0,1.0,100.0,58.704,40.0,40.0,40.0,1.0,1.0,1646.365,428.571,-0.005,11.372,0.0,80.0,55.0,1.4,2240.875,2237.074,2273.929,462.338,54.663,76.378,72.5,76.07,51.297,1.425,2.756,0.359,78.32,62.674,88.889,46.675,87.687,88.575,105.381,92.658,109.599,34.914,52.973,47.746,-10.852,110.0,110.0,71.938,74.063,55.406,56.063,0.0,37.844,72.0,70.0,1000.0,200.0,0.145,238.0,70.688,69.938,-0.026,71.75,71.188,55.906,56.781,0.0,47.063,72.0,70.0,1000.0,200.0,0.266,563.5,77.063,76.5,0.0,72.0,73.375,55.5,55.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.291,589.5,76.938,75.375,-0.002,71.5,70.625,54.781,55.438,0.0,65.188,72.0,70.0,1000.0,200.0,0.593,841.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.627,11.668,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,527.5,545.5,303.25,527.0,534.0,523.5,0.002,8.08,0.0,20.272,1.646,0.429,-0.003,0.0,-0.0,-0.001
8282007,1150,1.0,1.0,1.0,1.0,100.0,58.376,40.0,40.0,40.0,1.0,1.0,1642.852,423.888,-0.005,11.416,0.0,80.0,55.0,1.4,2236.375,2242.975,2270.206,462.338,54.663,76.378,72.609,76.07,51.297,1.413,2.785,0.356,78.245,62.595,89.028,46.618,87.687,88.683,105.234,92.551,109.526,34.914,53.078,47.746,-10.852,110.0,110.0,71.938,74.063,55.594,56.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.149,241.375,70.75,69.938,-0.026,72.0,71.063,55.906,56.781,0.0,48.063,72.0,70.0,1000.0,200.0,0.261,560.5,77.063,76.563,0.0,72.0,73.5,55.5,55.781,0.0,45.406,72.0,70.0,1000.0,200.0,0.29,589.5,76.938,75.375,-0.002,71.563,70.625,54.906,55.438,0.0,65.25,72.0,70.0,1000.0,200.0,0.59,840.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.627,11.659,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,527.5,546.0,303.25,527.5,534.0,523.0,0.002,8.065,0.0,20.351,1.643,0.424,-0.003,0.0,-0.0,-0.001
8282007,1151,1.0,1.0,1.0,1.0,100.0,58.006,40.0,40.0,40.0,1.0,1.0,1635.826,425.059,-0.005,11.431,0.0,80.0,55.0,1.4,2233.25,2231.176,2270.206,455.148,54.663,76.378,72.5,76.07,51.406,1.433,2.792,0.334,78.206,62.577,89.223,46.59,87.687,88.683,105.234,92.445,109.452,34.914,53.078,47.819,-10.852,110.0,110.0,71.938,73.938,55.406,56.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.149,241.5,70.688,69.938,-0.026,72.0,71.0,55.813,56.781,0.0,47.031,72.0,70.0,1000.0,200.0,0.269,567.5,77.063,76.5,0.0,72.0,73.375,55.5,55.781,0.0,45.219,72.0,70.0,1000.0,200.0,0.29,589.5,76.938,75.5,-0.002,71.5,70.625,54.906,55.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.578,830.5,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.613,11.651,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.5,546.0,303.25,527.0,534.0,523.0,0.002,8.121,0.0,20.493,1.636,0.425,-0.003,0.0,-0.0,-0.002
8282007,1152,1.0,1.0,1.0,1.0,100.0,57.668,40.0,40.0,40.0,1.0,1.0,1639.339,423.888,-0.005,11.416,0.0,80.0,55.0,1.4,2222.625,2237.074,2272.067,447.959,54.663,76.378,72.609,76.07,51.406,1.402,2.76,0.363,78.143,62.532,89.084,46.59,88.004,88.683,105.012,92.338,109.304,34.914,53.078,47.746,-10.867,110.0,110.0,72.188,74.563,55.406,56.063,0.0,38.0,72.0,70.0,1000.0,200.0,0.147,242.0,70.688,70.0,-0.026,71.938,71.188,55.813,56.688,0.0,47.25,72.0,70.0,1000.0,200.0,0.267,564.0,76.813,76.5,0.0,72.0,73.375,55.5,55.781,0.0,45.219,72.0,70.0,1000.0,200.0,0.289,587.5,76.938,75.375,-0.002,71.563,70.813,54.781,55.438,0.0,64.875,72.0,70.0,1000.0,200.0,0.58,834.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.597,11.636,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.0,528.0,545.5,303.25,527.5,534.0,523.0,0.002,8.065,0.0,20.351,1.639,0.424,-0.003,0.0,-0.0,-0.001
8282007,1153,1.0,1.0,1.0,1.0,100.0,57.298,40.0,40.0,40.0,1.0,1.0,1631.143,425.059,-0.005,11.416,0.0,80.0,55.0,1.4,2231.5,2213.494,2259.037,458.024,54.663,76.378,72.609,76.07,51.406,1.421,2.77,0.359,78.058,62.477,89.084,46.449,88.004,88.683,104.865,92.232,109.304,34.914,53.183,47.819,-10.852,110.0,110.0,72.188,74.375,55.594,56.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.142,238.625,70.688,69.938,-0.026,72.0,70.875,55.813,56.781,0.0,46.844,72.0,70.0,1000.0,200.0,0.269,566.5,76.813,76.5,0.0,72.0,73.375,55.5,55.781,0.0,45.781,72.0,70.0,1000.0,200.0,0.286,582.0,76.938,75.375,-0.002,71.563,70.375,54.781,55.438,0.0,65.5,72.0,70.0,1000.0,200.0,0.574,831.0,74.313,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.599,11.638,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.0,528.0,546.0,303.25,527.5,534.0,523.0,0.002,8.064,0.0,20.466,1.631,0.425,-0.003,0.0,-0.0,-0.002
8282007,1154,1.0,1.0,1.0,1.0,100.0,56.96,40.0,40.0,40.0,1.0,1.0,1621.775,425.059,-0.005,11.431,0.0,80.0,55.0,1.4,2231.5,2217.913,2251.591,453.71,54.663,76.378,72.718,76.07,51.406,1.413,2.749,0.356,78.075,62.459,89.167,46.506,88.004,88.683,104.791,92.232,109.156,34.914,52.973,47.819,-10.867,110.0,110.0,71.938,73.938,55.406,56.063,0.0,38.063,72.0,70.0,1000.0,200.0,0.153,241.5,70.688,69.938,-0.026,71.938,70.875,55.906,56.688,0.0,47.031,72.0,70.0,1000.0,200.0,0.265,565.0,77.063,76.5,0.0,72.0,73.188,55.5,55.781,0.0,45.125,72.0,70.0,1000.0,200.0,0.292,587.0,76.938,75.375,-0.002,71.563,70.813,54.906,55.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.563,824.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.596,11.628,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,528.0,546.0,303.5,527.5,534.0,523.0,0.002,8.169,0.0,20.493,1.622,0.425,-0.003,0.0,-0.0,-0.001
8282007,1155,1.0,1.0,1.0,1.0,100.0,56.6,40.0,40.0,40.0,1.0,1.0,1618.262,425.059,-0.005,11.431,0.0,80.0,55.0,1.4,2215.0,2214.967,2253.452,452.272,54.663,76.378,72.609,76.18,51.406,1.417,2.767,0.348,77.989,62.401,89.195,46.534,88.004,88.683,104.791,92.125,109.156,34.986,53.183,47.746,-10.852,110.0,110.0,71.938,73.688,55.406,56.063,0.0,37.906,72.0,70.0,1000.0,200.0,0.153,245.0,70.688,69.938,-0.026,71.938,71.313,55.813,56.688,0.0,47.0,72.0,70.0,1000.0,200.0,0.267,563.5,77.063,76.5,0.0,72.0,73.375,55.5,55.781,0.0,45.594,72.0,70.0,1000.0,200.0,0.291,591.0,77.0,75.375,-0.002,71.5,70.813,54.906,55.438,0.0,64.813,72.0,70.0,1000.0,200.0,0.554,812.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.577,11.612,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,546.0,303.25,528.0,534.0,523.0,0.002,8.016,0.0,20.263,1.618,0.425,-0.003,0.0,-0.0,-0.001
8282007,1156,1.0,1.0,1.0,1.0,100.0,56.301,40.0,40.0,40.0,1.0,1.0,1620.604,420.375,-0.005,11.446,0.0,80.0,55.0,1.4,2218.0,2219.386,2251.591,456.586,54.663,76.486,72.609,76.18,51.515,1.413,2.763,0.348,78.001,62.415,89.112,46.449,88.004,88.897,104.57,92.019,109.009,34.914,53.078,47.746,-10.852,110.0,110.0,71.938,73.938,55.406,56.063,0.0,39.031,72.0,70.0,1000.0,200.0,0.145,236.125,70.688,69.938,-0.026,71.938,71.063,55.906,56.688,0.0,47.156,72.0,70.0,1000.0,200.0,0.264,563.5,76.813,76.5,0.0,72.063,73.375,55.5,55.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.293,588.5,76.938,75.375,-0.002,71.5,70.375,54.781,55.438,0.0,63.125,72.0,70.0,1000.0,200.0,0.568,825.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.58,11.617,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,546.0,303.5,527.5,534.0,522.5,0.002,8.086,0.0,20.404,1.621,0.42,-0.003,0.0,-0.0,-0.001
8282007,1157,1.0,1.0,1.0,1.0,100.0,55.639,40.0,40.0,40.0,1.0,1.0,1594.843,421.546,0.005,11.401,0.0,80.0,55.0,1.4,2203.875,2192.892,2253.452,435.024,54.557,76.378,72.609,76.18,51.297,1.448,2.742,0.352,77.753,62.305,88.806,46.562,88.004,88.897,104.496,92.019,108.935,34.914,52.973,47.673,-10.852,110.0,110.0,71.938,73.938,55.406,56.0,0.0,38.656,72.0,70.0,1000.0,200.0,0.144,235.75,70.688,69.938,-0.026,71.938,71.063,55.813,56.688,0.0,48.281,72.0,70.0,1000.0,200.0,0.252,550.5,76.813,76.5,0.0,72.063,73.188,55.5,55.781,0.0,45.063,72.0,70.0,1000.0,200.0,0.296,596.5,76.938,75.375,-0.002,71.5,70.625,54.781,55.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.55,811.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.452,12.579,11.607,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,527.5,546.0,303.25,527.5,534.0,523.0,-0.002,8.055,0.0,20.208,1.595,0.422,-0.003,0.0,-0.0,-0.001
8282007,1158,1.0,1.0,1.0,1.0,100.0,55.194,40.0,40.0,40.0,1.0,1.0,1580.792,418.033,-0.005,11.431,0.0,80.0,55.0,1.4,2196.75,2187.01,2240.423,443.647,54.557,76.378,72.609,76.18,51.297,1.459,2.777,0.363,77.662,62.157,89.084,46.449,88.16,89.111,104.349,92.019,108.861,34.841,53.078,47.6,-10.852,110.0,110.0,71.938,74.25,55.406,56.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.15,240.125,70.688,69.938,-0.026,71.938,71.5,55.813,56.688,0.0,47.938,72.0,70.0,1000.0,200.0,0.256,552.0,77.063,76.5,0.0,72.063,73.188,55.375,55.688,0.0,46.188,72.0,70.0,1000.0,200.0,0.285,582.0,76.938,75.375,-0.002,71.5,70.625,54.781,55.375,0.0,63.375,72.0,70.0,1000.0,200.0,0.545,808.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.456,12.576,11.612,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,527.5,546.0,303.25,527.5,534.5,522.5,0.002,7.997,0.0,20.262,1.581,0.418,-0.003,0.0,-0.0,-0.001
8282007,1159,1.0,1.0,1.0,1.0,100.0,54.379,40.0,40.0,40.0,1.0,1.0,1590.159,419.204,-0.005,11.386,0.0,80.0,55.0,1.4,2182.875,2194.362,2249.729,430.713,54.557,76.486,72.718,76.29,51.297,1.436,2.742,0.348,77.612,62.067,89.112,46.393,88.16,89.111,104.275,91.913,108.713,34.914,53.078,47.527,-10.852,110.0,110.0,71.938,74.25,55.406,56.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.148,242.5,70.688,69.813,-0.026,71.75,71.5,55.813,56.688,0.0,47.844,72.0,70.0,1000.0,200.0,0.247,543.0,77.063,76.5,0.0,71.938,73.375,55.375,55.688,0.0,44.813,72.0,70.0,1000.0,200.0,0.294,593.5,76.813,75.5,-0.002,71.563,70.625,54.656,55.375,0.0,62.938,72.0,70.0,1000.0,200.0,0.544,807.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.555,11.597,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,528.0,546.0,303.5,527.5,534.5,523.0,0.002,7.906,0.0,19.951,1.59,0.419,-0.003,0.0,-0.0,-0.001
8282007,1200,1.0,1.0,1.0,1.0,100.0,53.786,40.0,40.0,40.0,1.0,1.0,1592.501,418.033,-0.005,11.401,0.0,80.0,55.0,1.4,2182.875,2197.304,2238.562,440.772,54.45,76.486,72.718,76.18,51.188,1.402,2.738,0.348,77.51,62.104,89.112,46.365,88.16,89.111,104.127,91.806,108.713,34.914,52.973,47.454,-10.852,110.0,110.0,72.188,74.063,55.281,56.0,0.0,38.594,72.0,70.0,1000.0,200.0,0.148,241.625,70.625,69.938,-0.026,71.938,71.063,55.719,56.688,0.0,48.063,72.0,70.0,1000.0,200.0,0.253,550.5,77.063,76.5,0.0,72.0,73.375,55.25,55.594,0.0,45.25,72.0,70.0,1000.0,200.0,0.294,595.0,76.938,75.375,-0.002,71.563,70.625,54.656,55.375,0.0,62.594,72.0,70.0,1000.0,200.0,0.541,803.5,74.438,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.577,11.625,9.102,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,527.5,546.0,303.5,527.5,534.0,522.5,0.002,7.917,0.0,19.861,1.593,0.418,-0.003,0.0,-0.0,-0.002
8282007,1201,1.0,1.0,1.0,1.0,100.0,53.144,40.0,40.0,40.0,1.0,1.0,1583.133,415.691,-0.005,11.505,0.0,80.0,55.0,1.4,2189.625,2192.892,2236.701,446.522,54.45,76.486,72.609,76.18,51.188,1.417,2.753,0.337,77.554,62.028,89.306,46.534,88.16,89.111,104.054,91.806,108.566,34.914,53.288,47.381,-10.852,110.0,110.0,71.938,73.688,55.281,56.0,0.0,38.719,72.0,70.0,1000.0,200.0,0.144,235.875,70.625,69.813,-0.026,72.0,70.688,55.813,56.688,0.0,47.313,72.0,70.0,1000.0,200.0,0.263,562.0,77.063,76.5,0.0,72.0,73.5,55.375,55.688,0.0,45.469,72.0,70.0,1000.0,200.0,0.29,591.5,76.938,75.375,-0.002,71.563,70.313,54.656,55.375,0.0,62.469,72.0,70.0,1000.0,200.0,0.538,798.5,74.438,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.342,5.839,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.0,527.5,546.5,303.5,527.0,534.0,522.0,0.002,7.806,0.0,19.926,1.583,0.416,-0.003,0.0,-0.0,-0.001
8282007,1202,1.0,1.0,1.0,1.0,100.0,52.853,40.0,40.0,40.0,1.0,1.0,1578.45,414.52,-0.005,11.446,0.0,80.0,55.0,1.4,2184.375,2184.07,2234.839,445.084,54.557,76.486,72.5,76.18,51.297,1.425,2.728,0.359,77.447,61.973,89.529,46.731,88.16,89.219,103.98,91.7,108.492,34.986,53.498,47.308,-10.852,110.0,110.0,71.938,72.563,55.281,56.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.153,242.25,70.688,69.813,-0.026,71.75,70.313,55.813,56.688,0.0,47.781,72.0,70.0,1000.0,200.0,0.255,552.5,77.063,76.5,0.0,72.0,73.0,55.5,55.688,0.0,44.969,72.0,70.0,1000.0,200.0,0.296,597.5,76.938,75.375,-0.002,71.563,70.188,54.781,55.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.524,793.0,74.438,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.339,5.839,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,527.5,546.0,303.5,527.5,534.0,522.0,0.002,7.619,0.0,19.593,1.578,0.415,-0.003,0.0,-0.0,-0.001
8282007,1203,1.0,1.0,1.0,1.0,100.0,52.409,40.0,40.0,40.0,1.0,1.0,1553.859,413.349,-0.005,11.342,0.0,80.0,55.0,1.4,2165.875,2185.54,2229.256,439.335,54.557,76.486,72.283,76.18,51.297,1.429,2.724,0.356,77.338,61.869,89.251,47.182,87.68,89.219,103.832,91.7,108.492,34.986,53.393,47.163,-10.852,110.0,110.0,71.875,72.0,55.281,55.906,0.0,38.125,72.0,70.0,1000.0,200.0,0.147,242.0,70.625,69.813,-0.026,71.688,70.063,55.719,56.688,0.0,46.969,72.0,70.0,1000.0,200.0,0.249,541.5,77.063,76.5,0.0,71.938,72.813,55.375,55.688,0.0,45.813,72.0,70.0,1000.0,200.0,0.29,591.0,76.813,75.5,-0.002,71.5,69.813,54.656,55.375,0.0,61.875,72.0,70.0,1000.0,200.0,0.524,792.0,74.438,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.336,5.84,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.0,546.5,303.5,527.0,534.0,522.0,0.002,7.503,0.0,19.186,1.554,0.413,-0.003,0.0,-0.0,-0.001
8282007,1204,1.0,1.0,1.0,1.0,100.0,51.854,40.0,40.0,40.0,1.0,1.0,1516.389,407.494,-0.005,11.49,0.0,80.0,55.0,1.4,2165.875,2118.07,2203.204,417.784,54.557,76.164,71.849,75.96,51.297,1.482,2.717,0.363,77.033,61.829,88.973,47.886,87.68,89.219,103.759,91.593,108.344,34.986,53.498,47.017,-10.867,110.0,110.0,71.875,71.375,55.406,56.0,0.0,38.656,72.0,70.0,1000.0,200.0,0.142,235.875,70.625,69.813,-0.026,71.438,69.688,55.813,56.688,0.0,45.938,72.0,70.0,1000.0,200.0,0.24,530.0,77.063,76.5,0.0,71.938,72.313,55.375,55.688,0.0,45.156,72.0,70.0,1000.0,200.0,0.289,584.0,76.813,75.5,-0.002,71.375,69.5,54.781,55.438,0.0,60.938,72.0,70.0,1000.0,200.0,0.516,786.5,74.438,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.336,5.84,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.5,546.5,303.5,527.5,534.0,522.0,0.002,7.467,0.0,19.204,1.516,0.407,-0.003,0.0,-0.0,-0.002
8282007,1205,1.0,1.0,1.0,1.0,100.0,51.056,40.0,40.0,40.0,1.0,1.0,1497.654,408.665,-0.005,11.386,0.0,80.0,55.0,1.4,2128.875,2101.979,2203.204,413.475,54.45,75.949,71.524,75.851,51.188,1.49,2.685,0.356,76.656,61.505,89.028,48.252,87.68,89.326,103.685,91.487,108.27,34.986,53.498,46.798,-10.852,110.0,110.0,71.75,71.438,55.281,56.0,0.0,38.469,72.0,70.0,1000.0,200.0,0.141,235.625,70.5,69.813,-0.026,71.188,69.688,55.719,56.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.234,530.0,77.063,76.563,0.0,71.813,72.063,55.375,55.688,0.0,44.781,72.0,70.0,1000.0,200.0,0.278,571.0,76.938,75.5,-0.002,71.25,69.25,54.656,55.375,0.0,59.906,72.0,70.0,1000.0,200.0,0.507,776.5,74.438,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.331,5.839,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,527.5,546.5,303.5,527.0,534.0,522.0,0.002,7.265,0.0,18.683,1.498,0.409,-0.003,0.0,-0.0,-0.002
8282007,1206,1.0,1.0,1.0,1.0,100.0,50.807,40.0,40.0,40.0,1.0,1.0,1469.551,400.468,-0.005,11.416,0.0,80.0,55.0,1.4,2106.125,2080.065,2186.458,406.295,54.557,75.842,71.415,75.741,51.188,1.493,2.685,0.359,76.38,61.278,89.056,48.336,87.68,89.326,103.537,91.487,108.196,34.986,53.603,46.725,-10.867,110.0,110.0,71.688,71.438,55.281,56.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.143,236.125,70.5,69.938,-0.026,71.188,69.813,55.719,56.688,0.0,44.594,72.0,70.0,1000.0,200.0,0.215,504.25,77.063,76.5,0.0,71.938,72.063,55.375,55.594,0.0,44.469,72.0,70.0,1000.0,200.0,0.28,580.5,76.813,75.5,-0.002,71.125,69.625,54.656,55.375,0.0,58.969,72.0,70.0,1000.0,200.0,0.49,765.0,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.33,5.832,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,527.5,546.5,303.5,527.5,534.0,522.0,0.002,7.198,0.0,18.617,1.47,0.4,-0.002,0.0,-0.0,-0.001
8282007,1207,1.0,1.0,1.0,1.0,100.0,49.932,40.0,40.0,40.0,1.0,1.0,1441.448,392.272,-0.005,11.446,0.0,80.0,55.0,1.4,2082.625,2062.555,2173.436,393.374,54.45,75.734,71.307,75.631,51.188,1.482,2.657,0.352,75.964,61.003,89.14,48.477,87.68,89.326,103.464,91.38,108.196,35.059,53.708,46.579,-10.867,110.0,110.0,71.688,71.063,55.281,56.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.144,236.75,70.5,69.688,-0.026,71.063,69.688,55.813,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.211,500.75,77.063,76.5,0.0,71.938,71.938,55.25,55.594,0.0,45.031,72.0,70.0,1000.0,200.0,0.28,579.0,76.813,75.5,-0.002,71.125,69.25,54.656,55.375,0.0,58.875,72.0,70.0,1000.0,200.0,0.473,750.0,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.322,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,528.0,546.5,303.25,527.5,534.0,522.0,0.002,7.071,0.0,18.317,1.441,0.392,-0.003,0.0,-0.0,-0.001
