DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1208,1.0,1.0,1.0,1.0,100.0,49.31,40.0,40.0,40.0,1.0,1.0,1420.37,393.443,-0.005,11.431,0.0,80.0,55.0,1.4,2082.625,2037.785,2162.276,390.503,54.45,75.627,71.307,75.411,51.188,1.474,2.653,0.356,75.739,60.677,89.306,48.562,87.68,89.433,103.316,91.38,108.049,35.132,53.708,46.433,-10.867,110.0,110.0,71.688,71.063,55.281,56.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.143,236.5,70.5,69.813,-0.026,71.063,69.688,55.719,56.688,0.0,43.125,72.0,70.0,1000.0,200.0,0.206,494.25,77.063,76.563,0.0,71.938,71.938,55.25,55.688,0.0,45.0,72.0,70.0,1000.0,200.0,0.278,578.0,76.813,75.5,-0.002,70.938,69.5,54.656,55.375,0.0,58.781,72.0,70.0,1000.0,200.0,0.453,732.5,74.438,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.319,5.825,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,546.5,303.25,526.0,534.0,522.0,0.002,6.954,0.0,17.945,1.42,0.393,-0.003,0.0,-0.0,-0.002
8282007,1209,1.0,1.0,1.0,1.0,100.0,48.278,40.0,40.0,40.0,1.0,1.0,1392.267,386.417,-0.005,11.416,0.0,80.0,55.0,1.4,2057.0,2020.325,2147.397,389.068,54.343,75.627,71.198,75.411,51.188,1.482,2.603,0.359,75.394,60.497,89.39,48.59,88.549,89.54,103.316,91.274,107.975,35.059,53.917,46.288,-10.852,110.0,110.0,71.563,71.063,55.281,55.906,0.0,37.344,72.0,70.0,1000.0,200.0,0.142,235.5,70.5,69.813,-0.026,71.063,69.5,55.813,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.198,485.75,77.063,76.5,0.0,71.688,71.875,55.25,55.594,0.0,43.375,72.0,70.0,1000.0,200.0,0.277,576.5,76.813,75.5,-0.002,71.125,69.5,54.656,55.375,0.0,57.813,72.0,70.0,1000.0,200.0,0.454,733.5,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.322,5.825,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,528.0,547.0,303.0,525.0,534.0,521.5,0.002,6.798,0.0,17.808,1.392,0.386,-0.003,0.0,-0.0,-0.001
8282007,1210,1.0,1.0,1.0,1.0,100.0,47.629,40.0,40.0,40.0,1.0,1.0,1378.216,380.562,-0.005,11.327,0.0,80.0,55.0,1.4,2026.0,2005.789,2134.38,379.023,54.343,75.52,71.198,75.411,51.188,1.474,2.589,0.352,75.126,60.163,89.334,48.505,88.549,89.54,103.095,91.061,107.901,35.132,54.022,46.288,-10.852,110.0,110.0,71.375,71.063,55.219,55.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.143,235.5,70.5,69.813,-0.026,70.938,69.5,55.719,56.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.19,475.75,77.063,76.5,0.0,71.688,71.75,55.25,55.594,0.0,43.094,72.0,70.0,1000.0,200.0,0.274,572.5,76.813,75.563,-0.002,70.938,69.438,54.656,55.375,0.0,58.094,72.0,70.0,1000.0,200.0,0.437,721.0,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.327,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,528.0,547.0,303.5,526.5,534.0,521.5,0.002,6.689,0.0,17.554,1.378,0.381,-0.003,0.0,-0.0,-0.001
8282007,1211,1.0,1.0,1.0,1.0,100.0,46.87,40.0,40.0,40.0,1.0,1.0,1228.333,362.998,-0.005,11.342,0.0,80.0,55.0,1.4,1994.125,1808.047,2056.329,313.065,54.343,75.52,71.198,75.192,51.079,1.619,2.536,0.348,74.24,59.945,88.834,48.759,88.549,89.433,103.095,91.38,107.827,35.059,53.813,45.923,-10.852,110.0,110.0,71.375,70.875,55.219,56.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.132,228.625,70.313,69.813,-0.026,71.188,69.813,55.719,56.688,0.0,40.75,72.0,70.0,1000.0,200.0,0.186,470.75,77.063,76.5,0.0,71.688,71.875,55.25,55.594,0.0,42.969,72.0,70.0,1000.0,200.0,0.274,579.0,76.938,75.5,-0.002,70.938,69.438,54.656,55.375,0.0,0.666,72.0,70.0,1000.0,200.0,0.383,646.0,74.438,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.33,5.83,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,527.5,547.0,303.0,526.5,533.5,521.5,0.002,6.57,0.0,17.117,1.228,0.363,-0.002,0.0,-0.0,-0.002
8282007,1212,1.0,1.0,1.0,1.0,100.0,44.335,40.0,40.0,40.0,1.0,1.0,1045.664,336.066,-0.005,11.416,0.0,80.0,55.0,1.4,1788.25,1593.079,1907.964,217.127,53.597,75.09,71.307,74.972,49.555,1.623,2.326,0.378,72.018,58.679,84.886,48.421,88.549,89.326,102.947,91.168,107.753,35.059,52.344,44.683,-10.852,110.0,110.0,71.563,70.813,54.688,55.656,0.0,36.375,72.0,70.0,1000.0,200.0,0.136,227.625,70.5,69.813,-0.026,71.063,69.688,55.406,56.469,0.0,39.813,72.0,70.0,1000.0,200.0,0.18,462.0,77.063,76.5,0.0,71.688,71.313,54.813,55.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.269,559.0,76.813,75.5,-0.002,71.375,72.125,54.375,55.531,0.0,32.75,72.0,70.0,1000.0,200.0,0.064,288.5,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.319,5.817,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,547.0,303.25,525.5,534.0,522.0,0.002,6.356,0.0,15.262,1.046,0.336,-0.003,0.0,-0.0,-0.001
8282007,1213,1.0,1.0,1.0,1.0,100.0,40.972,40.0,40.0,40.0,1.0,1.0,980.091,317.33,-0.005,11.386,0.0,80.0,55.0,1.4,1515.375,1498.689,1835.827,202.817,52.957,74.983,71.632,74.862,48.901,1.642,2.248,0.363,70.913,57.002,87.027,47.773,88.549,89.219,102.8,91.061,107.679,34.986,53.078,43.662,-10.852,110.0,110.0,71.375,70.813,54.406,55.344,0.0,35.656,72.0,70.0,1000.0,200.0,0.138,232.375,70.5,69.688,-0.026,71.063,70.0,55.219,56.375,0.0,40.25,72.0,70.0,1000.0,200.0,0.167,447.5,77.063,76.563,0.0,71.375,71.875,54.375,55.125,0.0,41.969,72.0,70.0,1000.0,200.0,0.246,538.0,76.938,75.5,-0.002,71.875,72.75,54.094,55.531,0.0,31.391,72.0,70.0,1000.0,200.0,0.058,260.5,74.563,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.327,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,528.0,547.0,303.5,526.0,533.5,522.5,0.002,5.46,0.0,13.723,0.98,0.317,-0.003,0.0,-0.0,-0.002
8282007,1214,1.0,1.0,1.0,1.0,100.0,38.32,40.0,40.0,40.0,1.0,1.0,971.894,311.475,-0.005,11.505,0.0,80.0,55.0,1.4,1515.375,1519.768,1830.284,201.386,52.744,74.983,71.958,74.753,48.901,1.596,2.202,0.348,70.003,56.501,87.944,47.21,88.607,89.219,102.726,90.955,107.606,34.986,53.813,43.225,-10.852,110.0,110.0,71.313,70.875,54.094,55.094,0.0,35.063,72.0,70.0,1000.0,200.0,0.135,229.75,70.313,69.688,-0.026,71.188,69.875,55.094,56.188,0.0,39.719,72.0,70.0,1000.0,200.0,0.163,441.0,77.063,76.5,0.0,71.313,71.625,54.281,55.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.247,544.5,76.813,75.5,-0.002,72.188,74.313,53.781,55.531,0.0,30.641,72.0,70.0,1000.0,200.0,0.05,245.375,74.563,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.319,5.818,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,547.0,303.0,524.0,533.5,523.0,0.002,5.035,0.0,13.168,0.972,0.311,-0.002,0.0,-0.0,-0.002
8282007,1215,1.0,1.0,1.0,1.0,100.0,35.852,40.0,40.0,40.0,1.0,1.0,955.501,305.621,-0.005,11.623,0.0,80.0,55.0,1.4,1459.25,1519.768,1802.583,194.232,52.744,74.983,72.175,74.753,49.119,1.497,2.085,0.334,69.417,55.548,88.945,46.449,88.607,89.111,102.652,90.955,107.532,34.986,54.652,42.642,-10.867,110.0,110.0,71.375,71.0,54.0,55.094,0.0,36.0,72.0,70.0,1000.0,200.0,0.123,216.875,70.313,69.813,-0.026,71.188,69.813,54.938,56.188,0.0,39.375,72.0,70.0,1000.0,200.0,0.157,433.25,77.063,76.563,0.0,71.375,71.438,54.281,54.813,0.0,41.281,72.0,70.0,1000.0,200.0,0.242,536.0,76.813,75.5,-0.002,72.688,74.313,53.781,55.625,0.0,31.328,72.0,70.0,1000.0,200.0,0.055,258.75,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.309,5.809,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,527.5,547.0,303.25,524.0,533.0,523.0,0.002,4.525,0.0,12.362,0.956,0.306,-0.002,0.0,-0.0,-0.001
8282007,1216,1.0,1.0,1.0,1.0,100.0,33.905,40.0,40.0,40.0,1.0,1.0,915.688,291.569,-0.005,11.638,0.0,80.0,55.0,1.4,1446.25,1477.64,1774.907,194.232,53.17,75.09,72.392,74.753,49.772,1.562,2.063,0.348,68.654,55.169,90.279,46.14,88.607,89.111,102.505,90.848,107.458,34.986,55.806,42.204,-10.852,110.0,110.0,71.375,71.0,54.25,54.875,0.0,35.125,72.0,70.0,1000.0,200.0,0.126,223.0,70.313,69.688,-0.026,71.063,69.875,55.094,56.188,0.0,39.625,72.0,70.0,1000.0,200.0,0.15,418.75,77.063,76.375,0.0,71.5,71.125,54.281,54.813,0.0,41.813,72.0,70.0,1000.0,200.0,0.233,523.5,76.813,75.5,-0.002,73.063,75.375,53.875,55.625,0.0,32.688,72.0,70.0,1000.0,200.0,0.057,263.5,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.312,5.815,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,527.5,547.0,303.25,525.5,533.5,523.0,0.002,4.035,0.0,11.67,0.916,0.292,-0.002,0.0,-0.0,-0.001
8282007,1217,1.0,1.0,1.0,1.0,100.0,32.861,40.0,40.0,40.0,1.0,1.0,923.885,295.082,-0.005,11.786,0.0,80.0,55.0,1.4,1429.625,1497.285,1808.121,205.679,53.277,75.09,72.5,74.862,50.208,1.459,2.088,0.308,68.467,54.818,90.697,45.942,88.607,89.004,102.505,90.742,107.384,34.986,56.435,41.767,-10.867,110.0,110.0,71.313,70.813,54.406,55.094,0.0,36.5,72.0,70.0,1000.0,200.0,0.116,214.75,70.313,69.813,-0.026,71.188,70.0,55.094,56.25,0.0,38.813,72.0,70.0,1000.0,200.0,0.15,422.5,77.063,76.375,0.0,71.5,71.313,54.469,55.0,0.0,41.906,72.0,70.0,1000.0,200.0,0.229,519.0,76.813,75.5,-0.002,73.25,75.563,54.094,55.813,0.0,33.219,72.0,70.0,1000.0,200.0,0.065,282.0,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.309,5.807,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,527.5,547.0,303.25,525.5,533.0,523.0,0.002,3.726,0.0,11.102,0.924,0.295,-0.002,0.0,-0.0,-0.001
8282007,1218,1.0,1.0,1.0,1.0,100.0,31.995,40.0,40.0,40.0,1.0,1.0,902.807,289.227,-0.005,11.667,0.0,80.0,55.0,1.4,1446.875,1495.881,1795.2,202.817,53.704,75.198,72.609,74.862,50.861,1.463,2.053,0.326,68.219,54.667,91.28,46.027,88.607,89.111,102.431,90.742,107.31,34.841,57.274,41.694,-10.852,110.0,110.0,71.313,70.875,54.625,55.156,0.0,35.344,72.0,70.0,1000.0,200.0,0.125,220.625,70.313,69.688,-0.026,71.188,69.813,55.313,56.25,0.0,39.344,72.0,70.0,1000.0,200.0,0.142,407.75,77.063,76.563,0.0,71.688,71.75,54.813,55.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.225,515.5,76.813,75.563,-0.002,73.313,75.25,54.281,55.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.072,298.5,74.563,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.303,5.807,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.5,528.0,547.5,303.25,524.0,533.0,522.5,0.002,3.564,0.0,11.108,0.903,0.289,-0.002,0.0,-0.0,-0.001
8282007,1219,1.0,1.0,1.0,1.0,100.0,31.343,40.0,40.0,40.0,1.0,1.0,920.372,290.398,-0.005,11.756,0.0,80.0,55.0,1.4,1446.875,1526.802,1809.968,219.989,54.023,75.305,72.718,74.972,51.188,1.448,2.053,0.323,68.061,54.467,91.392,46.196,88.607,89.004,102.21,90.635,107.236,34.768,57.799,41.548,-10.867,110.0,110.0,71.375,70.875,54.688,55.344,0.0,36.344,72.0,70.0,1000.0,200.0,0.116,211.625,70.313,69.688,-0.026,71.188,70.0,55.313,56.375,0.0,38.281,72.0,70.0,1000.0,200.0,0.14,409.25,76.813,76.5,0.0,71.5,71.875,55.0,55.188,0.0,40.594,72.0,70.0,1000.0,200.0,0.229,524.0,76.813,75.5,-0.002,73.438,75.688,54.469,56.031,0.0,35.031,72.0,70.0,1000.0,200.0,0.084,319.25,74.563,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.304,5.81,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,528.0,547.5,303.25,524.0,533.0,522.0,0.002,3.461,0.0,11.073,0.92,0.29,-0.002,0.0,-0.0,-0.002
8282007,1220,1.0,1.0,1.0,1.0,100.0,31.219,40.0,40.0,40.0,1.0,1.0,896.953,290.398,-0.005,11.712,0.0,80.0,55.0,1.4,1461.875,1495.881,1793.355,214.265,54.343,75.412,72.826,75.082,51.515,1.467,2.085,0.312,67.849,54.328,91.447,46.224,88.341,88.897,102.21,90.742,107.163,34.768,58.218,41.402,-10.852,110.0,110.0,71.313,70.813,55.094,55.5,0.0,35.063,72.0,70.0,1000.0,200.0,0.123,219.875,70.313,69.688,-0.026,71.375,69.813,55.5,56.469,0.0,38.781,72.0,70.0,1000.0,200.0,0.132,395.25,77.063,76.5,0.0,71.5,71.75,55.094,55.281,0.0,40.313,72.0,70.0,1000.0,200.0,0.227,521.5,76.625,75.563,-0.002,73.625,75.375,54.781,56.156,0.0,36.125,72.0,70.0,1000.0,200.0,0.083,316.0,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.308,5.809,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,528.0,547.5,303.25,524.5,532.5,521.5,0.002,3.313,0.0,10.794,0.897,0.29,-0.002,0.0,-0.0,-0.001
8282007,1221,1.0,1.0,1.0,1.0,100.0,30.995,40.0,40.0,40.0,1.0,1.0,913.346,291.569,-0.005,11.667,0.0,80.0,55.0,1.4,1435.0,1550.74,1819.201,235.733,54.45,75.412,72.826,75.192,51.732,1.387,2.074,0.308,67.694,54.125,91.364,46.393,88.341,88.897,102.062,90.529,107.089,34.623,58.428,41.329,-10.867,110.0,110.0,71.375,71.0,55.219,55.656,0.0,36.188,72.0,70.0,1000.0,200.0,0.112,212.125,70.313,69.5,-0.026,71.375,70.313,55.719,56.688,0.0,38.531,72.0,70.0,1000.0,200.0,0.136,405.25,77.063,76.5,0.0,71.688,71.875,55.375,55.594,0.0,42.0,72.0,70.0,1000.0,200.0,0.223,517.5,76.813,75.5,-0.002,73.438,75.563,54.906,56.25,0.0,36.469,72.0,70.0,1000.0,200.0,0.096,342.0,74.563,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.296,5.799,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,528.0,547.5,303.25,524.0,533.0,521.5,0.002,3.287,0.0,10.87,0.913,0.292,-0.003,0.0,-0.0,-0.001
8282007,1222,1.0,1.0,1.0,1.0,100.0,31.083,40.0,40.0,40.0,1.0,1.0,896.953,291.569,-0.005,11.771,0.0,80.0,55.0,1.4,1476.125,1536.654,1795.2,215.696,54.876,75.52,72.935,75.192,51.95,1.333,1.967,0.319,67.905,54.117,91.364,46.618,88.341,89.004,101.988,90.529,107.015,34.623,58.743,41.402,-10.852,110.0,110.0,71.375,70.875,55.406,55.906,0.0,35.594,72.0,70.0,1000.0,200.0,0.118,214.125,70.313,69.688,-0.026,71.438,70.313,55.813,56.781,0.0,39.219,72.0,70.0,1000.0,200.0,0.133,398.0,77.063,76.5,0.0,71.813,71.75,55.5,55.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.22,518.5,76.625,75.563,-0.002,73.438,75.875,55.063,56.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.095,340.5,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.309,5.81,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,528.0,547.5,303.0,524.0,532.5,521.0,0.002,3.308,0.0,11.086,0.897,0.292,-0.002,0.0,-0.0,-0.001
8282007,1223,1.0,1.0,1.0,1.0,100.0,31.172,40.0,40.0,40.0,1.0,1.0,932.081,293.911,-0.005,11.741,0.0,80.0,55.0,1.4,1471.125,1577.54,1821.047,232.87,54.876,75.627,72.935,75.302,52.168,1.425,2.088,0.323,68.032,54.459,91.447,46.872,88.341,89.111,101.988,90.422,106.867,34.55,58.848,41.402,-10.852,110.0,110.0,71.313,70.875,55.594,56.0,0.0,35.375,72.0,70.0,1000.0,200.0,0.117,215.125,70.313,69.5,-0.026,71.375,70.0,55.906,56.844,0.0,38.813,72.0,70.0,1000.0,200.0,0.131,398.75,77.063,76.5,0.0,71.938,72.063,55.563,55.781,0.0,42.906,72.0,70.0,1000.0,200.0,0.227,524.5,76.813,75.5,-0.002,73.625,75.063,55.281,56.531,0.0,37.813,72.0,70.0,1000.0,200.0,0.112,366.25,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.314,5.814,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.5,528.0,547.5,303.0,522.5,532.5,521.0,0.002,3.311,0.0,11.177,0.932,0.294,-0.003,0.0,-0.0,-0.001
8282007,1224,1.0,1.0,1.0,1.0,100.0,31.903,40.0,40.0,40.0,1.0,1.0,914.517,295.082,-0.005,11.771,0.0,80.0,55.0,1.4,1471.125,1557.788,1813.661,227.145,55.196,75.734,72.935,75.411,52.495,1.41,2.095,0.297,67.922,54.399,91.475,47.013,88.341,89.219,101.767,90.422,106.793,34.55,58.953,41.475,-10.852,110.0,110.0,71.313,71.063,55.688,56.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.109,206.0,70.188,69.688,-0.026,71.438,70.313,56.0,56.938,0.0,39.406,72.0,70.0,1000.0,200.0,0.132,393.5,77.063,76.5,0.0,72.0,72.063,55.688,55.781,0.0,42.531,72.0,70.0,1000.0,200.0,0.237,532.5,76.813,75.563,-0.002,73.625,75.063,55.438,56.531,0.0,38.344,72.0,70.0,1000.0,200.0,0.118,380.0,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.309,5.812,6.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,547.5,303.0,523.5,532.5,520.0,0.002,3.34,0.0,11.325,0.915,0.295,-0.002,0.0,-0.0,-0.001
8282007,1225,1.0,1.0,1.0,1.0,100.0,32.371,40.0,40.0,40.0,1.0,1.0,915.688,293.911,-0.005,11.712,0.0,80.0,55.0,1.4,1517.375,1571.894,1828.436,232.87,55.303,75.842,72.935,75.521,52.603,1.387,2.099,0.304,67.932,54.313,91.336,47.238,88.963,89.326,101.767,90.316,106.793,34.478,59.057,41.548,-10.852,110.0,110.0,71.375,71.063,55.906,56.313,0.0,35.813,72.0,70.0,1000.0,200.0,0.114,209.0,70.188,69.5,-0.026,71.563,70.313,56.094,56.938,0.0,38.344,72.0,70.0,1000.0,200.0,0.134,395.5,77.063,76.5,0.0,72.063,71.875,55.875,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.237,533.5,76.625,75.563,-0.002,73.438,74.688,55.531,56.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.121,382.75,74.625,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.319,5.817,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,528.0,547.5,303.0,524.5,532.5,520.0,0.002,3.369,0.0,11.505,0.916,0.294,-0.003,0.0,-0.0,-0.001
8282007,1226,1.0,1.0,1.0,1.0,100.0,32.712,40.0,40.0,40.0,1.0,1.0,927.398,292.74,-0.005,11.801,0.0,80.0,55.0,1.4,1522.375,1586.014,1824.742,245.753,55.303,75.842,72.826,75.521,52.495,1.394,2.074,0.308,67.905,54.317,91.141,47.379,88.963,89.219,101.62,90.316,106.646,34.478,58.953,41.621,-10.867,110.0,110.0,71.375,71.0,55.906,56.406,0.0,34.969,72.0,70.0,1000.0,200.0,0.118,215.125,70.188,69.688,-0.026,71.563,70.438,56.094,57.063,0.0,37.938,72.0,70.0,1000.0,200.0,0.135,402.5,77.063,76.5,0.0,72.063,71.938,56.0,56.219,0.0,44.281,72.0,70.0,1000.0,200.0,0.234,530.0,76.813,75.563,-0.002,73.438,74.5,55.594,56.719,0.0,40.625,72.0,70.0,1000.0,200.0,0.122,383.25,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.316,5.812,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,528.0,547.5,303.25,523.0,533.0,519.5,0.002,3.444,0.0,11.712,0.927,0.293,-0.002,0.0,-0.0,-0.001
8282007,1227,1.0,1.0,1.0,1.0,100.0,33.345,40.0,40.0,40.0,1.0,1.0,933.252,295.082,-0.005,11.756,0.0,80.0,55.0,1.4,1522.375,1581.776,1830.284,230.008,55.41,75.842,72.935,75.631,52.712,1.406,2.088,0.312,67.947,54.382,91.141,47.576,88.963,89.219,101.546,90.21,106.646,34.55,59.057,41.621,-10.867,110.0,110.0,71.375,71.063,56.0,56.469,0.0,36.25,72.0,70.0,1000.0,200.0,0.106,203.75,70.188,69.5,-0.026,71.563,70.438,56.313,57.25,0.0,38.313,72.0,70.0,1000.0,200.0,0.127,387.25,77.063,76.5,0.0,72.0,72.188,56.094,56.344,0.0,44.063,72.0,70.0,1000.0,200.0,0.238,532.5,76.625,75.563,-0.002,73.625,75.25,55.594,56.813,0.0,40.25,72.0,70.0,1000.0,200.0,0.133,404.0,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.312,5.806,6.138,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,528.0,547.5,303.25,524.0,533.0,519.5,0.002,3.392,0.0,11.549,0.933,0.295,-0.003,0.0,-0.0,-0.001
8282007,1228,1.0,1.0,1.0,1.0,100.0,34.306,40.0,40.0,40.0,1.0,1.0,962.526,299.766,-0.005,11.845,0.0,80.0,55.0,1.4,1527.125,1651.14,1846.915,261.501,55.623,75.842,72.935,75.521,52.821,1.33,2.095,0.312,68.036,54.362,91.169,47.745,88.963,89.54,101.398,90.103,106.572,34.478,59.057,41.621,-10.852,110.0,110.0,71.375,71.0,56.219,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.112,210.625,70.125,69.5,-0.026,71.688,70.563,56.438,57.375,0.0,37.906,72.0,70.0,1000.0,200.0,0.125,390.5,77.063,76.563,0.0,72.063,72.063,56.094,56.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.243,540.5,76.625,75.563,-0.002,73.688,74.813,55.844,56.813,0.0,41.438,72.0,70.0,1000.0,200.0,0.144,424.0,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.312,5.809,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,528.0,547.5,303.25,522.0,532.5,519.0,0.002,3.442,0.0,11.756,0.963,0.3,-0.002,0.0,-0.0,-0.001
8282007,1229,1.0,1.0,1.0,1.0,100.0,34.882,40.0,40.0,40.0,1.0,1.0,960.184,295.082,-0.005,11.83,0.0,80.0,55.0,1.4,1556.0,1604.39,1830.284,255.774,55.623,75.949,72.935,75.631,52.821,1.379,2.092,0.308,68.025,54.456,91.336,47.886,88.963,89.433,101.251,90.103,106.498,34.478,59.372,41.694,-10.852,110.0,110.0,71.563,71.063,56.344,56.688,0.0,35.594,72.0,70.0,1000.0,200.0,0.112,207.375,70.188,69.5,-0.026,71.75,70.563,56.5,57.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.127,396.0,77.063,76.5,0.0,72.063,72.313,56.156,56.375,0.0,44.0,72.0,70.0,1000.0,200.0,0.238,537.5,76.625,75.563,-0.002,73.625,74.875,55.906,57.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.15,423.5,74.625,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.314,5.812,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.5,527.5,547.5,303.0,523.0,533.0,518.5,0.002,3.429,0.0,11.861,0.96,0.295,-0.003,0.0,-0.0,-0.001
8282007,1230,1.0,1.0,1.0,1.0,100.0,36.137,40.0,40.0,40.0,1.0,1.0,953.159,296.253,-0.005,11.756,0.0,80.0,55.0,1.4,1556.0,1622.789,1846.915,250.048,55.836,76.056,72.826,75.741,53.039,1.345,2.113,0.308,68.156,54.515,91.336,48.083,88.963,89.54,101.251,90.21,106.424,34.55,59.687,41.767,-10.852,110.0,110.0,71.563,71.063,56.406,56.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.115,213.0,70.188,69.5,-0.026,71.75,70.875,56.625,57.531,0.0,39.156,72.0,70.0,1000.0,200.0,0.125,387.0,77.063,76.5,0.0,72.0,72.313,56.469,56.5,0.0,43.844,72.0,70.0,1000.0,200.0,0.244,536.5,76.625,75.563,-0.002,73.438,74.375,56.0,57.094,0.0,42.375,72.0,70.0,1000.0,200.0,0.159,440.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.295,5.794,6.121,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,522.5,527.5,548.0,303.0,522.0,533.0,518.5,0.002,3.375,0.0,11.788,0.953,0.296,-0.003,0.0,-0.0,-0.001
8282007,1231,1.0,1.0,1.0,1.0,100.0,37.295,40.0,40.0,40.0,1.0,1.0,968.381,298.595,-0.005,11.815,0.0,80.0,55.0,1.4,1578.125,1646.884,1845.067,255.774,55.943,76.056,72.935,75.741,53.257,1.356,2.109,0.308,68.232,54.547,91.141,48.139,89.443,89.754,101.177,89.997,106.35,34.55,59.477,41.767,-10.867,110.0,110.0,71.375,71.375,56.406,57.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.105,203.0,70.125,69.375,-0.026,71.938,70.875,56.688,57.531,0.0,38.75,72.0,70.0,1000.0,200.0,0.13,402.0,76.813,76.5,0.0,72.0,72.5,56.469,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.243,535.5,76.625,75.563,-0.002,73.625,74.5,56.156,57.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.169,452.25,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.304,5.796,6.128,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,522.5,527.5,547.5,303.25,522.5,533.0,518.0,0.002,3.421,0.0,11.847,0.968,0.299,-0.003,0.0,-0.0,-0.001
8282007,1232,1.0,1.0,1.0,1.0,100.0,38.327,40.0,40.0,40.0,1.0,1.0,969.552,299.766,-0.005,11.786,0.0,80.0,55.0,1.4,1594.375,1636.958,1863.555,262.933,55.943,76.056,72.935,75.741,53.257,1.364,2.12,0.304,68.364,54.616,91.225,48.308,89.443,89.647,101.103,89.89,106.203,34.55,59.477,41.84,-10.852,110.0,110.0,71.375,71.063,56.5,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.108,203.25,70.125,69.375,-0.026,71.938,70.688,56.688,57.656,0.0,39.313,72.0,70.0,1000.0,200.0,0.131,395.5,77.063,76.5,0.0,72.063,72.438,56.563,56.594,0.0,44.094,72.0,70.0,1000.0,200.0,0.243,535.5,76.625,75.563,-0.002,73.438,73.813,56.156,57.094,0.0,43.719,72.0,70.0,1000.0,200.0,0.175,463.0,74.625,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.308,5.806,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,527.5,547.5,303.0,523.0,533.0,518.0,0.002,3.447,0.0,11.937,0.97,0.3,-0.003,0.0,-0.0,-0.001
8282007,1233,1.0,1.0,1.0,1.0,100.0,39.688,40.0,40.0,40.0,1.0,1.0,990.629,298.595,-0.005,11.756,0.0,80.0,55.0,1.4,1600.75,1663.916,1867.254,267.229,56.049,76.056,72.826,75.741,53.366,1.372,2.138,0.308,68.512,54.685,91.197,48.336,89.443,89.862,100.956,89.89,106.203,34.478,59.792,41.84,-10.852,110.0,110.0,71.563,71.313,56.813,57.063,0.0,35.219,72.0,70.0,1000.0,200.0,0.111,209.0,70.125,69.375,-0.026,71.938,70.875,56.938,57.844,0.0,39.625,72.0,70.0,1000.0,200.0,0.129,394.25,76.813,76.5,0.0,72.25,72.563,56.688,56.844,0.0,43.0,72.0,70.0,1000.0,200.0,0.248,545.0,76.625,75.563,-0.002,73.625,72.75,56.25,57.188,0.0,43.969,72.0,70.0,1000.0,200.0,0.184,470.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.304,5.797,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,527.5,547.5,303.25,522.0,533.0,517.5,0.002,3.419,0.0,12.025,0.991,0.299,-0.003,0.0,-0.0,-0.001
8282007,1234,1.0,1.0,1.0,1.0,100.0,41.339,40.0,40.0,40.0,1.0,1.0,1011.706,305.621,-0.005,11.741,0.0,80.0,55.0,1.4,1624.25,1692.346,1883.902,277.253,56.156,76.056,72.826,75.96,53.474,1.33,2.124,0.319,68.767,54.839,91.086,48.674,89.443,89.754,100.808,89.784,106.129,34.478,59.687,42.204,-10.852,110.0,110.0,71.375,71.313,56.813,57.219,0.0,34.344,72.0,70.0,1000.0,200.0,0.112,209.0,70.125,69.5,-0.026,71.938,71.0,56.938,57.844,0.0,40.094,72.0,70.0,1000.0,200.0,0.128,392.25,76.813,76.563,0.0,72.25,72.5,56.688,56.906,0.0,44.438,72.0,70.0,1000.0,200.0,0.257,555.0,76.625,75.563,-0.002,73.438,73.25,56.406,57.188,0.0,45.25,72.0,70.0,1000.0,200.0,0.19,480.5,74.625,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.289,5.785,6.113,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,522.5,528.0,548.0,303.0,523.0,533.0,517.5,0.002,3.598,0.0,12.603,1.012,0.306,-0.002,0.0,-0.0,-0.001
8282007,1235,1.0,1.0,1.0,1.0,100.0,42.403,40.0,40.0,40.0,1.0,1.0,1019.903,309.133,-0.005,11.697,0.0,80.0,55.0,1.4,1624.25,1675.281,1889.454,281.549,56.156,76.056,72.826,75.851,53.366,1.333,2.141,0.315,68.746,55.068,90.419,48.787,89.443,89.862,100.661,89.784,106.055,34.478,59.267,42.715,-10.852,110.0,110.0,71.375,71.0,56.813,57.313,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,195.5,70.125,69.5,-0.026,72.0,71.063,57.0,58.0,0.0,39.938,72.0,70.0,1000.0,200.0,0.13,400.0,77.063,76.5,0.0,72.375,72.5,56.781,56.906,0.0,45.219,72.0,70.0,1000.0,200.0,0.251,549.5,76.625,75.563,-0.002,73.625,72.75,56.25,57.313,0.0,46.344,72.0,70.0,1000.0,200.0,0.204,501.5,74.625,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.331,5.825,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,527.5,547.5,303.25,522.5,533.0,517.5,0.002,3.887,0.0,13.387,1.02,0.309,-0.002,0.0,-0.0,-0.001
8282007,1236,1.0,1.0,1.0,1.0,100.0,43.528,40.0,40.0,40.0,1.0,1.0,1023.416,311.475,-0.005,11.712,0.0,80.0,55.0,1.4,1670.25,1716.554,1904.261,284.413,56.049,76.164,72.609,75.96,53.257,1.364,2.191,0.323,69.14,55.268,90.224,48.787,89.242,89.862,100.661,89.677,105.981,34.623,58.743,43.006,-10.852,110.0,110.0,71.375,71.0,56.813,57.219,0.0,34.563,72.0,70.0,1000.0,200.0,0.11,208.5,70.125,69.5,-0.026,72.0,70.688,57.0,58.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.132,397.25,77.063,76.5,0.0,72.375,72.438,56.688,56.906,0.0,44.219,72.0,70.0,1000.0,200.0,0.263,561.0,76.625,75.563,-0.002,73.438,73.25,56.25,57.188,0.0,46.594,72.0,70.0,1000.0,200.0,0.213,505.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.325,5.818,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,528.0,547.5,303.25,522.0,533.0,517.5,0.002,4.071,0.0,13.641,1.023,0.311,-0.002,0.0,-0.0,-0.001
8282007,1237,1.0,1.0,1.0,1.0,100.0,43.911,40.0,40.0,40.0,1.0,1.0,1051.519,312.646,-0.005,11.712,0.0,80.0,55.0,1.4,1670.25,1717.979,1915.37,284.413,55.836,76.164,72.718,75.851,52.93,1.368,2.184,0.315,69.278,55.321,89.835,48.759,89.242,89.862,100.661,89.571,105.981,34.768,58.113,43.225,-10.852,110.0,110.0,71.375,71.313,56.594,57.219,0.0,35.656,72.0,70.0,1000.0,200.0,0.099,196.375,70.0,69.5,-0.026,72.0,70.875,57.0,58.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.135,399.75,77.063,76.5,0.0,72.375,72.438,56.563,56.906,0.0,44.531,72.0,70.0,1000.0,200.0,0.263,561.5,76.563,75.563,-0.002,73.313,71.813,56.156,57.094,0.0,47.063,72.0,70.0,1000.0,200.0,0.223,521.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.344,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,528.0,547.5,303.0,523.0,533.5,517.5,0.002,4.243,0.0,13.761,1.052,0.313,-0.002,0.0,-0.0,-0.001
8282007,1238,1.0,1.0,1.0,1.0,100.0,44.721,40.0,40.0,40.0,1.0,1.0,1063.229,316.159,-0.005,11.712,0.0,80.0,55.0,1.4,1680.625,1737.948,1932.04,300.17,55.623,76.056,72.718,75.851,52.712,1.333,2.205,0.304,69.454,55.489,89.696,48.731,89.242,89.754,100.513,89.571,105.833,34.768,57.904,43.371,-10.867,110.0,110.0,71.375,71.313,56.594,57.219,0.0,34.813,72.0,70.0,1000.0,200.0,0.105,204.0,70.125,69.375,-0.026,72.0,70.688,57.0,58.0,0.0,38.656,72.0,70.0,1000.0,200.0,0.138,408.75,77.063,76.5,0.0,72.25,72.563,56.469,56.906,0.0,45.906,72.0,70.0,1000.0,200.0,0.262,559.5,76.625,75.563,-0.002,73.25,71.25,56.0,57.094,0.0,48.031,72.0,70.0,1000.0,200.0,0.226,524.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.341,5.839,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,528.0,547.5,303.0,522.0,533.5,517.5,0.002,4.355,0.0,13.998,1.063,0.316,-0.003,0.0,-0.0,-0.001
8282007,1239,1.0,1.0,1.0,1.0,100.0,45.049,40.0,40.0,40.0,1.0,1.0,1050.348,319.672,-0.005,11.579,0.0,80.0,55.0,1.4,1702.0,1726.534,1935.745,272.956,55.623,76.056,72.609,75.851,52.603,1.341,2.191,0.304,69.634,55.64,89.334,48.703,89.242,89.862,100.44,89.465,105.833,35.059,57.694,43.662,-10.852,110.0,110.0,71.375,71.063,56.594,57.063,0.0,35.844,72.0,70.0,1000.0,200.0,0.098,195.625,70.125,69.375,-0.026,72.0,71.063,57.0,58.094,0.0,39.594,72.0,70.0,1000.0,200.0,0.131,402.25,77.063,76.5,0.0,72.063,72.438,56.469,56.844,0.0,45.563,72.0,70.0,1000.0,200.0,0.264,562.5,76.625,75.563,-0.002,73.313,71.75,55.906,56.813,0.0,48.188,72.0,70.0,1000.0,200.0,0.233,531.0,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.357,5.85,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,527.0,547.0,303.0,522.0,533.5,517.0,0.002,4.401,0.0,13.838,1.05,0.32,-0.003,0.0,-0.0,0.0
8282007,1240,1.0,1.0,1.0,1.0,100.0,45.107,40.0,40.0,40.0,1.0,1.0,1060.887,316.159,-0.005,11.667,0.0,80.0,55.0,1.4,1706.5,1735.093,1906.113,298.738,55.41,76.056,72.5,75.851,52.386,1.353,2.202,0.334,69.676,55.732,89.862,48.731,89.242,89.754,100.218,89.465,105.612,34.986,57.379,43.662,-10.867,110.0,110.0,71.375,71.063,56.5,57.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.107,202.125,70.125,69.375,-0.026,72.0,71.063,56.938,58.0,0.0,40.063,72.0,70.0,1000.0,200.0,0.132,397.5,77.063,76.563,0.0,72.25,72.188,56.25,56.594,0.0,44.094,72.0,70.0,1000.0,200.0,0.265,562.5,76.625,75.563,-0.002,73.188,71.813,55.594,56.719,0.0,48.313,72.0,70.0,1000.0,200.0,0.238,538.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.352,5.843,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,525.0,545.0,303.25,523.0,533.0,517.0,0.003,4.52,0.0,14.062,1.061,0.316,-0.003,0.0,-0.0,-0.002
8282007,1241,1.0,1.0,1.0,1.0,100.0,45.237,40.0,40.0,40.0,1.0,1.0,1078.451,314.988,-0.005,11.727,0.0,80.0,55.0,1.4,1706.5,1756.513,1907.964,300.17,55.303,76.056,72.5,75.851,52.277,1.364,2.195,0.334,69.883,55.802,89.918,48.787,89.242,89.754,100.145,89.465,105.612,34.986,57.379,43.735,-10.867,110.0,110.0,71.375,71.063,56.406,57.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.097,197.875,70.125,69.375,-0.026,72.125,70.688,56.938,58.0,0.0,39.875,72.0,70.0,1000.0,200.0,0.133,397.75,77.188,76.5,0.0,72.063,72.188,56.25,56.594,0.0,45.063,72.0,70.0,1000.0,200.0,0.274,574.5,76.563,75.563,-0.002,73.063,71.375,55.594,56.719,0.0,48.375,72.0,70.0,1000.0,200.0,0.245,544.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.352,5.843,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,524.5,543.0,303.25,522.0,533.0,516.5,0.003,4.582,0.0,14.253,1.078,0.315,-0.003,0.0,-0.0,-0.0
8282007,1242,1.0,1.0,1.0,1.0,100.0,45.833,40.0,40.0,40.0,1.0,1.0,1056.203,314.988,-0.005,11.682,0.0,80.0,55.0,1.4,1720.5,1735.093,1902.41,295.872,55.516,76.056,72.392,75.851,52.495,1.372,2.223,0.326,69.875,55.904,90.085,48.843,89.119,89.969,100.218,89.358,105.612,35.059,57.379,43.954,-10.852,110.0,110.0,71.563,71.0,56.344,57.0,0.0,35.344,72.0,70.0,1000.0,200.0,0.102,198.875,70.0,69.5,-0.026,72.0,70.875,56.938,58.0,0.0,39.469,72.0,70.0,1000.0,200.0,0.139,407.5,77.063,76.5,0.0,72.25,72.188,56.25,56.594,0.0,45.094,72.0,70.0,1000.0,200.0,0.261,558.0,76.563,75.563,-0.002,72.875,71.375,55.594,56.719,0.0,49.313,72.0,70.0,1000.0,200.0,0.242,538.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.349,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,524.0,541.0,303.25,522.0,533.0,516.5,0.002,4.656,0.0,14.435,1.056,0.315,-0.002,0.0,-0.0,-0.002
8282007,1243,1.0,1.0,1.0,1.0,100.0,46.054,40.0,40.0,40.0,1.0,1.0,1067.912,316.159,-0.005,11.653,0.0,80.0,55.0,1.4,1715.25,1770.81,1919.074,307.334,55.303,76.056,72.392,75.851,52.386,1.372,2.209,0.33,70.077,56.019,90.113,48.9,89.119,89.969,100.071,89.358,105.538,35.132,57.169,44.1,-10.852,110.0,110.0,71.375,71.313,56.344,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.108,206.375,70.0,69.375,-0.026,72.0,71.063,56.688,58.0,0.0,39.875,72.0,70.0,1000.0,200.0,0.138,406.5,77.063,76.375,0.0,72.063,72.063,56.156,56.594,0.0,45.906,72.0,70.0,1000.0,200.0,0.268,566.0,76.625,75.625,-0.002,72.875,70.625,55.844,56.625,0.0,47.469,72.0,70.0,1000.0,200.0,0.255,551.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.345,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,523.5,539.5,303.25,521.0,532.5,517.0,0.003,4.742,0.0,14.517,1.068,0.316,-0.002,0.0,-0.0,-0.0
8282007,1244,1.0,1.0,1.0,1.0,100.0,46.377,40.0,40.0,40.0,1.0,1.0,1085.477,320.843,-0.005,11.697,0.0,80.0,55.0,1.4,1719.25,1755.084,1907.964,308.766,55.303,76.056,72.283,75.851,52.277,1.383,2.234,0.315,70.14,56.103,90.14,48.815,89.119,90.29,99.923,89.252,105.39,35.204,57.064,44.173,-10.852,110.0,110.0,71.375,71.063,56.344,57.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.75,70.0,69.5,-0.026,72.125,71.0,56.688,57.844,0.0,39.0,72.0,70.0,1000.0,200.0,0.138,406.5,77.063,76.563,0.0,72.0,71.938,56.25,56.594,0.0,46.406,72.0,70.0,1000.0,200.0,0.268,566.0,76.625,75.563,-0.002,72.875,70.625,55.594,56.625,0.0,47.469,72.0,70.0,1000.0,200.0,0.256,554.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.329,5.832,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,523.5,537.5,303.25,521.0,532.5,517.0,0.003,4.799,0.0,14.573,1.085,0.321,-0.002,0.0,-0.0,-0.002
8282007,1245,1.0,1.0,1.0,1.0,100.0,46.736,40.0,40.0,40.0,1.0,1.0,1080.793,320.843,-0.005,11.608,0.0,80.0,55.0,1.4,1719.25,1772.24,1922.778,305.901,55.303,76.164,72.392,75.851,52.386,1.364,2.23,0.326,70.188,56.092,90.391,48.843,89.119,90.612,99.85,89.145,105.243,35.204,57.064,44.319,-10.852,110.0,110.0,71.313,71.063,56.344,57.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.107,205.5,69.875,69.313,-0.026,72.125,71.063,56.688,57.844,0.0,39.0,72.0,70.0,1000.0,200.0,0.137,405.5,77.063,76.563,0.0,72.0,72.188,56.156,56.5,0.0,44.844,72.0,70.0,1000.0,200.0,0.269,566.5,76.625,75.563,-0.002,72.75,70.938,55.594,56.625,0.0,48.781,72.0,70.0,1000.0,200.0,0.255,553.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.334,5.837,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,523.5,536.0,303.25,522.5,532.5,516.5,0.003,4.84,0.0,14.698,1.081,0.321,-0.002,0.0,-0.0,-0.001
8282007,1246,1.0,1.0,1.0,1.0,100.0,47.077,40.0,40.0,40.0,1.0,1.0,1087.819,316.159,-0.005,11.712,0.0,80.0,55.0,1.4,1730.625,1750.798,1917.222,304.468,55.303,76.056,72.283,75.851,52.277,1.394,2.234,0.341,70.187,56.156,89.835,49.012,89.119,90.612,99.702,89.145,105.243,35.204,56.855,44.392,-10.867,110.0,110.0,71.313,71.0,56.344,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.1,197.5,70.0,69.375,-0.026,72.0,71.063,56.688,58.0,0.0,38.656,72.0,70.0,1000.0,200.0,0.139,408.25,77.063,76.563,0.0,72.0,72.313,56.156,56.5,0.0,45.625,72.0,70.0,1000.0,200.0,0.258,555.5,76.625,75.563,-0.002,72.688,71.0,55.531,56.625,0.0,48.781,72.0,70.0,1000.0,200.0,0.259,556.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.339,5.832,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,535.0,303.25,521.5,532.5,516.5,0.003,4.97,0.0,14.948,1.088,0.316,-0.002,0.0,-0.0,-0.001
8282007,1247,1.0,1.0,1.0,1.0,100.0,47.078,40.0,40.0,40.0,1.0,1.0,1097.186,323.185,-0.005,11.682,0.0,80.0,55.0,1.4,1719.125,1789.417,1922.778,320.23,55.196,76.056,72.175,75.851,52.059,1.356,2.276,0.319,70.344,56.148,90.029,48.9,90.0,90.612,99.702,89.039,105.243,35.204,56.645,44.246,-10.852,110.0,110.0,71.313,71.375,56.219,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.106,205.625,69.875,69.375,-0.026,72.0,71.063,56.688,58.0,0.0,39.969,72.0,70.0,1000.0,200.0,0.137,405.5,77.063,76.5,0.0,72.063,72.188,56.156,56.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.27,569.5,76.625,75.563,-0.002,72.688,70.625,55.531,56.625,0.0,48.656,72.0,70.0,1000.0,200.0,0.27,569.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.349,5.84,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,534.0,303.25,520.5,532.5,516.5,0.003,4.926,0.0,14.673,1.097,0.323,-0.002,0.0,-0.0,-0.0
8282007,1248,1.0,1.0,1.0,1.0,100.0,47.293,40.0,40.0,40.0,1.0,1.0,1088.99,318.501,-0.005,11.46,0.0,80.0,55.0,1.4,1733.25,1777.964,1930.188,310.199,55.196,76.056,72.175,75.851,52.168,1.356,2.255,0.319,70.374,56.257,90.168,48.815,90.0,90.719,99.628,89.039,105.095,35.132,56.75,44.392,-10.852,110.0,110.0,71.313,71.313,56.219,57.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.1,196.125,69.875,69.375,-0.026,72.125,71.063,56.688,57.844,0.0,39.031,72.0,70.0,1000.0,200.0,0.138,407.5,77.063,76.563,0.0,72.0,72.188,56.094,56.5,0.0,45.063,72.0,70.0,1000.0,200.0,0.265,564.5,76.625,75.625,-0.002,72.625,70.313,55.531,56.531,0.0,48.938,72.0,70.0,1000.0,200.0,0.267,567.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.344,5.837,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,532.5,303.25,521.5,532.5,516.5,0.003,4.909,0.0,14.741,1.089,0.319,-0.002,0.0,-0.0,-0.0
8282007,1249,1.0,1.0,1.0,1.0,100.0,47.517,40.0,40.0,40.0,1.0,1.0,1088.99,320.843,-0.005,11.519,0.0,80.0,55.0,1.4,1728.5,1765.09,1930.188,307.334,55.196,76.056,72.175,75.741,52.168,1.391,2.252,0.326,70.374,56.287,90.057,48.928,90.0,90.719,99.628,88.826,105.169,35.277,56.75,44.537,-10.852,110.0,110.0,71.375,71.375,56.219,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.25,69.875,69.375,-0.026,72.0,71.063,56.688,57.844,0.0,40.094,72.0,70.0,1000.0,200.0,0.138,407.0,77.063,76.5,0.0,72.063,71.938,56.156,56.5,0.0,45.594,72.0,70.0,1000.0,200.0,0.258,554.5,76.625,75.563,-0.002,72.438,70.125,55.594,56.531,0.0,49.031,72.0,70.0,1000.0,200.0,0.272,572.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.347,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.5,532.0,303.25,521.0,532.5,516.5,0.003,4.967,0.0,14.817,1.089,0.321,-0.002,0.0,-0.0,-0.001
8282007,1250,1.0,1.0,1.0,1.0,100.0,47.431,40.0,40.0,40.0,1.0,1.0,1092.502,323.185,-0.005,11.401,0.0,80.0,55.0,1.4,1728.5,1775.102,1933.893,310.199,55.09,76.056,72.175,75.851,52.059,1.383,2.241,0.319,70.426,56.292,90.057,48.928,90.0,90.826,99.481,88.826,105.021,35.204,56.645,44.537,-10.867,110.0,110.0,71.375,71.063,56.219,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.105,201.125,69.875,69.313,-0.026,72.125,71.063,56.688,57.844,0.0,40.719,72.0,70.0,1000.0,200.0,0.137,405.5,77.063,76.563,0.0,72.0,72.063,56.094,56.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.265,562.5,76.625,75.563,-0.002,72.438,70.188,55.438,56.406,0.0,48.906,72.0,70.0,1000.0,200.0,0.27,570.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.35,5.839,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.5,531.5,303.25,520.5,532.5,516.5,0.003,4.963,0.0,14.781,1.093,0.323,-0.002,0.0,-0.0,-0.001
8282007,1251,1.0,1.0,1.0,1.0,100.0,47.294,40.0,40.0,40.0,1.0,1.0,1094.844,322.014,-0.005,11.327,0.0,80.0,55.0,1.4,1738.25,1775.102,1928.335,313.065,55.09,76.056,72.175,75.741,51.95,1.379,2.216,0.312,70.412,56.323,90.001,48.815,90.0,90.826,99.259,88.932,104.947,35.35,56.645,44.61,-10.867,110.0,110.0,71.313,71.438,56.0,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,196.875,69.875,69.313,-0.026,72.0,71.063,56.625,57.844,0.0,39.75,72.0,70.0,1000.0,200.0,0.139,408.5,77.063,76.5,0.0,72.0,72.063,56.094,56.5,0.0,45.0,72.0,70.0,1000.0,200.0,0.263,561.0,76.625,75.625,-0.002,72.438,70.313,55.438,56.406,0.0,49.25,72.0,70.0,1000.0,200.0,0.272,571.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.349,5.837,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,523.0,531.0,303.25,522.0,532.5,516.5,0.003,4.925,0.0,14.569,1.095,0.322,-0.002,0.0,-0.0,-0.001
8282007,1252,1.0,1.0,1.0,1.0,100.0,47.579,40.0,40.0,40.0,1.0,1.0,1093.673,325.527,-0.005,11.209,0.0,80.0,55.0,1.4,1735.875,1780.826,1928.335,308.766,55.09,76.056,72.175,75.741,51.95,1.372,2.237,0.33,70.422,56.34,90.224,48.843,90.441,90.826,99.186,88.826,104.873,35.277,56.855,44.683,-10.852,110.0,110.0,71.375,71.375,56.0,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.107,206.125,69.875,69.313,-0.026,71.938,71.0,56.625,57.656,0.0,39.906,72.0,70.0,1000.0,200.0,0.138,406.75,77.063,76.563,0.0,71.938,71.938,56.0,56.344,0.0,45.0,72.0,70.0,1000.0,200.0,0.262,560.0,76.625,75.563,-0.002,72.25,70.813,55.438,56.406,0.0,49.094,72.0,70.0,1000.0,200.0,0.276,575.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.353,5.839,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,523.0,530.5,303.25,521.5,532.5,516.5,0.003,4.886,0.0,14.645,1.094,0.326,-0.002,0.0,-0.0,-0.001
8282007,1253,1.0,1.0,1.0,1.0,100.0,47.938,40.0,40.0,40.0,1.0,1.0,1101.87,324.356,-0.005,11.224,0.0,80.0,55.0,1.4,1750.5,1772.24,1924.631,314.498,55.196,76.056,72.066,75.741,52.168,1.398,2.252,0.326,70.519,56.36,90.53,48.872,90.441,90.933,99.112,88.72,104.8,35.277,56.96,44.756,-10.852,110.0,110.0,71.375,71.063,56.0,56.688,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,196.875,69.875,69.375,-0.026,72.125,70.875,56.625,57.656,0.0,40.0,72.0,70.0,1000.0,200.0,0.143,412.25,77.063,76.563,0.0,71.938,72.063,56.094,56.375,0.0,44.094,72.0,70.0,1000.0,200.0,0.261,559.5,76.563,75.625,-0.002,72.25,70.188,55.531,56.531,0.0,49.438,72.0,70.0,1000.0,200.0,0.277,576.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.341,5.83,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,523.0,530.0,303.25,521.5,532.5,517.0,0.003,4.907,0.0,14.779,1.102,0.324,-0.002,0.0,-0.0,-0.001
8282007,1254,1.0,1.0,1.0,1.0,100.0,48.134,40.0,40.0,40.0,1.0,1.0,1092.502,322.014,-0.005,11.239,0.0,80.0,55.0,1.4,1732.125,1773.671,1915.37,308.766,55.196,76.056,72.066,75.741,52.059,1.398,2.244,0.319,70.48,56.384,90.168,48.843,90.441,90.826,99.112,88.613,104.726,35.277,56.75,44.829,-10.852,110.0,110.0,71.375,71.313,56.0,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.11,206.875,69.875,69.375,-0.026,72.0,70.875,56.688,57.656,0.0,39.656,72.0,70.0,1000.0,200.0,0.14,409.0,77.063,76.5,0.0,71.938,72.063,56.094,56.375,0.0,45.156,72.0,70.0,1000.0,200.0,0.252,549.5,76.625,75.563,-0.002,72.188,70.313,55.438,56.406,0.0,49.188,72.0,70.0,1000.0,200.0,0.271,571.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.339,5.83,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,523.0,530.0,303.25,521.0,532.5,517.0,0.003,5.0,0.0,14.912,1.093,0.322,-0.002,0.0,-0.0,-0.001
8282007,1255,1.0,1.0,1.0,1.0,100.0,48.252,40.0,40.0,40.0,1.0,1.0,1105.383,323.185,-0.005,11.313,0.0,80.0,55.0,1.4,1732.625,1765.09,1922.778,308.766,55.196,75.949,72.066,75.741,52.168,1.406,2.22,0.337,70.48,56.384,90.307,48.9,90.441,90.933,99.038,88.72,104.652,35.204,56.645,44.683,-10.852,110.0,110.0,71.313,71.063,56.219,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.1,197.5,69.875,69.375,-0.026,72.125,70.688,56.625,57.656,0.0,39.656,72.0,70.0,1000.0,200.0,0.139,408.75,77.063,76.5,0.0,72.063,72.063,56.094,56.375,0.0,44.438,72.0,70.0,1000.0,200.0,0.258,554.0,76.625,75.625,-0.002,72.25,70.0,55.438,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.273,573.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.336,5.828,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.5,523.0,529.5,303.25,521.5,532.5,517.0,0.003,5.001,0.0,14.896,1.105,0.323,-0.002,0.0,-0.0,-0.001
8282007,1256,1.0,1.0,1.0,1.0,100.0,48.136,40.0,40.0,40.0,1.0,1.0,1104.212,320.843,-0.005,11.194,0.0,80.0,55.0,1.4,1732.625,1795.146,1935.745,317.364,55.09,75.949,72.066,75.741,52.168,1.364,2.266,0.326,70.616,56.384,90.363,48.928,90.441,90.826,98.817,88.507,104.578,35.132,56.855,44.829,-10.852,110.0,110.0,71.375,71.0,56.219,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.107,206.375,69.875,69.313,-0.026,72.0,71.063,56.625,57.656,0.0,39.938,72.0,70.0,1000.0,200.0,0.138,407.25,77.063,76.563,0.0,72.063,72.313,56.094,56.375,0.0,45.094,72.0,70.0,1000.0,200.0,0.275,570.5,76.563,75.625,-0.002,72.25,69.813,55.438,56.406,0.0,49.063,72.0,70.0,1000.0,200.0,0.275,574.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.331,5.831,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,523.0,529.0,303.25,520.0,532.5,516.5,0.003,4.997,0.0,15.079,1.104,0.321,-0.002,0.0,-0.0,-0.001
8282007,1257,1.0,1.0,1.0,1.0,100.0,48.262,40.0,40.0,40.0,1.0,1.0,1100.699,323.185,-0.005,11.268,0.0,80.0,55.0,1.4,1758.5,1773.671,1933.893,311.632,55.09,75.949,72.066,75.741,52.059,1.391,2.244,0.312,70.564,56.449,90.196,48.984,90.441,90.826,98.743,88.507,104.504,35.132,56.54,44.829,-10.852,110.0,110.0,71.313,71.0,56.0,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.1,197.75,69.875,69.375,-0.026,72.0,71.063,56.5,57.656,0.0,39.719,72.0,70.0,1000.0,200.0,0.14,408.75,77.063,76.563,0.0,71.938,72.313,56.094,56.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.265,563.0,76.625,75.625,-0.002,72.25,70.375,55.438,56.406,0.0,48.875,72.0,70.0,1000.0,200.0,0.278,576.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.329,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,524.5,523.0,529.0,303.25,521.5,532.5,517.0,0.003,5.104,0.0,15.178,1.101,0.323,-0.002,0.0,-0.0,-0.001
8282007,1258,1.0,1.0,1.0,1.0,100.0,48.368,40.0,40.0,40.0,1.0,1.0,1097.186,320.843,-0.005,11.165,0.0,80.0,55.0,1.4,1741.75,1776.533,1920.926,314.498,55.09,75.949,72.066,75.741,52.059,1.383,2.259,0.33,70.56,56.451,90.14,48.956,90.149,90.826,98.743,88.507,104.43,35.132,56.54,44.756,-10.852,110.0,110.0,71.313,71.0,56.0,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,197.25,69.875,69.375,-0.026,72.0,71.0,56.625,57.656,0.0,39.875,72.0,70.0,1000.0,200.0,0.14,408.5,77.063,76.563,0.0,72.063,72.188,56.0,56.344,0.0,44.031,72.0,70.0,1000.0,200.0,0.264,562.0,76.563,75.625,-0.002,72.188,70.313,55.344,56.406,0.0,49.031,72.0,70.0,1000.0,200.0,0.277,577.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.333,5.827,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.0,523.0,529.0,303.25,521.0,532.5,517.0,0.003,5.019,0.0,14.926,1.097,0.321,-0.002,0.0,-0.0,-0.001
