DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1259,1.0,1.0,1.0,1.0,100.0,48.218,40.0,40.0,40.0,1.0,1.0,1110.067,323.185,-0.005,11.268,0.0,80.0,55.0,1.4,1741.75,1780.826,1937.598,311.632,54.983,75.949,71.958,75.741,51.95,1.391,2.248,0.323,70.588,56.453,89.918,48.928,90.149,90.826,98.596,88.507,104.357,35.059,56.435,44.829,-10.852,110.0,110.0,71.313,71.063,56.0,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.108,203.875,69.688,69.313,-0.026,72.0,70.875,56.5,57.656,0.0,39.906,72.0,70.0,1000.0,200.0,0.139,408.25,77.063,76.563,0.0,72.0,72.063,56.0,56.344,0.0,43.844,72.0,70.0,1000.0,200.0,0.264,561.5,76.563,75.625,-0.002,72.188,70.0,55.344,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.271,571.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.336,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,523.0,529.0,303.25,521.0,532.5,517.0,0.003,5.15,0.0,15.293,1.11,0.323,-0.001,0.0,-0.0,-0.001
8282007,1300,1.0,1.0,1.0,1.0,100.0,48.208,40.0,40.0,40.0,1.0,1.0,1097.186,324.356,-0.005,11.165,0.0,80.0,55.0,1.4,1745.0,1767.949,1926.483,305.901,54.983,75.949,72.066,75.741,51.95,1.406,2.255,0.326,70.572,56.46,90.001,48.815,90.149,90.826,98.448,88.4,104.283,35.132,56.33,44.756,-10.852,110.0,110.0,71.375,71.063,55.813,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.125,69.875,69.313,-0.026,72.125,71.0,56.625,57.656,0.0,39.75,72.0,70.0,1000.0,200.0,0.14,409.5,77.063,76.563,0.0,72.0,72.188,56.0,56.344,0.0,44.25,72.0,70.0,1000.0,200.0,0.25,548.5,76.625,75.625,-0.002,72.063,69.625,55.344,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.279,578.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.331,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.0,523.0,529.0,303.25,521.5,532.5,517.0,0.003,5.069,0.0,14.926,1.097,0.324,-0.002,0.0,-0.0,-0.001
8282007,1301,1.0,1.0,1.0,1.0,100.0,48.199,40.0,40.0,40.0,1.0,1.0,1087.819,320.843,-0.005,11.209,0.0,80.0,55.0,1.4,1730.375,1759.371,1922.778,308.766,54.983,75.949,72.066,75.741,51.841,1.387,2.255,0.319,70.553,56.458,90.057,48.815,90.149,90.826,98.522,88.4,104.283,35.059,56.33,44.756,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.875,69.875,69.313,-0.026,72.125,71.063,56.5,57.656,0.0,40.656,72.0,70.0,1000.0,200.0,0.141,410.75,77.063,76.5,0.0,72.0,72.313,56.0,56.344,0.0,44.594,72.0,70.0,1000.0,200.0,0.257,555.0,76.625,75.625,-0.002,72.063,69.813,55.281,56.156,0.0,49.594,72.0,70.0,1000.0,200.0,0.268,566.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.337,5.837,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,523.0,528.5,303.25,520.5,532.5,517.0,0.003,5.11,0.0,15.099,1.088,0.321,-0.002,0.0,-0.0,-0.001
8282007,1302,1.0,1.0,1.0,1.0,100.0,47.871,40.0,40.0,40.0,1.0,1.0,1104.212,325.527,-0.005,11.209,0.0,80.0,55.0,1.4,1744.875,1785.121,1928.335,318.797,54.876,75.949,71.958,75.741,51.95,1.398,2.252,0.326,70.589,56.484,90.391,48.815,90.149,91.041,98.301,88.294,104.209,34.986,56.435,44.756,-10.852,110.0,110.0,71.313,71.063,55.906,56.688,0.0,34.563,72.0,70.0,1000.0,200.0,0.11,205.375,69.688,69.313,-0.026,72.0,71.063,56.5,57.656,0.0,40.469,72.0,70.0,1000.0,200.0,0.139,407.75,77.063,76.563,0.0,72.0,72.5,56.0,56.344,0.0,43.875,72.0,70.0,1000.0,200.0,0.267,566.5,76.625,75.75,-0.002,72.188,69.688,55.344,56.156,0.0,49.719,72.0,70.0,1000.0,200.0,0.27,567.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.36,5.855,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,522.5,528.5,303.25,521.0,532.5,517.0,0.003,5.106,0.0,15.213,1.104,0.326,-0.001,0.0,-0.0,-0.001
8282007,1303,1.0,1.0,1.0,1.0,100.0,48.045,40.0,40.0,40.0,1.0,1.0,1096.015,322.014,-0.005,11.239,0.0,80.0,55.0,1.4,1744.875,1759.371,1917.222,304.468,54.983,75.949,71.958,75.631,51.95,1.406,2.252,0.319,70.609,56.463,90.391,48.843,90.454,91.041,98.227,88.187,104.135,34.986,56.33,44.756,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.5,69.688,69.313,-0.026,72.0,71.0,56.5,57.531,0.0,39.969,72.0,70.0,1000.0,200.0,0.147,417.25,77.063,76.563,0.0,71.938,72.313,55.875,56.344,0.0,44.875,72.0,70.0,1000.0,200.0,0.251,548.0,76.563,75.625,-0.002,72.063,70.0,55.344,56.25,0.0,49.781,72.0,70.0,1000.0,200.0,0.27,569.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.372,5.863,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,522.5,528.5,303.25,521.0,532.5,517.0,0.003,5.145,0.0,15.254,1.096,0.322,-0.001,0.0,-0.0,-0.001
8282007,1304,1.0,1.0,1.0,1.0,100.0,48.027,40.0,40.0,40.0,1.0,1.0,1100.699,327.869,-0.005,11.18,0.0,80.0,55.0,1.4,1727.5,1773.671,1935.745,313.065,54.983,75.949,71.958,75.741,51.841,1.394,2.269,0.319,70.627,56.501,90.419,48.9,90.454,91.041,98.153,88.187,104.061,35.059,56.33,44.756,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,198.875,69.688,69.313,-0.026,72.0,71.188,56.5,57.531,0.0,40.344,72.0,70.0,1000.0,200.0,0.14,409.25,77.063,76.563,0.0,72.063,72.063,55.875,56.219,0.0,43.594,72.0,70.0,1000.0,200.0,0.265,564.5,76.563,75.625,-0.002,72.0,70.125,55.344,56.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.269,568.5,75.125,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.365,5.858,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,522.5,528.5,303.25,520.5,532.0,517.0,0.003,5.097,0.0,15.06,1.101,0.328,-0.001,0.0,-0.0,-0.0
8282007,1305,1.0,1.0,1.0,1.0,100.0,47.775,40.0,40.0,40.0,1.0,1.0,1105.383,323.185,-0.005,11.224,0.0,80.0,55.0,1.4,1740.25,1779.395,1926.483,317.364,54.983,75.949,71.958,75.741,51.95,1.402,2.252,0.326,70.625,56.496,90.419,48.843,90.454,91.148,98.153,88.294,104.061,35.059,56.435,44.756,-10.867,110.0,110.0,71.313,71.063,55.906,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.102,198.875,69.688,69.313,-0.026,72.0,71.0,56.5,57.531,0.0,40.563,72.0,70.0,1000.0,200.0,0.14,408.5,77.063,76.563,0.0,72.0,72.063,56.0,56.344,0.0,43.938,72.0,70.0,1000.0,200.0,0.267,566.0,76.563,75.625,-0.002,72.063,69.813,55.344,56.156,0.0,50.25,72.0,70.0,1000.0,200.0,0.27,569.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.366,5.856,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,522.5,529.0,303.25,520.5,532.5,517.0,0.003,5.092,0.0,15.119,1.105,0.323,-0.001,0.0,-0.0,-0.001
8282007,1306,1.0,1.0,1.0,1.0,100.0,47.745,40.0,40.0,40.0,1.0,1.0,1096.015,323.185,-0.005,11.298,0.0,80.0,55.0,1.4,1738.875,1760.801,1920.926,308.766,54.876,75.949,71.958,75.741,51.841,1.417,2.241,0.319,70.627,56.51,90.057,48.815,90.454,91.148,98.079,88.081,103.914,34.986,56.33,44.683,-10.867,110.0,110.0,71.188,71.063,55.906,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.75,69.688,69.25,-0.026,72.0,71.063,56.5,57.531,0.0,40.5,72.0,70.0,1000.0,200.0,0.141,410.25,77.063,76.563,0.0,72.0,72.063,56.0,56.344,0.0,44.469,72.0,70.0,1000.0,200.0,0.254,551.0,76.625,75.625,-0.002,72.063,70.125,55.281,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.271,570.5,75.125,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.369,5.858,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,522.5,529.0,303.25,521.0,532.5,517.0,0.003,5.133,0.0,15.219,1.096,0.323,-0.002,0.0,-0.0,-0.0
8282007,1307,1.0,1.0,1.0,1.0,100.0,47.864,40.0,40.0,40.0,1.0,1.0,1128.802,330.211,-0.005,11.283,0.0,80.0,55.0,1.4,1733.875,1806.613,1948.717,327.396,54.876,75.949,71.958,75.741,51.95,1.394,2.266,0.308,70.741,56.579,90.585,48.787,90.454,91.255,97.932,88.081,103.84,35.059,56.435,44.683,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.108,207.0,69.875,69.313,-0.026,72.0,70.875,56.5,57.531,0.0,40.0,72.0,70.0,1000.0,200.0,0.149,419.0,77.063,76.563,0.0,72.25,71.938,56.0,56.219,0.0,44.0,72.0,70.0,1000.0,200.0,0.262,560.0,76.625,75.625,-0.002,72.063,69.688,55.344,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.282,580.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.367,5.853,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,522.5,529.5,303.0,521.5,532.5,517.0,0.003,5.08,0.0,15.084,1.129,0.33,-0.002,0.0,-0.0,-0.001
8282007,1308,1.0,1.0,1.0,1.0,100.0,47.855,40.0,40.0,40.0,1.0,1.0,1120.605,326.698,-0.005,11.253,0.0,80.0,55.0,1.4,1754.25,1793.714,1939.451,327.396,54.983,75.949,71.958,75.631,51.95,1.379,2.255,0.334,70.741,56.559,90.446,48.928,90.279,91.148,97.858,87.975,103.84,35.059,56.54,44.683,-10.852,110.0,110.0,71.188,71.313,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.099,197.125,69.563,69.313,-0.026,72.0,70.688,56.5,57.531,0.0,39.438,72.0,70.0,1000.0,200.0,0.147,415.5,77.188,76.563,0.0,72.0,71.938,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.272,572.5,76.563,75.625,-0.002,72.0,70.313,55.344,56.156,0.0,49.563,72.0,70.0,1000.0,200.0,0.275,575.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.377,5.86,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,522.5,529.5,303.0,520.5,532.0,517.0,0.003,5.042,0.0,15.044,1.121,0.327,-0.001,0.0,-0.0,-0.001
8282007,1309,1.0,1.0,1.0,1.0,100.0,47.856,40.0,40.0,40.0,1.0,1.0,1101.87,329.04,-0.005,11.224,0.0,80.0,55.0,1.4,1754.25,1773.671,1937.598,311.632,54.983,76.056,72.066,75.851,51.95,1.383,2.241,0.319,70.717,56.573,90.224,48.872,90.279,91.255,97.784,87.975,103.692,35.132,56.435,44.756,-10.867,110.0,110.0,71.313,70.875,55.906,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.11,204.625,69.688,69.25,-0.026,72.0,70.875,56.5,57.531,0.0,39.688,72.0,70.0,1000.0,200.0,0.143,412.0,77.063,76.563,0.0,72.0,72.063,56.0,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.259,558.0,76.563,75.625,-0.002,72.063,69.688,55.344,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.278,577.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.365,5.848,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,522.5,529.5,303.25,520.5,532.5,517.0,0.003,5.071,0.0,15.005,1.102,0.329,-0.002,0.0,-0.0,-0.001
8282007,1310,1.0,1.0,1.0,1.0,100.0,47.828,40.0,40.0,40.0,1.0,1.0,1105.383,324.356,-0.005,11.268,0.0,80.0,55.0,1.4,1759.75,1767.949,1926.483,307.334,54.983,75.949,71.849,75.741,51.841,1.406,2.248,0.334,70.719,56.573,90.279,48.928,90.279,91.255,97.784,87.762,103.766,35.132,56.435,44.829,-10.852,110.0,110.0,71.313,70.875,55.906,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,197.25,69.688,69.25,-0.026,72.0,71.063,56.5,57.531,0.0,39.719,72.0,70.0,1000.0,200.0,0.143,410.5,77.188,76.563,0.0,72.063,71.875,55.875,56.219,0.0,44.875,72.0,70.0,1000.0,200.0,0.263,561.5,76.625,75.75,-0.002,72.0,69.688,55.281,56.156,0.0,48.844,72.0,70.0,1000.0,200.0,0.279,577.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.38,5.863,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,522.0,530.0,303.25,521.0,532.5,517.0,0.003,5.129,0.0,15.178,1.105,0.324,-0.002,0.0,-0.0,-0.001
8282007,1311,1.0,1.0,1.0,1.0,100.0,47.761,40.0,40.0,40.0,1.0,1.0,1090.161,324.356,-0.005,11.209,0.0,80.0,55.0,1.4,1744.125,1763.66,1939.451,303.035,54.983,75.949,71.958,75.741,51.95,1.391,2.255,0.334,70.749,56.621,90.224,48.956,90.279,91.469,97.637,87.762,103.618,35.132,56.435,44.756,-10.867,110.0,110.0,71.313,71.313,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.375,69.688,69.25,-0.026,72.0,71.0,56.5,57.531,0.0,39.438,72.0,70.0,1000.0,200.0,0.144,412.25,77.063,76.563,0.0,72.0,72.188,55.875,56.344,0.0,44.125,72.0,70.0,1000.0,200.0,0.264,562.5,76.563,75.625,-0.002,72.063,70.625,55.281,56.156,0.0,49.469,72.0,70.0,1000.0,200.0,0.269,568.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.385,5.868,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,522.0,530.0,303.25,521.0,532.5,517.0,0.003,5.064,0.0,14.985,1.09,0.324,-0.002,0.0,-0.0,-0.001
8282007,1312,1.0,1.0,1.0,1.0,100.0,47.421,40.0,40.0,40.0,1.0,1.0,1096.015,327.869,-0.005,11.298,0.0,80.0,55.0,1.4,1746.0,1763.66,1930.188,310.199,54.876,75.949,71.958,75.741,51.841,1.402,2.273,0.345,70.738,56.59,90.363,48.9,90.279,91.469,97.563,87.762,103.544,35.204,56.33,44.756,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.1,201.625,69.688,69.25,-0.026,72.125,71.063,56.438,57.531,0.0,39.781,72.0,70.0,1000.0,200.0,0.142,409.0,77.063,76.563,0.0,72.0,71.875,55.875,56.344,0.0,43.938,72.0,70.0,1000.0,200.0,0.264,562.0,76.563,75.625,-0.002,72.063,70.0,55.281,56.156,0.0,49.125,72.0,70.0,1000.0,200.0,0.271,570.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.38,5.872,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,522.5,530.0,303.25,521.0,532.0,517.0,0.003,5.108,0.0,14.991,1.096,0.328,-0.002,0.0,-0.0,-0.001
8282007,1313,1.0,1.0,1.0,1.0,100.0,47.607,40.0,40.0,40.0,1.0,1.0,1100.699,325.527,-0.005,11.268,0.0,80.0,55.0,1.4,1756.625,1755.084,1967.254,291.575,54.983,76.056,71.958,75.851,51.95,1.417,2.28,0.341,70.745,56.589,90.14,48.9,90.279,91.469,97.489,87.762,103.47,35.204,56.435,44.756,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,199.875,69.688,69.25,-0.026,72.125,71.063,56.438,57.531,0.0,40.0,72.0,70.0,1000.0,200.0,0.14,408.25,77.188,76.563,0.0,72.063,71.875,55.875,56.219,0.0,43.656,72.0,70.0,1000.0,200.0,0.263,562.0,76.563,75.625,-0.002,72.0,69.688,55.281,56.156,0.0,50.063,72.0,70.0,1000.0,200.0,0.27,569.5,75.125,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.367,5.858,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,522.5,530.5,303.0,521.0,532.0,517.5,0.003,5.07,0.0,14.951,1.101,0.326,-0.002,0.0,-0.0,-0.001
8282007,1314,1.0,1.0,1.0,1.0,100.0,47.267,40.0,40.0,40.0,1.0,1.0,1111.238,325.527,-0.005,11.283,0.0,80.0,55.0,1.4,1756.625,1779.395,1933.893,308.766,54.876,75.949,71.849,75.631,51.841,1.398,2.248,0.341,70.744,56.596,90.168,48.843,90.0,91.469,97.342,87.655,103.397,35.204,56.33,44.829,-10.852,110.0,110.0,71.313,71.063,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.125,69.688,69.25,-0.026,72.0,70.875,56.438,57.531,0.0,39.031,72.0,70.0,1000.0,200.0,0.149,423.5,77.188,76.5,0.0,71.938,71.875,55.875,56.219,0.0,44.719,72.0,70.0,1000.0,200.0,0.262,560.0,76.563,75.625,-0.002,72.063,70.125,55.281,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.269,567.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.372,5.864,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,522.0,531.0,303.25,520.5,532.5,517.0,0.003,5.141,0.0,15.085,1.111,0.326,-0.002,0.0,-0.0,-0.001
8282007,1315,1.0,1.0,1.0,1.0,100.0,47.152,40.0,40.0,40.0,1.0,1.0,1118.264,326.698,-0.005,11.268,0.0,80.0,55.0,1.4,1748.625,1777.964,1945.01,314.498,54.876,76.056,72.066,75.741,51.841,1.387,2.28,0.33,70.747,56.599,90.224,48.815,90.0,91.362,97.342,87.549,103.397,35.277,56.435,44.829,-10.867,110.0,110.0,71.188,70.813,55.906,56.469,0.0,34.406,72.0,70.0,1000.0,200.0,0.109,207.875,69.688,69.25,-0.026,72.0,70.875,56.438,57.5,0.0,39.406,72.0,70.0,1000.0,200.0,0.14,414.5,77.188,76.563,0.0,72.063,71.938,55.875,56.219,0.0,44.906,72.0,70.0,1000.0,200.0,0.263,560.0,76.563,75.75,-0.002,72.063,69.813,55.281,56.156,0.0,50.344,72.0,70.0,1000.0,200.0,0.271,569.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.374,5.863,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,522.0,531.0,303.25,521.0,532.5,517.0,0.003,5.087,0.0,14.951,1.118,0.327,-0.002,0.0,-0.0,-0.001
8282007,1316,1.0,1.0,1.0,1.0,100.0,47.269,40.0,40.0,40.0,1.0,1.0,1115.922,326.698,-0.005,11.194,0.0,80.0,55.0,1.4,1753.25,1780.826,1954.277,310.199,54.876,75.949,71.958,75.631,51.95,1.391,2.276,0.334,70.75,56.6,90.224,48.843,90.0,91.469,97.268,87.762,103.249,35.277,56.435,44.756,-10.852,110.0,110.0,71.188,71.063,55.906,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.101,197.625,69.688,69.25,-0.027,72.0,71.063,56.438,57.531,0.0,39.125,72.0,70.0,1000.0,200.0,0.144,416.25,77.188,76.563,0.0,72.25,71.938,55.875,56.219,0.0,45.344,72.0,70.0,1000.0,200.0,0.263,560.0,76.563,75.625,-0.002,72.0,69.625,55.281,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.271,569.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.367,5.863,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,522.5,531.5,303.25,521.5,532.5,517.5,0.003,5.015,0.0,14.739,1.116,0.327,-0.002,0.0,-0.0,-0.001
8282007,1317,1.0,1.0,1.0,1.0,100.0,46.93,40.0,40.0,40.0,1.0,1.0,1118.264,325.527,-0.005,11.298,0.0,80.0,55.0,1.4,1739.625,1775.102,1937.598,308.766,54.876,75.949,71.849,75.631,51.841,1.41,2.262,0.33,70.76,56.608,90.279,48.872,90.0,91.362,97.268,87.549,103.249,35.277,56.435,44.829,-10.852,110.0,110.0,71.313,70.875,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.099,196.375,69.563,69.313,-0.026,72.0,71.0,56.438,57.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.143,417.0,77.188,76.563,0.0,72.063,72.063,55.875,56.219,0.0,45.531,72.0,70.0,1000.0,200.0,0.264,561.0,76.563,75.75,-0.002,72.0,69.625,55.281,56.156,0.0,49.844,72.0,70.0,1000.0,200.0,0.27,568.0,75.125,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.372,5.866,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,522.0,532.0,303.25,520.0,532.5,517.5,0.003,5.101,0.0,14.991,1.118,0.326,-0.001,0.0,-0.0,-0.001
8282007,1318,1.0,1.0,1.0,1.0,100.0,46.795,40.0,40.0,40.0,1.0,1.0,1114.751,329.04,-0.005,11.239,0.0,80.0,55.0,1.4,1739.625,1779.395,1943.157,310.199,54.876,76.056,71.958,75.741,51.841,1.402,2.266,0.315,70.803,56.609,90.307,48.787,90.0,91.469,97.047,87.442,103.249,35.35,56.54,44.829,-10.867,110.0,110.0,71.188,71.063,55.906,56.594,0.0,35.375,72.0,70.0,1000.0,200.0,0.103,199.5,69.688,69.25,-0.026,72.0,71.0,56.438,57.5,0.0,39.281,72.0,70.0,1000.0,200.0,0.147,421.5,77.188,76.563,0.0,71.938,72.188,55.688,56.219,0.0,43.719,72.0,70.0,1000.0,200.0,0.267,567.0,76.563,75.75,-0.002,72.0,69.625,55.281,56.156,0.0,49.875,72.0,70.0,1000.0,200.0,0.27,567.5,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.383,5.875,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.5,522.5,532.0,303.25,520.5,532.5,517.0,0.003,5.028,0.0,14.798,1.115,0.329,-0.002,0.0,-0.0,-0.001
8282007,1319,1.0,1.0,1.0,1.0,100.0,46.716,40.0,40.0,40.0,1.0,1.0,1105.383,326.698,-0.005,11.239,0.0,80.0,55.0,1.4,1756.0,1773.671,1939.451,313.065,54.983,75.949,71.958,75.631,51.841,1.391,2.237,0.326,70.758,56.583,90.113,48.928,89.871,91.362,97.047,87.442,103.175,35.35,56.435,44.829,-10.867,110.0,110.0,71.313,70.875,55.906,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.25,69.688,69.25,-0.026,72.125,71.063,56.438,57.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.142,412.25,77.188,76.563,0.0,71.938,72.063,55.875,56.219,0.0,44.406,72.0,70.0,1000.0,200.0,0.266,565.0,76.563,75.625,-0.002,71.875,69.688,55.281,56.156,0.0,49.5,72.0,70.0,1000.0,200.0,0.271,569.5,75.125,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.374,5.868,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,522.0,532.5,303.25,521.5,532.0,517.5,0.003,5.053,0.0,14.798,1.105,0.327,-0.002,0.0,-0.0,-0.001
8282007,1320,1.0,1.0,1.0,1.0,100.0,46.884,40.0,40.0,40.0,1.0,1.0,1098.357,326.698,-0.005,11.313,0.0,80.0,55.0,1.4,1743.875,1765.09,1932.04,304.468,54.983,76.056,72.066,75.741,51.95,1.41,2.234,0.33,70.766,56.612,90.168,48.815,89.871,91.469,96.973,87.442,102.954,35.277,56.54,44.756,-10.852,110.0,110.0,71.313,71.0,55.906,56.469,0.0,34.781,72.0,70.0,1000.0,200.0,0.107,203.25,69.563,69.25,-0.026,72.0,71.063,56.438,57.5,0.0,39.938,72.0,70.0,1000.0,200.0,0.146,418.75,77.188,76.563,0.0,72.0,72.188,55.875,56.0,0.0,45.25,72.0,70.0,1000.0,200.0,0.255,551.5,76.563,75.75,-0.002,71.875,69.625,55.281,56.156,0.0,48.563,72.0,70.0,1000.0,200.0,0.271,570.0,75.25,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.382,5.873,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,521.5,533.0,303.25,520.0,532.0,517.5,0.003,5.043,0.0,14.896,1.098,0.327,-0.001,0.0,-0.0,-0.0
8282007,1321,1.0,1.0,1.0,1.0,100.0,46.535,40.0,40.0,40.0,1.0,1.0,1114.751,326.698,-0.005,11.268,0.0,80.0,55.0,1.4,1745.75,1756.513,1937.598,303.035,54.876,75.949,71.958,75.631,51.732,1.398,2.266,0.319,70.764,56.611,90.113,48.815,89.871,91.362,96.899,87.336,103.027,35.35,56.435,44.756,-10.852,110.0,110.0,71.313,70.875,55.813,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.1,197.875,69.563,69.25,-0.026,72.0,71.188,56.438,57.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.145,416.5,77.063,76.563,0.0,72.0,72.188,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.252,552.5,76.625,75.625,-0.002,72.0,69.625,55.281,56.156,0.0,48.344,72.0,70.0,1000.0,200.0,0.271,565.5,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.37,5.864,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,522.0,533.5,303.25,521.0,532.0,517.0,0.003,5.027,0.0,14.722,1.115,0.327,-0.001,0.0,-0.0,-0.001
8282007,1322,1.0,1.0,1.0,1.0,100.0,46.641,40.0,40.0,40.0,1.0,1.0,1111.238,329.04,-0.005,11.313,0.0,80.0,55.0,1.4,1738.375,1777.964,1941.304,307.334,54.983,76.056,72.066,75.631,51.95,1.406,2.262,0.297,70.754,56.595,90.252,48.731,89.871,91.576,96.826,87.23,103.027,35.35,56.33,44.756,-10.867,110.0,110.0,71.313,71.0,55.906,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.25,69.688,69.25,-0.026,72.0,71.0,56.438,57.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.146,417.25,77.188,76.563,0.0,72.063,72.188,55.875,56.219,0.0,44.438,72.0,70.0,1000.0,200.0,0.263,561.0,76.563,75.625,-0.002,71.875,69.5,55.281,56.031,0.0,48.969,72.0,70.0,1000.0,200.0,0.269,568.0,75.25,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.383,5.877,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,522.0,533.5,303.25,521.0,532.0,517.5,0.003,5.072,0.0,14.781,1.111,0.329,-0.002,0.0,-0.0,-0.0
8282007,1323,1.0,1.0,1.0,1.0,100.0,46.323,40.0,40.0,40.0,1.0,1.0,1110.067,326.698,-0.005,11.253,0.0,80.0,55.0,1.4,1749.875,1777.964,1946.863,308.766,54.876,75.949,71.958,75.631,51.841,1.364,2.248,0.326,70.802,56.618,90.279,48.843,89.871,91.362,96.752,87.123,102.88,35.35,56.33,44.829,-10.852,110.0,110.0,71.313,71.0,55.813,56.469,0.0,34.375,72.0,70.0,1000.0,200.0,0.109,208.375,69.688,69.25,-0.026,72.0,71.313,56.438,57.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.144,415.5,77.188,76.688,0.0,71.938,72.063,55.875,56.0,0.0,45.188,72.0,70.0,1000.0,200.0,0.263,560.5,76.625,75.75,-0.002,72.0,69.5,55.281,56.031,0.0,48.906,72.0,70.0,1000.0,200.0,0.269,567.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.38,5.866,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,522.0,534.0,303.25,521.0,532.0,517.5,0.003,5.084,0.0,14.816,1.11,0.327,-0.002,0.0,-0.0,-0.001
8282007,1324,1.0,1.0,1.0,1.0,100.0,46.456,40.0,40.0,40.0,1.0,1.0,1113.58,326.698,-0.005,11.268,0.0,80.0,55.0,1.4,1749.875,1769.38,1943.157,307.334,54.983,75.949,71.849,75.631,51.95,1.394,2.255,0.326,70.795,56.643,90.196,48.815,89.871,91.576,96.531,87.23,102.806,35.35,56.54,44.902,-10.852,110.0,110.0,71.313,71.063,55.906,56.469,0.0,35.594,72.0,70.0,1000.0,200.0,0.102,198.625,69.688,69.25,-0.026,72.0,71.063,56.438,57.531,0.0,39.094,72.0,70.0,1000.0,200.0,0.146,418.25,77.188,76.563,0.0,71.813,71.938,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.264,561.5,76.625,75.625,-0.002,71.875,69.813,55.281,56.156,0.0,49.344,72.0,70.0,1000.0,200.0,0.258,559.5,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.385,5.873,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,522.0,534.0,303.5,520.0,532.5,517.5,0.003,5.079,0.0,14.95,1.114,0.327,-0.002,0.0,-0.0,-0.001
8282007,1325,1.0,1.0,1.0,1.0,100.0,46.159,40.0,40.0,40.0,1.0,1.0,1105.383,329.04,-0.005,11.194,0.0,80.0,55.0,1.4,1741.375,1772.24,1941.304,314.498,54.876,75.949,71.958,75.631,51.841,1.391,2.291,0.337,70.802,56.645,90.419,48.843,90.02,91.362,96.531,87.23,102.732,35.422,56.435,44.829,-10.852,110.0,110.0,71.313,71.063,55.906,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,197.125,69.563,69.25,-0.026,72.0,71.063,56.438,57.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.145,417.5,77.188,76.563,0.0,72.0,71.938,55.875,56.219,0.0,44.563,72.0,70.0,1000.0,200.0,0.263,561.0,76.625,75.75,-0.002,72.0,69.688,55.281,56.156,0.0,48.719,72.0,70.0,1000.0,200.0,0.266,560.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.375,5.867,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.0,534.5,303.25,521.5,532.0,517.5,0.003,5.011,0.0,14.626,1.105,0.329,-0.001,0.0,-0.0,-0.001
8282007,1326,1.0,1.0,1.0,1.0,100.0,46.139,40.0,40.0,40.0,1.0,1.0,1108.896,327.869,-0.005,11.283,0.0,80.0,55.0,1.4,1733.875,1779.395,1959.838,305.901,54.876,75.949,71.958,75.631,51.841,1.398,2.259,0.323,70.795,56.633,90.335,48.843,90.02,91.362,96.383,87.123,102.658,35.422,56.54,44.902,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.107,206.5,69.688,69.125,-0.026,72.0,71.063,56.438,57.5,0.0,39.25,72.0,70.0,1000.0,200.0,0.146,416.25,77.188,76.563,0.0,72.0,72.063,55.875,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.262,559.5,76.563,75.75,-0.002,71.875,69.688,55.281,56.156,0.0,48.844,72.0,70.0,1000.0,200.0,0.267,565.5,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.383,5.875,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,522.0,535.0,303.25,521.0,532.0,517.5,0.003,5.065,0.0,14.857,1.109,0.328,-0.002,0.0,-0.0,-0.001
8282007,1327,1.0,1.0,1.0,1.0,100.0,46.579,40.0,40.0,40.0,1.0,1.0,1112.409,329.04,-0.005,11.268,0.0,80.0,55.0,1.4,1747.125,1769.38,1946.863,310.199,55.09,75.949,71.849,75.741,52.059,1.406,2.276,0.334,70.849,56.636,90.252,48.928,90.02,91.576,96.383,87.123,102.658,35.495,56.54,44.902,-10.852,110.0,110.0,71.188,71.313,55.813,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.101,198.25,69.563,69.125,-0.026,72.0,71.063,56.5,57.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.146,417.25,77.188,76.688,0.0,72.0,72.063,55.875,56.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.263,561.0,76.625,75.75,-0.002,72.0,69.688,55.281,56.156,0.0,48.188,72.0,70.0,1000.0,200.0,0.27,569.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.387,5.875,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,522.0,535.0,303.25,520.5,532.0,517.5,0.003,5.037,0.0,14.723,1.112,0.329,-0.002,0.0,-0.0,-0.001
8282007,1328,1.0,1.0,1.0,1.0,100.0,46.317,40.0,40.0,40.0,1.0,1.0,1105.383,326.698,-0.005,11.239,0.0,80.0,55.0,1.4,1724.0,1767.949,1941.304,301.603,54.983,75.842,71.958,75.631,51.95,1.41,2.244,0.323,70.775,56.607,90.279,48.843,90.02,91.469,96.457,87.017,102.584,35.568,56.54,44.902,-10.852,110.0,110.0,71.188,71.063,55.906,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.1,197.25,69.563,69.125,-0.026,72.0,71.313,56.438,57.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.146,418.25,77.188,76.563,0.0,71.938,72.063,55.875,56.219,0.0,43.813,72.0,70.0,1000.0,200.0,0.258,557.0,76.625,75.75,-0.002,71.875,70.0,55.281,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.258,556.5,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.387,5.875,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.0,522.0,535.5,303.5,521.0,532.0,517.5,0.003,5.002,0.0,14.571,1.105,0.327,-0.002,0.0,-0.0,-0.001
8282007,1329,1.0,1.0,1.0,1.0,100.0,46.326,40.0,40.0,40.0,1.0,1.0,1091.332,325.527,-0.005,11.239,0.0,80.0,55.0,1.4,1724.0,1756.513,1933.893,300.17,55.09,75.949,72.066,75.741,51.95,1.406,2.269,0.33,70.788,56.63,90.279,48.843,90.02,91.255,96.236,87.017,102.584,35.568,56.54,45.048,-10.852,110.0,110.0,71.188,70.813,55.906,56.469,0.0,34.75,72.0,70.0,1000.0,200.0,0.108,204.125,69.563,69.313,-0.026,72.0,71.063,56.438,57.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.145,417.75,77.188,76.688,0.0,72.0,72.063,55.875,56.219,0.0,45.469,72.0,70.0,1000.0,200.0,0.252,549.5,76.625,75.75,-0.002,72.0,69.688,55.344,56.156,0.0,49.281,72.0,70.0,1000.0,200.0,0.262,559.5,75.313,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.344,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.0,522.0,535.5,303.25,520.5,532.5,518.0,0.003,5.08,0.0,14.799,1.091,0.326,-0.001,0.0,-0.0,-0.0
8282007,1330,1.0,1.0,1.0,1.0,100.0,46.27,40.0,40.0,40.0,1.0,1.0,1097.186,324.356,-0.005,11.209,0.0,80.0,55.0,1.4,1734.25,1760.801,1937.598,301.603,54.983,75.842,71.849,75.631,51.841,1.391,2.252,0.326,70.787,56.63,90.224,48.956,90.136,91.362,96.309,87.017,102.511,35.64,56.54,45.048,-10.867,110.0,110.0,71.188,71.0,55.906,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.101,198.25,69.563,69.125,-0.026,72.125,71.0,56.438,57.5,0.0,39.938,72.0,70.0,1000.0,200.0,0.145,417.75,77.188,76.563,0.0,72.0,72.063,55.875,56.219,0.0,44.906,72.0,70.0,1000.0,200.0,0.256,553.5,76.625,75.75,-0.002,71.875,70.125,55.344,56.156,0.0,49.438,72.0,70.0,1000.0,200.0,0.261,560.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.347,5.83,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,522.0,536.0,303.25,521.0,532.0,518.0,0.003,5.046,0.0,14.647,1.097,0.324,-0.002,0.0,-0.0,-0.001
8282007,1331,1.0,1.0,1.0,1.0,100.0,46.232,40.0,40.0,40.0,1.0,1.0,1103.041,327.869,-0.005,11.342,0.0,80.0,55.0,1.4,1732.0,1770.81,1943.157,308.766,54.983,75.949,71.958,75.521,51.841,1.394,2.273,0.308,70.781,56.621,90.363,48.928,90.136,91.255,96.088,86.91,102.437,35.64,56.54,44.975,-10.867,110.0,110.0,71.188,71.0,55.906,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,197.125,69.563,69.125,-0.026,72.0,71.0,56.438,57.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.145,416.5,77.188,76.563,0.0,71.938,72.188,55.875,56.219,0.0,44.156,72.0,70.0,1000.0,200.0,0.268,566.0,76.625,75.75,-0.002,71.875,69.688,55.344,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.261,558.5,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.342,5.827,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,536.5,303.25,520.5,532.5,517.5,0.003,5.066,0.0,14.705,1.103,0.328,-0.002,0.0,-0.0,-0.001
8282007,1332,1.0,1.0,1.0,1.0,100.0,46.233,40.0,40.0,40.0,1.0,1.0,1091.332,325.527,-0.005,11.268,0.0,80.0,55.0,1.4,1732.0,1765.09,1932.04,305.901,54.983,75.949,71.958,75.631,51.95,1.41,2.269,0.337,70.753,56.63,90.419,48.928,90.136,91.255,96.088,86.804,102.289,35.64,56.645,45.048,-10.852,110.0,110.0,71.188,71.0,55.906,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.11,205.5,69.5,69.25,-0.026,72.125,71.188,56.438,57.531,0.0,40.125,72.0,70.0,1000.0,200.0,0.147,420.0,77.188,76.688,0.0,72.0,72.313,55.875,56.219,0.0,44.438,72.0,70.0,1000.0,200.0,0.25,547.5,76.563,75.75,-0.002,72.0,70.625,55.344,56.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.262,560.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.344,5.832,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,522.0,536.5,303.25,520.5,532.5,518.0,0.003,5.047,0.0,14.724,1.091,0.326,-0.001,0.0,-0.0,-0.001
8282007,1333,1.0,1.0,1.0,1.0,100.0,46.244,40.0,40.0,40.0,1.0,1.0,1097.186,325.527,-0.005,11.342,0.0,80.0,55.0,1.4,1728.875,1769.38,1932.04,304.468,54.983,75.949,71.958,75.631,51.95,1.398,2.262,0.323,70.769,56.615,90.335,48.872,90.136,91.255,96.014,87.017,102.289,35.64,56.435,45.048,-10.852,110.0,110.0,71.188,70.875,55.813,56.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.101,197.875,69.5,69.125,-0.026,72.125,71.188,56.5,57.531,0.0,40.344,72.0,70.0,1000.0,200.0,0.146,422.25,77.063,76.563,0.0,72.0,72.313,56.0,56.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.262,559.5,76.563,75.75,-0.002,72.0,69.625,55.344,56.156,0.0,49.375,72.0,70.0,1000.0,200.0,0.262,560.0,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.337,5.828,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,537.5,303.25,522.0,532.0,518.0,0.003,5.131,0.0,14.82,1.097,0.326,-0.001,0.0,-0.0,-0.0
8282007,1334,1.0,1.0,1.0,1.0,100.0,46.284,40.0,40.0,40.0,1.0,1.0,1107.725,325.527,-0.005,11.239,0.0,80.0,55.0,1.4,1737.75,1765.09,1945.01,307.334,54.983,75.842,71.958,76.07,51.95,1.398,2.259,0.326,70.768,56.614,90.252,48.872,90.136,91.255,95.94,86.697,102.215,35.64,56.54,45.048,-10.852,110.0,110.0,71.188,71.063,55.906,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.099,196.875,69.5,69.125,-0.026,72.0,70.875,56.438,57.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.149,426.25,77.188,76.688,0.0,71.938,72.313,56.0,56.219,0.0,43.813,72.0,70.0,1000.0,200.0,0.257,555.5,76.563,75.75,-0.002,71.875,69.625,55.344,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.261,559.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.352,5.837,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,522.0,537.5,303.25,520.5,532.0,518.0,0.003,5.059,0.0,14.686,1.108,0.326,-0.001,0.0,-0.0,-0.001
8282007,1335,1.0,1.0,1.0,1.0,100.0,46.751,40.0,40.0,40.0,1.0,1.0,1110.067,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1749.375,1785.121,1933.893,310.199,55.196,75.949,71.958,75.631,52.168,1.379,2.255,0.33,70.758,56.631,90.446,48.928,90.337,91.469,95.867,86.697,102.141,35.713,56.645,45.121,-10.867,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.104,201.125,69.563,69.125,-0.026,72.0,70.688,56.5,57.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.151,427.0,77.188,76.563,0.0,71.938,72.438,56.0,56.344,0.0,43.469,72.0,70.0,1000.0,200.0,0.262,559.5,76.563,75.625,-0.002,71.875,69.688,55.344,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.261,558.5,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.35,5.834,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.5,522.0,538.0,303.25,521.5,532.0,518.0,0.003,5.058,0.0,14.704,1.11,0.326,-0.002,0.0,-0.0,-0.001
8282007,1336,1.0,1.0,1.0,1.0,100.0,46.632,40.0,40.0,40.0,1.0,1.0,1103.041,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1742.75,1769.38,1948.717,308.766,55.09,75.949,71.958,75.631,52.168,1.391,2.259,0.341,70.776,56.621,90.335,48.984,90.337,91.362,95.645,86.697,102.067,35.713,56.645,45.121,-10.852,110.0,110.0,71.313,70.875,55.906,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.099,197.0,69.5,69.25,-0.026,72.0,70.688,56.438,57.5,0.0,39.906,72.0,70.0,1000.0,200.0,0.147,421.0,77.188,76.563,0.0,72.0,72.188,56.0,56.344,0.0,43.969,72.0,70.0,1000.0,200.0,0.262,559.0,76.563,75.75,-0.002,72.0,69.5,55.344,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.262,560.0,75.25,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.349,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,522.5,538.0,303.5,521.0,532.0,518.0,0.004,5.058,0.0,14.704,1.103,0.326,-0.001,0.0,-0.0,-0.001
8282007,1337,1.0,1.0,1.0,1.0,100.0,46.753,40.0,40.0,40.0,1.0,1.0,1118.264,325.527,-0.005,11.268,0.0,80.0,55.0,1.4,1742.75,1779.395,1946.863,310.199,55.09,75.949,71.958,75.631,52.059,1.406,2.262,0.33,70.777,56.621,90.446,48.956,90.337,91.255,95.719,86.591,102.067,35.713,56.645,45.121,-10.867,110.0,110.0,71.313,71.0,56.0,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.111,206.625,69.5,69.25,-0.026,72.0,71.063,56.5,57.531,0.0,39.281,72.0,70.0,1000.0,200.0,0.15,424.75,77.25,76.563,0.0,72.063,72.188,56.0,56.344,0.0,43.281,72.0,70.0,1000.0,200.0,0.262,560.0,76.625,75.75,-0.002,72.0,69.5,55.344,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.26,558.0,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.336,5.834,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,522.0,538.0,303.25,521.0,532.0,518.0,0.003,5.064,0.0,14.723,1.118,0.326,-0.001,0.0,-0.0,-0.0
8282007,1338,1.0,1.0,1.0,1.0,100.0,46.861,40.0,40.0,40.0,1.0,1.0,1101.87,326.698,-0.005,11.209,0.0,80.0,55.0,1.4,1738.25,1760.801,1935.745,304.468,55.09,75.949,71.958,75.631,52.059,1.406,2.276,0.337,70.768,56.615,90.335,48.928,90.337,91.469,95.645,86.591,101.994,35.713,56.645,45.121,-10.852,110.0,110.0,71.313,70.813,56.0,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.1,198.0,69.5,69.125,-0.026,72.0,70.875,56.5,57.5,0.0,40.688,72.0,70.0,1000.0,200.0,0.145,412.5,77.25,76.688,0.0,72.0,72.313,56.0,56.344,0.0,44.5,72.0,70.0,1000.0,200.0,0.259,558.5,76.625,75.75,-0.002,72.0,69.813,55.438,56.25,0.0,48.938,72.0,70.0,1000.0,200.0,0.262,560.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.33,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,538.5,303.25,520.5,532.0,518.0,0.004,5.038,0.0,14.646,1.102,0.327,-0.001,0.0,-0.0,-0.0
8282007,1339,1.0,1.0,1.0,1.0,100.0,46.978,40.0,40.0,40.0,1.0,1.0,1099.528,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1736.75,1755.084,1932.04,298.738,55.09,75.949,71.958,75.631,52.059,1.413,2.273,0.326,70.783,56.627,90.279,49.097,90.337,91.469,95.572,86.378,101.994,35.786,56.75,45.121,-10.867,110.0,110.0,71.188,70.875,56.0,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.875,69.5,69.125,-0.026,72.0,71.063,56.5,57.531,0.0,38.875,72.0,70.0,1000.0,200.0,0.152,426.0,77.25,76.563,0.0,72.0,72.188,56.0,56.344,0.0,44.656,72.0,70.0,1000.0,200.0,0.249,549.5,76.625,75.75,-0.002,72.0,70.313,55.344,56.406,0.0,48.844,72.0,70.0,1000.0,200.0,0.263,560.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.319,5.817,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.0,538.5,303.25,521.5,532.5,518.0,0.003,5.011,0.0,14.589,1.1,0.326,-0.001,0.0,-0.0,-0.0
8282007,1340,1.0,1.0,1.0,1.0,100.0,47.085,40.0,40.0,40.0,1.0,1.0,1100.699,324.356,-0.005,11.209,0.0,80.0,55.0,1.4,1736.875,1760.801,1933.893,295.872,55.09,75.949,71.958,75.741,52.059,1.41,2.234,0.326,70.735,56.626,90.307,49.041,90.311,91.469,95.424,86.485,101.846,35.786,56.96,45.121,-10.852,110.0,110.0,71.188,70.875,56.0,56.906,0.0,36.031,72.0,70.0,1000.0,200.0,0.1,197.625,69.5,69.25,-0.026,72.0,71.063,56.5,57.531,0.0,39.688,72.0,70.0,1000.0,200.0,0.145,420.5,77.188,76.688,0.0,71.813,72.313,56.0,56.344,0.0,44.094,72.0,70.0,1000.0,200.0,0.256,551.0,76.563,75.938,-0.002,72.0,69.625,55.344,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.263,560.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.333,5.827,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.0,539.5,303.25,521.0,531.5,518.0,0.004,4.942,0.0,14.532,1.101,0.324,-0.001,0.0,-0.0,-0.0
8282007,1341,1.0,1.0,1.0,1.0,100.0,47.184,40.0,40.0,40.0,1.0,1.0,1103.041,329.04,-0.005,11.239,0.0,80.0,55.0,1.4,1736.875,1766.519,1946.863,303.035,55.09,75.949,71.958,75.741,51.95,1.413,2.276,0.326,70.781,56.616,90.224,49.041,90.311,91.469,95.424,86.591,101.772,35.713,56.54,45.121,-10.852,110.0,110.0,71.188,71.0,56.0,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.112,206.625,69.5,69.125,-0.026,72.0,71.0,56.5,57.531,0.0,38.906,72.0,70.0,1000.0,200.0,0.151,425.25,77.25,76.688,0.0,72.0,72.313,56.0,56.344,0.0,44.063,72.0,70.0,1000.0,200.0,0.248,545.5,76.563,75.938,-0.002,72.0,69.438,55.344,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.262,560.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.334,5.83,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.0,539.0,303.25,521.0,532.0,518.0,0.004,5.077,0.0,14.686,1.103,0.329,-0.001,0.0,-0.0,-0.0
8282007,1342,1.0,1.0,1.0,1.0,100.0,47.214,40.0,40.0,40.0,1.0,1.0,1114.751,326.698,-0.005,11.268,0.0,80.0,55.0,1.4,1734.75,1767.949,1941.304,311.632,55.09,76.056,72.066,75.631,51.95,1.413,2.273,0.315,70.763,56.621,90.168,49.041,90.311,91.362,95.277,86.378,101.772,35.786,56.54,45.048,-10.852,110.0,110.0,71.188,70.875,56.0,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.5,69.563,69.125,-0.026,72.0,71.063,56.5,57.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.149,423.75,77.188,76.563,0.0,72.063,72.188,56.0,56.344,0.0,43.344,72.0,70.0,1000.0,200.0,0.257,556.5,76.563,75.75,-0.002,71.875,69.625,55.438,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.262,559.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.0,522.0,539.5,303.25,520.5,531.5,518.0,0.004,5.029,0.0,14.495,1.115,0.327,-0.002,0.0,-0.0,-0.0
8282007,1343,1.0,1.0,1.0,1.0,100.0,47.282,40.0,40.0,40.0,1.0,1.0,1111.238,327.869,-0.005,11.239,0.0,80.0,55.0,1.4,1731.375,1773.671,1939.451,304.468,55.09,75.949,71.958,75.631,52.059,1.41,2.259,0.334,70.743,56.61,90.474,49.041,90.311,91.469,95.129,86.378,101.698,35.713,56.855,45.267,-10.867,110.0,110.0,71.188,70.875,56.0,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.099,200.0,69.5,69.125,-0.026,72.0,71.063,56.5,57.531,0.0,39.281,72.0,70.0,1000.0,200.0,0.151,424.0,77.25,76.688,0.0,71.938,72.313,56.0,56.344,0.0,43.75,72.0,70.0,1000.0,200.0,0.264,563.5,76.563,75.75,-0.002,71.875,70.0,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.252,551.0,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.33,5.825,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.0,539.5,303.25,521.0,531.5,518.0,0.004,5.079,0.0,14.913,1.111,0.328,-0.001,0.0,-0.0,-0.0
8282007,1344,1.0,1.0,1.0,1.0,100.0,47.663,40.0,40.0,40.0,1.0,1.0,1087.819,323.185,-0.005,11.253,0.0,80.0,55.0,1.4,1744.875,1742.23,1933.893,307.334,55.196,75.949,71.958,75.741,52.168,1.402,2.248,0.337,70.747,56.598,90.53,49.041,90.311,91.576,95.203,86.378,101.698,35.859,56.96,45.267,-10.852,110.0,110.0,71.313,70.875,56.0,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.103,200.25,69.5,69.125,-0.026,72.0,71.063,56.5,57.531,0.0,38.75,72.0,70.0,1000.0,200.0,0.153,426.5,77.188,76.688,0.0,71.938,72.438,56.094,56.344,0.0,43.875,72.0,70.0,1000.0,200.0,0.254,551.5,76.563,75.75,-0.002,72.0,69.5,55.438,56.406,0.0,49.188,72.0,70.0,1000.0,200.0,0.25,544.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.35,5.842,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,522.0,539.5,303.25,520.5,532.0,518.5,0.004,5.017,0.0,14.703,1.088,0.323,-0.001,0.0,-0.0,-0.0
8282007,1345,1.0,1.0,1.0,1.0,100.0,47.847,40.0,40.0,40.0,1.0,1.0,1100.699,324.356,-0.005,11.18,0.0,80.0,55.0,1.4,1726.25,1760.801,1924.631,304.468,55.196,75.949,71.958,75.631,52.277,1.391,2.273,0.337,70.743,56.594,90.53,49.097,90.875,91.576,95.129,86.272,101.624,35.859,56.33,45.267,-10.852,110.0,110.0,71.313,70.813,56.219,56.688,0.0,35.75,72.0,70.0,1000.0,200.0,0.1,197.75,69.5,68.875,-0.026,72.0,70.875,56.5,57.531,0.0,39.219,72.0,70.0,1000.0,200.0,0.15,424.75,77.25,76.688,0.0,72.0,72.188,56.094,56.375,0.0,45.25,72.0,70.0,1000.0,200.0,0.25,546.5,76.563,75.938,-0.002,72.0,69.688,55.438,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,558.5,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.349,5.842,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.0,522.0,540.0,303.25,520.5,531.5,518.0,0.004,5.138,0.0,14.608,1.101,0.324,-0.002,0.0,-0.0,-0.001
8282007,1346,1.0,1.0,1.0,1.0,100.0,47.848,40.0,40.0,40.0,1.0,1.0,1090.161,324.356,-0.005,11.268,0.0,80.0,55.0,1.4,1726.25,1745.085,1939.451,295.872,55.09,75.842,71.958,75.631,52.059,1.429,2.262,0.33,70.701,56.594,90.085,49.012,90.875,91.469,95.055,86.272,101.551,35.859,56.645,45.267,-10.867,110.0,110.0,71.188,71.0,56.0,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.101,198.625,69.375,69.125,-0.026,72.0,71.0,56.5,57.531,0.0,40.438,72.0,70.0,1000.0,200.0,0.146,413.75,77.25,76.688,0.0,72.0,72.188,56.0,56.375,0.0,45.219,72.0,70.0,1000.0,200.0,0.252,549.0,76.563,75.75,-0.002,71.875,70.313,55.438,56.406,0.0,48.344,72.0,70.0,1000.0,200.0,0.25,551.0,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.345,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.0,522.5,540.0,303.5,520.0,531.5,518.0,0.004,5.1,0.0,14.723,1.09,0.324,-0.001,0.0,-0.0,-0.0
8282007,1347,1.0,1.0,1.0,1.0,100.0,47.762,40.0,40.0,40.0,1.0,1.0,1098.357,325.527,-0.005,11.239,0.0,80.0,55.0,1.4,1722.5,1769.38,1945.01,305.901,55.09,75.949,71.958,75.741,51.95,1.372,2.237,0.33,70.728,56.573,90.057,49.041,90.875,91.469,94.908,86.165,101.477,35.786,56.54,45.194,-10.852,110.0,110.0,71.313,70.875,56.0,56.688,0.0,34.344,72.0,70.0,1000.0,200.0,0.11,208.625,69.5,69.125,-0.026,72.125,71.063,56.5,57.531,0.0,39.281,72.0,70.0,1000.0,200.0,0.151,425.0,77.25,76.688,0.0,72.0,72.313,56.0,56.344,0.0,44.938,72.0,70.0,1000.0,200.0,0.254,551.0,76.563,75.938,-0.002,72.0,70.0,55.344,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.253,552.0,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.248,6.349,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,522.0,540.0,303.0,521.0,531.5,518.5,0.004,5.095,0.0,14.685,1.098,0.326,-0.001,0.0,-0.0,-0.001
8282007,1348,1.0,1.0,1.0,1.0,100.0,47.774,40.0,40.0,40.0,1.0,1.0,1111.238,326.698,-0.005,11.209,0.0,80.0,55.0,1.4,1737.25,1777.964,1946.863,308.766,54.983,75.949,71.958,75.631,51.95,1.391,2.209,0.33,70.758,56.57,90.279,49.012,90.875,91.576,94.908,86.272,101.403,35.859,56.54,45.194,-10.867,110.0,110.0,71.188,70.875,55.906,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,197.875,69.375,68.875,-0.026,72.0,71.063,56.5,57.531,0.0,39.313,72.0,70.0,1000.0,200.0,0.151,424.5,77.25,76.688,0.0,72.0,72.438,56.0,56.344,0.0,44.094,72.0,70.0,1000.0,200.0,0.266,564.0,76.625,75.75,-0.002,72.0,69.625,55.344,56.406,0.0,48.344,72.0,70.0,1000.0,200.0,0.256,554.5,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.347,5.842,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.0,522.0,540.0,303.25,521.0,531.5,518.5,0.004,5.06,0.0,14.532,1.111,0.327,-0.002,0.0,-0.0,-0.001
8282007,1349,1.0,1.0,1.0,1.0,100.0,48.279,40.0,40.0,40.0,1.0,1.0,1100.699,324.356,-0.005,11.18,0.0,80.0,55.0,1.4,1743.25,1763.66,1937.598,298.738,55.196,75.949,71.958,75.631,52.059,1.391,2.244,0.319,70.659,56.593,90.029,48.956,90.875,91.791,94.834,86.059,101.329,35.859,56.645,45.267,-10.852,110.0,110.0,71.313,70.875,56.0,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.625,69.5,69.125,-0.026,72.125,71.063,56.5,57.531,0.0,39.969,72.0,70.0,1000.0,200.0,0.152,426.75,77.188,76.688,0.0,72.0,72.188,56.0,56.344,0.0,44.094,72.0,70.0,1000.0,200.0,0.255,552.0,76.563,75.75,-0.002,71.875,69.688,55.344,56.406,0.0,48.406,72.0,70.0,1000.0,200.0,0.25,548.5,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.336,5.831,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.5,540.0,303.25,521.0,532.0,518.5,0.004,5.06,0.0,14.608,1.101,0.324,-0.001,0.0,-0.0,-0.0
