DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1350,1.0,1.0,1.0,1.0,100.0,47.863,40.0,40.0,40.0,1.0,1.0,1104.212,324.356,-0.005,11.135,0.0,80.0,55.0,1.4,1725.875,1775.102,1946.863,305.901,54.983,75.949,71.958,75.631,51.95,1.402,2.273,0.308,70.734,56.594,90.279,48.956,90.875,91.576,94.76,86.059,101.255,35.859,56.645,45.267,-10.852,110.0,110.0,71.188,71.0,55.906,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.109,205.125,69.5,68.875,-0.026,72.188,71.063,56.5,57.531,0.0,40.688,72.0,70.0,1000.0,200.0,0.151,424.75,77.25,76.688,0.0,72.063,72.313,56.0,56.344,0.0,43.813,72.0,70.0,1000.0,200.0,0.265,564.5,76.563,75.938,-0.002,71.875,69.688,55.344,56.406,0.0,49.5,72.0,70.0,1000.0,200.0,0.248,545.0,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.345,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.5,540.5,303.25,521.0,532.0,518.5,0.004,5.04,0.0,14.549,1.104,0.324,-0.002,0.0,-0.0,-0.001
8282007,1351,1.0,1.0,1.0,1.0,100.0,48.173,40.0,40.0,40.0,1.0,1.0,1099.528,324.356,-0.005,11.283,0.0,80.0,55.0,1.4,1737.125,1765.09,1943.157,303.035,55.196,75.949,72.066,75.631,51.95,1.394,2.237,0.315,70.701,56.578,90.252,48.928,90.123,91.576,94.539,85.952,101.255,35.859,56.645,45.267,-10.852,110.0,110.0,71.188,71.0,55.906,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,196.875,69.375,68.875,-0.026,72.125,70.688,56.5,57.531,0.0,41.063,72.0,70.0,1000.0,200.0,0.151,426.5,77.188,76.688,0.0,72.0,72.188,56.0,56.344,0.0,44.406,72.0,70.0,1000.0,200.0,0.261,561.0,76.563,75.938,-0.002,72.0,69.5,55.438,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.249,544.5,75.25,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.339,5.83,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,522.5,540.0,303.5,521.0,532.0,518.5,0.004,5.107,0.0,14.742,1.1,0.324,-0.002,0.0,-0.0,-0.001
8282007,1352,1.0,1.0,1.0,1.0,100.0,48.281,40.0,40.0,40.0,1.0,1.0,1117.093,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1754.75,1783.689,1946.863,311.632,55.196,75.949,71.958,75.631,52.059,1.394,2.23,0.33,70.746,56.58,90.446,48.928,90.123,91.576,94.465,85.952,101.181,35.859,56.645,45.267,-10.852,110.0,110.0,71.188,70.875,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.11,208.0,69.5,69.125,-0.026,72.125,70.688,56.5,57.531,0.0,40.156,72.0,70.0,1000.0,200.0,0.16,433.25,77.25,76.688,0.0,72.063,72.188,56.0,56.344,0.0,45.156,72.0,70.0,1000.0,200.0,0.268,567.0,76.625,75.75,-0.002,71.875,70.0,55.344,56.406,0.0,49.688,72.0,70.0,1000.0,200.0,0.248,545.0,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.341,5.828,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,540.5,303.25,520.5,532.0,518.5,0.004,5.093,0.0,14.703,1.117,0.326,-0.001,0.0,-0.0,-0.001
8282007,1353,1.0,1.0,1.0,1.0,100.0,48.379,40.0,40.0,40.0,1.0,1.0,1086.648,325.527,-0.005,11.239,0.0,80.0,55.0,1.4,1754.75,1743.658,1933.893,295.872,54.983,75.949,71.958,75.741,52.059,1.425,2.252,0.33,70.677,56.561,90.391,49.012,90.123,91.576,94.539,85.952,101.181,35.931,56.645,45.413,-10.852,110.0,110.0,71.188,70.813,56.0,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,198.75,69.5,69.125,-0.026,72.125,70.875,56.5,57.531,0.0,40.656,72.0,70.0,1000.0,200.0,0.153,425.5,77.188,76.688,0.0,72.0,72.438,56.0,56.344,0.0,44.688,72.0,70.0,1000.0,200.0,0.252,551.5,76.563,75.938,-0.002,72.0,69.813,55.438,56.25,0.0,49.188,72.0,70.0,1000.0,200.0,0.256,552.5,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.827,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,540.5,303.25,521.5,532.0,518.5,0.004,5.145,0.0,14.8,1.087,0.326,-0.001,0.0,-0.0,0.0
8282007,1354,1.0,1.0,1.0,1.0,100.0,48.72,40.0,40.0,40.0,1.0,1.0,1099.528,325.527,-0.005,11.209,0.0,80.0,55.0,1.4,1734.0,1763.66,1932.04,313.065,55.196,75.949,71.958,75.741,52.059,1.383,2.248,0.319,70.713,56.569,90.474,49.041,90.123,91.576,94.318,85.952,101.034,35.786,56.645,45.413,-10.852,110.0,110.0,71.188,71.313,56.219,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,197.375,69.5,69.125,-0.026,72.0,71.188,56.5,57.531,0.0,40.156,72.0,70.0,1000.0,200.0,0.161,437.25,77.188,76.688,0.0,71.813,72.438,56.0,56.344,0.0,43.281,72.0,70.0,1000.0,200.0,0.261,559.5,76.625,75.75,-0.002,72.0,69.5,55.438,56.406,0.0,49.313,72.0,70.0,1000.0,200.0,0.247,543.5,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.337,5.83,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.5,540.5,303.25,520.5,532.0,518.5,0.004,5.173,0.0,14.987,1.1,0.326,-0.001,0.0,-0.0,-0.001
8282007,1355,1.0,1.0,1.0,1.0,100.0,48.616,40.0,40.0,40.0,1.0,1.0,1086.648,323.185,-0.005,11.224,0.0,80.0,55.0,1.4,1730.625,1745.085,1941.304,293.008,55.09,75.949,71.958,75.741,51.95,1.417,2.269,0.323,70.694,56.561,89.974,49.041,90.123,91.469,94.392,85.846,101.034,35.859,56.54,45.34,-10.852,110.0,110.0,71.188,71.063,56.0,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.101,198.5,69.5,68.875,-0.026,72.0,71.313,56.5,57.531,0.0,40.188,72.0,70.0,1000.0,200.0,0.155,431.0,77.25,76.688,0.0,71.938,72.188,56.0,56.344,0.0,44.344,72.0,70.0,1000.0,200.0,0.246,546.0,76.563,75.938,-0.002,71.875,69.813,55.438,56.406,0.0,49.313,72.0,70.0,1000.0,200.0,0.248,544.0,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.331,5.828,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,540.5,303.25,520.5,532.0,518.5,0.004,5.146,0.0,14.779,1.087,0.323,-0.002,0.0,-0.0,-0.001
8282007,1356,1.0,1.0,1.0,1.0,100.0,48.471,40.0,40.0,40.0,1.0,1.0,1108.896,325.527,-0.005,11.15,0.0,80.0,55.0,1.4,1728.75,1772.24,1948.717,317.364,54.983,76.056,72.175,75.741,51.95,1.387,2.273,0.326,70.706,56.556,90.363,48.9,90.454,91.255,94.244,85.846,100.96,35.859,56.54,45.34,-10.852,110.0,110.0,71.188,71.063,56.0,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.106,205.5,69.5,68.875,-0.026,72.125,71.188,56.5,57.531,0.0,41.344,72.0,70.0,1000.0,200.0,0.153,430.25,77.25,76.688,0.0,71.938,72.313,56.0,56.344,0.0,43.781,72.0,70.0,1000.0,200.0,0.252,553.0,76.563,75.75,-0.002,72.0,69.688,55.344,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.259,554.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.309,5.814,6.133,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,521.5,522.5,540.0,303.5,521.5,532.0,518.5,0.004,5.112,0.0,14.682,1.109,0.326,-0.002,0.0,-0.0,0.0
8282007,1357,1.0,1.0,1.0,1.0,100.0,48.849,40.0,40.0,40.0,1.0,1.0,1097.186,323.185,-0.005,11.224,0.0,80.0,55.0,1.4,1728.75,1769.38,1939.451,303.035,55.09,75.949,71.958,75.631,51.95,1.368,2.237,0.326,70.707,56.57,90.279,48.928,90.454,91.362,94.17,85.74,100.886,35.859,56.54,45.413,-10.867,110.0,110.0,71.313,71.313,56.0,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.101,198.125,69.5,68.875,-0.026,72.0,71.188,56.5,57.531,0.0,40.75,72.0,70.0,1000.0,200.0,0.157,438.75,77.25,76.688,0.0,71.938,72.438,56.0,56.344,0.0,43.719,72.0,70.0,1000.0,200.0,0.258,557.0,76.625,75.938,-0.002,71.875,69.625,55.344,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.245,542.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.319,5.82,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,522.5,540.0,303.25,520.5,531.5,518.5,0.004,5.185,0.0,14.893,1.097,0.323,-0.002,0.0,-0.0,0.0
8282007,1358,1.0,1.0,1.0,1.0,100.0,48.975,40.0,40.0,40.0,1.0,1.0,1090.161,324.356,-0.005,11.165,0.0,80.0,55.0,1.4,1739.625,1759.371,1928.335,304.468,55.09,76.056,72.175,75.741,52.059,1.413,2.23,0.319,70.694,56.591,90.113,48.956,90.454,91.469,94.097,85.74,100.886,35.931,56.54,45.485,-10.852,110.0,110.0,71.188,71.313,56.0,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,198.125,69.5,68.875,-0.026,72.125,71.188,56.5,57.531,0.0,40.438,72.0,70.0,1000.0,200.0,0.156,432.5,77.25,76.688,0.0,71.813,72.313,56.0,56.344,0.0,44.0,72.0,70.0,1000.0,200.0,0.249,548.0,76.625,75.938,-0.002,71.875,69.625,55.344,56.406,0.0,48.813,72.0,70.0,1000.0,200.0,0.25,546.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.312,5.815,6.141,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.0,522.5,540.0,303.25,520.5,531.5,518.5,0.004,5.176,0.0,14.814,1.09,0.324,-0.002,0.0,-0.0,0.0
8282007,1359,1.0,1.0,1.0,1.0,100.0,48.822,40.0,40.0,40.0,1.0,1.0,1098.357,325.527,0.005,11.268,0.0,80.0,55.0,1.4,1724.875,1757.942,1935.745,303.035,54.983,76.056,72.066,75.851,51.841,1.425,2.273,0.319,70.706,56.564,90.168,48.984,90.454,91.469,94.097,85.74,100.886,36.004,56.33,45.558,-10.852,110.0,110.0,71.188,70.688,56.0,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.107,203.375,69.5,68.875,-0.026,72.125,71.063,56.5,57.531,0.0,41.125,72.0,70.0,1000.0,200.0,0.153,429.25,77.25,76.688,0.0,71.938,72.188,56.0,56.344,0.0,43.031,72.0,70.0,1000.0,200.0,0.254,552.0,76.625,75.938,-0.002,72.0,69.438,55.344,56.25,0.0,49.125,72.0,70.0,1000.0,200.0,0.247,544.0,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.322,5.822,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.5,522.5,539.5,303.25,520.5,531.5,518.5,-0.004,5.296,0.0,14.951,1.098,0.326,-0.002,0.0,-0.0,-0.001
8282007,1400,1.0,1.0,1.0,1.0,100.0,49.074,40.0,40.0,40.0,1.0,1.0,1090.161,324.356,-0.005,11.15,0.0,80.0,55.0,1.4,1727.5,1743.658,1919.074,300.17,55.09,75.949,71.958,75.631,51.841,1.417,2.227,0.33,70.631,56.533,90.029,48.956,90.454,91.576,94.023,85.633,100.812,36.004,56.33,45.485,-10.852,110.0,110.0,71.188,70.875,55.906,56.688,0.0,35.594,72.0,70.0,1000.0,200.0,0.101,198.875,69.375,69.125,-0.026,72.0,71.063,56.5,57.531,0.0,41.156,72.0,70.0,1000.0,200.0,0.155,430.25,77.25,76.688,0.0,71.938,72.313,56.0,56.344,0.0,43.875,72.0,70.0,1000.0,200.0,0.243,537.5,76.625,75.75,-0.002,72.0,69.5,55.344,56.25,0.0,48.938,72.0,70.0,1000.0,200.0,0.249,546.0,75.313,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.334,5.834,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.5,522.5,539.5,303.5,520.5,532.0,518.5,0.004,5.201,0.0,14.681,1.09,0.324,-0.001,0.0,-0.0,-0.001
8282007,1401,1.0,1.0,1.0,1.0,100.0,48.561,40.0,40.0,40.0,1.0,1.0,1098.357,325.527,-0.005,11.18,0.0,80.0,55.0,1.4,1712.25,1773.671,1945.01,307.334,54.876,76.056,72.066,75.741,51.732,1.391,2.262,0.337,70.647,56.515,90.196,48.956,90.454,91.576,93.949,85.633,100.664,36.004,56.225,45.485,-10.852,110.0,110.0,71.063,71.0,55.906,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.099,197.5,69.375,68.875,-0.026,72.125,71.0,56.438,57.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.165,445.5,77.25,76.688,0.0,72.063,72.438,55.875,56.344,0.0,43.125,72.0,70.0,1000.0,200.0,0.25,549.5,76.625,75.938,-0.002,72.0,69.688,55.281,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.245,541.0,75.313,75.438,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.329,5.828,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,522.5,539.5,303.25,520.0,531.5,518.5,0.004,5.242,0.0,14.721,1.098,0.326,-0.002,0.0,-0.0,-0.0
8282007,1402,1.0,1.0,1.0,1.0,100.0,48.951,40.0,40.0,40.0,1.0,1.0,1098.357,324.356,-0.005,11.194,0.0,80.0,55.0,1.4,1712.25,1772.24,1941.304,301.603,55.09,75.949,71.958,75.631,51.95,1.394,2.269,0.33,70.655,56.524,90.419,48.984,90.441,91.791,93.875,85.633,100.664,36.004,56.33,45.485,-10.852,110.0,110.0,71.188,71.313,55.813,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.102,198.875,69.375,68.875,-0.026,72.0,71.0,56.438,57.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.166,447.25,77.25,76.688,0.0,72.063,72.5,56.0,56.344,0.0,44.281,72.0,70.0,1000.0,200.0,0.251,549.0,76.563,75.75,-0.002,71.875,69.813,55.344,56.156,0.0,48.969,72.0,70.0,1000.0,200.0,0.253,548.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.324,5.822,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.0,522.5,539.5,303.25,520.5,531.5,519.0,0.004,5.221,0.0,14.739,1.098,0.324,-0.002,0.0,-0.0,0.0
8282007,1403,1.0,1.0,1.0,1.0,100.0,48.505,40.0,40.0,40.0,1.0,1.0,1101.87,324.356,-0.005,11.135,0.0,80.0,55.0,1.4,1744.125,1772.24,1939.451,303.035,54.876,75.949,72.066,75.741,51.841,1.387,2.262,0.319,70.65,56.52,90.113,48.928,90.441,91.684,93.802,85.527,100.591,36.004,56.225,45.558,-10.852,110.0,110.0,71.188,70.875,55.906,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.25,69.375,69.125,-0.026,72.125,71.313,56.438,57.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.164,444.0,77.25,76.688,0.0,72.0,72.188,56.0,56.344,0.0,44.125,72.0,70.0,1000.0,200.0,0.254,552.5,76.625,75.938,-0.002,71.875,69.5,55.344,56.156,0.0,47.406,72.0,70.0,1000.0,200.0,0.247,542.5,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.322,5.823,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,522.5,539.0,303.25,521.5,531.5,518.5,0.004,5.261,0.0,14.774,1.102,0.324,-0.001,0.0,-0.0,0.0
8282007,1404,1.0,1.0,1.0,1.0,100.0,48.648,40.0,40.0,40.0,1.0,1.0,1110.067,323.185,-0.005,11.194,0.0,80.0,55.0,1.4,1739.625,1782.258,1924.631,315.931,54.983,76.056,72.066,75.741,51.95,1.402,2.252,0.33,70.689,56.536,90.279,48.928,90.441,91.898,93.654,85.527,100.517,35.931,56.33,45.485,-10.852,110.0,110.0,71.063,71.0,55.906,56.469,0.0,34.375,72.0,70.0,1000.0,200.0,0.11,208.125,69.375,68.875,-0.026,72.125,71.188,56.438,57.531,0.0,40.844,72.0,70.0,1000.0,200.0,0.162,444.25,77.25,76.688,0.0,71.938,72.188,55.875,56.219,0.0,43.469,72.0,70.0,1000.0,200.0,0.255,552.5,76.563,75.938,-0.002,71.875,69.625,55.344,56.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.246,542.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.32,5.818,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,522.5,522.5,539.0,303.25,520.5,531.5,519.0,0.004,5.243,0.0,14.853,1.11,0.323,-0.002,0.0,-0.0,0.0
8282007,1405,1.0,1.0,1.0,1.0,100.0,48.631,40.0,40.0,40.0,1.0,1.0,1096.015,322.014,-0.005,11.15,0.0,80.0,55.0,1.4,1735.25,1762.23,1919.074,307.334,54.983,76.164,72.066,75.851,52.059,1.417,2.248,0.33,70.662,56.526,90.419,48.843,90.441,92.005,93.728,85.42,100.591,36.004,56.33,45.558,-10.852,110.0,110.0,71.188,70.875,55.906,56.594,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,199.375,69.313,68.875,-0.026,72.0,71.188,56.5,57.5,0.0,41.375,72.0,70.0,1000.0,200.0,0.157,432.25,77.25,76.688,0.0,71.938,72.313,56.0,56.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.256,554.5,76.625,75.938,-0.002,71.875,69.625,55.344,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.247,543.5,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.319,5.822,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.0,522.5,538.5,303.5,520.5,532.0,518.5,0.004,5.241,0.0,14.794,1.096,0.322,-0.002,0.0,-0.0,0.0
8282007,1406,1.0,1.0,1.0,1.0,100.0,48.663,40.0,40.0,40.0,1.0,1.0,1106.554,320.843,-0.005,11.15,0.0,80.0,55.0,1.4,1735.25,1756.513,1919.074,314.498,54.983,76.164,72.066,75.851,51.95,1.41,2.262,0.323,70.65,56.518,90.419,48.928,90.441,91.898,93.728,85.42,100.517,36.077,56.435,45.558,-10.867,110.0,110.0,71.063,71.313,55.906,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.625,69.375,69.125,-0.026,72.125,71.063,56.438,57.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.169,448.5,77.188,76.688,0.0,72.0,72.313,56.0,56.344,0.0,44.406,72.0,70.0,1000.0,200.0,0.243,538.0,76.625,75.75,-0.002,71.875,69.5,55.344,56.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.247,544.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.322,5.822,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,522.5,522.5,538.5,303.5,521.5,531.5,519.0,0.004,5.193,0.0,14.681,1.107,0.321,-0.001,0.0,-0.0,-0.0
8282007,1407,1.0,1.0,1.0,1.0,100.0,48.712,40.0,40.0,40.0,1.0,1.0,1103.041,322.014,-0.005,11.091,0.0,80.0,55.0,1.4,1730.125,1763.66,1928.335,315.931,54.983,76.056,71.958,75.851,52.059,1.413,2.28,0.319,70.666,56.516,90.446,48.928,90.428,91.898,93.58,85.314,100.443,36.004,56.435,45.631,-10.867,110.0,110.0,71.188,70.875,56.0,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,197.625,69.375,68.875,-0.026,72.0,71.063,56.438,57.5,0.0,40.094,72.0,70.0,1000.0,200.0,0.168,450.75,77.25,76.688,0.0,71.688,72.5,56.0,56.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.249,543.5,76.563,75.938,-0.002,71.875,69.5,55.344,56.156,0.0,47.219,72.0,70.0,1000.0,200.0,0.247,544.5,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.341,5.839,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,522.5,538.5,303.25,520.5,531.5,518.5,0.004,5.226,0.0,14.828,1.103,0.322,-0.002,0.0,-0.0,-0.0
8282007,1408,1.0,1.0,1.0,1.0,100.0,48.752,40.0,40.0,40.0,1.0,1.0,1091.332,323.185,-0.005,11.194,0.0,80.0,55.0,1.4,1712.875,1750.798,1911.667,298.738,55.09,76.164,72.066,75.851,51.841,1.394,2.244,0.326,70.595,56.465,90.14,48.9,90.428,91.898,93.507,85.42,100.369,36.004,56.33,45.558,-10.852,110.0,110.0,71.188,70.875,56.0,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.1,198.0,69.5,68.875,-0.026,72.0,71.188,56.438,57.5,0.0,40.094,72.0,70.0,1000.0,200.0,0.169,450.5,77.25,76.688,0.0,72.0,72.438,55.875,56.344,0.0,43.625,72.0,70.0,1000.0,200.0,0.234,527.5,76.625,75.938,-0.002,71.875,69.5,55.281,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.241,540.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.341,5.84,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,522.5,538.0,303.5,521.0,532.0,518.5,0.004,5.262,0.0,14.852,1.091,0.323,-0.002,0.0,-0.0,-0.0
8282007,1409,1.0,1.0,1.0,1.0,100.0,48.724,40.0,40.0,40.0,1.0,1.0,1098.357,320.843,-0.005,11.239,0.0,80.0,55.0,1.4,1723.75,1776.533,1922.778,314.498,54.983,76.164,72.066,75.741,51.841,1.398,2.255,0.334,70.555,56.473,90.252,48.9,90.428,92.005,93.359,85.527,100.295,36.004,56.33,45.485,-10.852,110.0,110.0,71.063,70.875,55.906,56.594,0.0,34.719,72.0,70.0,1000.0,200.0,0.11,205.0,69.375,68.813,-0.026,72.0,71.188,56.438,57.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.168,449.5,77.25,76.688,0.0,71.813,72.438,55.875,56.344,0.0,43.406,72.0,70.0,1000.0,200.0,0.255,551.0,76.563,75.938,-0.002,71.875,69.688,55.344,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.23,525.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.339,5.837,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,522.5,538.0,303.25,521.0,531.5,518.5,0.004,5.242,0.0,14.798,1.098,0.321,-0.002,0.0,-0.0,0.0
8282007,1410,1.0,1.0,1.0,1.0,100.0,48.433,40.0,40.0,40.0,1.0,1.0,1086.648,320.843,-0.005,11.239,0.0,80.0,55.0,1.4,1723.75,1746.513,1915.37,297.305,54.876,76.056,71.958,75.741,51.841,1.417,2.255,0.323,70.53,56.453,90.057,48.787,90.428,92.005,93.359,85.314,100.221,36.004,56.33,45.485,-10.852,110.0,110.0,71.188,71.063,55.906,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.101,198.75,69.375,68.875,-0.027,72.0,71.188,56.438,57.5,0.0,41.656,72.0,70.0,1000.0,200.0,0.158,434.5,77.25,76.813,0.0,72.0,72.063,55.875,56.219,0.0,44.0,72.0,70.0,1000.0,200.0,0.246,542.5,76.563,75.938,-0.002,72.0,70.0,55.344,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.242,538.5,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.327,5.831,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,522.5,538.0,303.5,521.5,531.5,519.0,0.004,5.242,0.0,14.798,1.087,0.321,-0.002,0.0,-0.0,0.0
8282007,1411,1.0,1.0,1.0,1.0,100.0,48.347,40.0,40.0,40.0,1.0,1.0,1084.306,323.185,-0.005,11.194,0.0,80.0,55.0,1.4,1712.375,1759.371,1922.778,295.872,54.876,76.164,72.066,75.741,51.841,1.398,2.255,0.323,70.512,56.389,90.502,48.843,90.428,92.112,93.212,85.207,100.148,36.004,56.33,45.485,-10.852,110.0,110.0,71.188,71.313,55.906,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,197.125,69.375,68.875,-0.026,72.0,71.0,56.438,57.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.165,440.25,77.25,76.688,0.0,72.25,72.188,55.875,56.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.254,553.5,76.563,75.938,-0.002,71.875,69.438,55.281,56.156,0.0,47.969,72.0,70.0,1000.0,200.0,0.237,533.5,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.344,5.839,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,522.5,538.0,303.25,520.5,531.5,518.5,0.004,5.221,0.0,14.739,1.084,0.323,-0.002,0.0,-0.0,0.0
8282007,1412,1.0,1.0,1.0,1.0,100.0,48.493,40.0,40.0,40.0,1.0,1.0,1093.673,324.356,-0.005,11.194,0.0,80.0,55.0,1.4,1722.25,1762.23,1928.335,310.199,54.983,76.164,72.175,75.851,51.841,1.391,2.198,0.334,70.508,56.403,90.474,48.787,90.759,92.112,93.138,85.207,100.148,35.931,56.435,45.558,-10.852,110.0,110.0,71.188,70.813,55.813,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.111,207.75,69.375,68.875,-0.026,72.125,71.188,56.438,57.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.166,447.5,77.25,76.813,0.0,72.0,72.438,55.875,56.219,0.0,44.0,72.0,70.0,1000.0,200.0,0.244,539.5,76.625,75.938,-0.002,72.0,69.688,55.344,56.156,0.0,47.719,72.0,70.0,1000.0,200.0,0.238,535.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.832,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.5,522.5,537.5,303.25,521.5,531.5,519.0,0.004,5.256,0.0,14.966,1.094,0.324,-0.002,0.0,-0.0,-0.0
8282007,1413,1.0,1.0,1.0,1.0,100.0,48.212,40.0,40.0,40.0,1.0,1.0,1085.477,322.014,-0.005,11.239,0.0,80.0,55.0,1.4,1712.75,1750.798,1920.926,295.872,54.876,76.164,72.066,75.851,51.732,1.402,2.266,0.33,70.442,56.379,90.001,48.872,90.759,92.219,93.212,85.101,100.148,36.077,56.33,45.558,-10.867,110.0,110.0,71.188,70.875,55.813,56.469,0.0,35.719,72.0,70.0,1000.0,200.0,0.1,197.75,69.313,68.875,-0.026,72.0,71.5,56.438,57.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.163,444.5,77.25,76.688,0.0,71.938,72.438,56.0,56.219,0.0,44.031,72.0,70.0,1000.0,200.0,0.244,540.0,76.563,75.938,-0.002,72.0,69.688,55.281,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.241,537.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.347,5.837,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,522.5,538.0,303.25,521.0,531.5,519.0,0.004,5.261,0.0,14.798,1.085,0.322,-0.002,0.0,-0.0,-0.0
8282007,1414,1.0,1.0,1.0,1.0,100.0,48.116,40.0,40.0,40.0,1.0,1.0,1086.648,322.014,-0.005,11.165,0.0,80.0,55.0,1.4,1712.75,1756.513,1917.222,303.035,54.876,76.164,72.175,75.741,51.841,1.402,2.227,0.326,70.454,56.358,90.057,48.703,90.759,92.219,93.212,85.101,100.148,36.077,56.33,45.558,-10.852,110.0,110.0,71.188,70.875,55.906,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,197.25,69.375,68.875,-0.026,72.0,71.188,56.438,57.5,0.0,41.406,72.0,70.0,1000.0,200.0,0.157,438.5,77.25,76.813,0.0,71.938,72.438,55.875,56.219,0.0,43.344,72.0,70.0,1000.0,200.0,0.254,549.0,76.563,75.938,-0.002,71.688,69.625,55.281,56.156,0.0,48.125,72.0,70.0,1000.0,200.0,0.239,535.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.35,5.842,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,522.5,538.0,303.5,521.5,531.5,519.0,0.004,5.227,0.0,14.7,1.087,0.322,-0.002,0.0,-0.0,-0.0
8282007,1415,1.0,1.0,1.0,1.0,100.0,48.224,40.0,40.0,40.0,1.0,1.0,1081.964,320.843,-0.005,11.253,0.0,80.0,55.0,1.4,1721.75,1737.948,1926.483,298.738,54.983,76.164,72.066,75.851,51.841,1.425,2.252,0.293,70.456,56.366,90.113,48.759,90.759,92.219,93.064,84.995,100.074,36.077,56.33,45.485,-10.852,110.0,110.0,71.063,70.875,55.813,56.469,0.0,35.031,72.0,70.0,1000.0,200.0,0.105,201.75,69.313,68.875,-0.026,72.0,71.313,56.438,57.5,0.0,41.906,72.0,70.0,1000.0,200.0,0.157,433.75,77.25,76.688,0.0,71.938,72.438,55.875,56.219,0.0,44.406,72.0,70.0,1000.0,200.0,0.245,541.5,76.563,75.938,-0.002,71.875,69.625,55.281,56.156,0.0,47.438,72.0,70.0,1000.0,200.0,0.24,536.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.349,5.84,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,522.5,537.5,303.25,521.0,531.5,519.0,0.004,5.227,0.0,14.702,1.082,0.321,-0.002,0.0,-0.0,-0.0
8282007,1416,1.0,1.0,1.0,1.0,100.0,48.079,40.0,40.0,40.0,1.0,1.0,1091.332,322.014,-0.005,11.253,0.0,80.0,55.0,1.4,1725.125,1745.085,1924.631,300.17,54.983,76.056,71.958,75.851,51.841,1.383,2.259,0.326,70.433,56.353,90.335,48.674,90.759,92.219,92.99,84.995,99.926,36.004,56.435,45.413,-10.852,110.0,110.0,71.063,70.875,55.813,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,197.0,69.375,68.875,-0.026,72.125,71.5,56.438,57.375,0.0,40.344,72.0,70.0,1000.0,200.0,0.17,452.25,77.25,76.688,0.0,72.0,72.438,56.0,56.219,0.0,43.906,72.0,70.0,1000.0,200.0,0.241,535.0,76.625,75.938,-0.002,71.875,69.625,55.281,56.156,0.0,47.594,72.0,70.0,1000.0,200.0,0.237,533.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.349,5.839,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,522.5,522.5,537.5,303.25,521.5,531.5,518.5,0.004,5.182,0.0,14.704,1.091,0.322,-0.002,0.0,-0.0,-0.0
8282007,1417,1.0,1.0,1.0,1.0,100.0,48.269,40.0,40.0,40.0,1.0,1.0,1104.212,323.185,-0.005,11.106,0.0,80.0,55.0,1.4,1725.125,1769.38,1924.631,310.199,55.09,76.056,71.958,75.851,51.95,1.391,2.237,0.319,70.479,56.331,90.474,48.731,90.759,92.327,92.917,84.995,99.926,36.004,56.54,45.485,-10.852,110.0,110.0,71.063,70.813,55.813,56.469,0.0,35.438,72.0,70.0,1000.0,200.0,0.101,201.5,69.313,68.875,-0.026,72.0,71.625,56.438,57.375,0.0,41.063,72.0,70.0,1000.0,200.0,0.16,442.5,77.25,76.688,0.0,72.0,72.438,55.875,56.219,0.0,43.406,72.0,70.0,1000.0,200.0,0.255,552.5,76.563,75.938,-0.002,72.0,69.625,55.281,56.156,0.0,47.406,72.0,70.0,1000.0,200.0,0.238,532.5,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.35,5.843,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.0,522.5,537.5,303.5,520.5,531.5,519.0,0.004,5.127,0.0,14.623,1.104,0.323,-0.002,0.0,-0.0,-0.0
8282007,1418,1.0,1.0,1.0,1.0,100.0,47.769,40.0,40.0,40.0,1.0,1.0,1085.477,325.527,-0.005,11.239,0.0,80.0,55.0,1.4,1730.625,1753.655,1939.451,307.334,54.876,76.056,71.958,75.851,51.95,1.394,2.23,0.319,70.456,56.368,90.252,48.731,90.823,92.327,92.695,84.995,99.852,35.931,56.54,45.558,-10.852,110.0,110.0,71.063,70.813,55.906,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,199.375,69.375,68.813,-0.026,72.125,70.875,56.438,57.5,0.0,41.063,72.0,70.0,1000.0,200.0,0.167,448.5,77.25,76.688,0.0,72.063,72.313,55.875,56.344,0.0,44.094,72.0,70.0,1000.0,200.0,0.25,545.5,76.625,75.938,-0.002,71.875,69.813,55.281,56.156,0.0,47.25,72.0,70.0,1000.0,200.0,0.237,533.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.347,5.85,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,522.5,537.5,303.25,520.5,531.5,518.5,0.005,5.25,0.0,15.026,1.085,0.326,-0.002,0.0,-0.0,-0.0
8282007,1419,1.0,1.0,1.0,1.0,100.0,47.683,40.0,40.0,40.0,1.0,1.0,1092.502,323.185,-0.005,11.253,0.0,80.0,55.0,1.4,1728.375,1755.084,1926.483,297.305,54.876,76.164,71.958,75.96,51.841,1.394,2.269,0.334,70.455,56.364,90.335,48.759,90.823,92.219,92.769,84.888,99.778,36.004,56.645,45.485,-10.852,110.0,110.0,71.063,71.0,55.813,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,197.0,69.375,68.813,-0.026,72.0,71.063,56.313,57.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.171,453.25,77.25,76.688,0.0,72.0,72.313,55.875,56.219,0.0,43.969,72.0,70.0,1000.0,200.0,0.252,547.5,76.625,75.938,-0.002,71.875,69.5,55.281,56.156,0.0,47.188,72.0,70.0,1000.0,200.0,0.236,532.5,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.353,5.86,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,522.5,538.0,303.25,520.5,531.0,519.0,0.004,5.169,0.0,14.817,1.093,0.323,-0.002,0.0,-0.0,-0.0
8282007,1420,1.0,1.0,1.0,1.0,100.0,47.849,40.0,40.0,40.0,1.0,1.0,1101.87,325.527,-0.005,11.209,0.0,80.0,55.0,1.4,1732.375,1775.102,1948.717,317.364,54.983,76.056,71.958,75.851,51.95,1.391,2.241,0.334,70.495,56.383,90.307,48.646,90.823,92.327,92.769,84.995,99.778,36.004,56.435,45.558,-10.852,110.0,110.0,71.063,70.875,55.813,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.109,204.25,69.313,68.813,-0.026,72.125,71.063,56.438,57.375,0.0,40.563,72.0,70.0,1000.0,200.0,0.17,451.0,77.25,76.688,0.0,72.0,72.313,55.875,56.219,0.0,43.156,72.0,70.0,1000.0,200.0,0.256,555.5,76.563,75.938,-0.002,71.875,69.688,55.281,56.156,0.0,47.313,72.0,70.0,1000.0,200.0,0.235,530.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.85,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.0,303.25,521.5,531.5,519.0,0.005,5.242,0.0,14.872,1.102,0.326,-0.002,0.0,-0.0,0.0
8282007,1421,1.0,1.0,1.0,1.0,100.0,47.519,40.0,40.0,40.0,1.0,1.0,1105.383,324.356,-0.005,11.135,0.0,80.0,55.0,1.4,1732.375,1772.24,1939.451,308.766,54.876,76.056,72.066,75.741,51.732,1.383,2.252,0.334,70.496,56.412,90.085,48.703,90.823,92.112,92.695,84.888,99.705,36.004,56.33,45.485,-10.852,110.0,110.0,71.063,70.875,55.906,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.5,69.375,68.875,-0.026,72.0,71.625,56.438,57.375,0.0,41.438,72.0,70.0,1000.0,200.0,0.165,447.0,77.25,76.688,0.0,72.0,72.313,55.875,56.219,0.0,43.438,72.0,70.0,1000.0,200.0,0.255,554.5,76.563,75.938,-0.002,71.875,69.625,55.281,56.156,0.0,47.375,72.0,70.0,1000.0,200.0,0.236,533.0,75.563,75.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.355,5.858,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.5,521.5,531.0,519.0,0.004,5.194,0.0,14.661,1.105,0.324,-0.002,0.0,-0.0,0.0
8282007,1422,1.0,1.0,1.0,1.0,100.0,47.635,40.0,40.0,40.0,1.0,1.0,1096.015,326.698,-0.005,11.209,0.0,80.0,55.0,1.4,1731.125,1739.375,1935.745,300.17,54.876,76.164,72.066,75.96,51.732,1.421,2.252,0.326,70.493,56.385,90.113,48.759,90.823,92.112,92.622,84.782,99.705,36.149,56.435,45.558,-10.852,110.0,110.0,71.063,71.063,55.813,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.1,197.125,69.313,68.875,-0.026,72.188,71.313,56.438,57.375,0.0,40.375,72.0,70.0,1000.0,200.0,0.173,454.0,77.25,76.688,0.0,72.063,72.313,56.0,56.219,0.0,44.719,72.0,70.0,1000.0,200.0,0.245,540.0,76.625,75.938,-0.002,72.0,70.125,55.344,56.156,0.0,48.063,72.0,70.0,1000.0,200.0,0.227,523.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.352,5.85,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.0,303.25,521.0,531.0,519.0,0.005,5.199,0.0,14.646,1.096,0.327,-0.002,0.0,-0.0,0.0
8282007,1423,1.0,1.0,1.0,1.0,100.0,47.545,40.0,40.0,40.0,1.0,1.0,1099.528,324.356,-0.005,11.283,0.0,80.0,55.0,1.4,1724.875,1757.942,1930.188,314.498,54.983,76.056,71.958,75.851,51.841,1.394,2.262,0.326,70.458,56.391,90.419,48.674,91.063,92.219,92.4,84.782,99.557,36.004,56.435,45.485,-10.852,110.0,110.0,71.063,71.0,55.906,56.469,0.0,34.875,72.0,70.0,1000.0,200.0,0.107,203.125,69.375,68.875,-0.026,72.125,71.313,56.438,57.25,0.0,41.031,72.0,70.0,1000.0,200.0,0.17,452.5,77.25,76.688,0.0,72.0,72.438,55.875,56.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.242,540.0,76.625,75.938,-0.002,71.875,69.688,55.281,56.156,0.0,47.969,72.0,70.0,1000.0,200.0,0.228,522.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.347,5.85,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.0,303.25,521.0,531.0,519.0,0.005,5.236,0.0,14.856,1.1,0.324,-0.002,0.0,-0.0,0.0
8282007,1424,1.0,1.0,1.0,1.0,100.0,47.493,40.0,40.0,40.0,1.0,1.0,1086.648,320.843,-0.005,11.209,0.0,80.0,55.0,1.4,1727.625,1746.513,1924.631,300.17,54.983,76.056,71.958,75.741,51.95,1.41,2.255,0.326,70.466,56.373,90.474,48.843,91.063,92.219,92.4,84.675,99.557,36.004,56.435,45.558,-10.852,110.0,110.0,71.063,71.0,55.813,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,197.0,69.313,68.875,-0.026,72.125,71.5,56.313,57.375,0.0,41.0,72.0,70.0,1000.0,200.0,0.171,453.25,77.25,76.813,0.0,71.938,72.313,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.247,544.0,76.625,75.938,-0.002,71.875,69.688,55.281,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.227,520.5,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.358,5.858,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,522.5,538.0,303.5,520.0,531.5,519.0,0.005,5.242,0.0,14.872,1.087,0.321,-0.002,0.0,-0.0,-0.0
8282007,1425,1.0,1.0,1.0,1.0,100.0,47.493,40.0,40.0,40.0,1.0,1.0,1086.648,322.014,-0.005,11.313,0.0,80.0,55.0,1.4,1739.5,1752.227,1911.667,293.008,54.983,76.056,71.958,75.851,51.95,1.425,2.234,0.326,70.491,56.415,90.613,48.731,91.063,92.112,92.474,84.675,99.557,36.077,56.54,45.631,-10.867,110.0,110.0,71.063,71.0,55.906,56.469,0.0,34.656,72.0,70.0,1000.0,200.0,0.109,204.5,69.313,68.875,-0.026,72.125,71.625,56.438,57.375,0.0,41.094,72.0,70.0,1000.0,200.0,0.172,454.75,77.25,76.688,0.0,72.0,72.313,56.0,56.219,0.0,44.25,72.0,70.0,1000.0,200.0,0.247,542.5,76.625,75.938,-0.002,72.0,70.188,55.344,56.156,0.0,47.719,72.0,70.0,1000.0,200.0,0.229,522.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.36,5.863,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,521.0,531.5,519.0,0.005,5.282,0.0,15.01,1.087,0.322,-0.002,0.0,-0.0,-0.0
8282007,1426,1.0,1.0,1.0,1.0,100.0,47.512,40.0,40.0,40.0,1.0,1.0,1091.332,322.014,-0.005,11.224,0.0,80.0,55.0,1.4,1729.25,1759.371,1924.631,303.035,54.983,76.056,71.958,75.96,51.95,1.41,2.237,0.334,70.531,56.387,90.363,48.815,91.063,92.219,92.326,84.675,99.483,36.004,56.435,45.485,-10.867,110.0,110.0,71.0,71.0,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.099,197.25,69.313,68.875,-0.026,72.125,71.5,56.438,57.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.171,453.75,77.25,76.813,0.0,72.063,72.313,55.875,56.219,0.0,43.625,72.0,70.0,1000.0,200.0,0.246,541.5,76.625,76.063,-0.002,72.0,70.0,55.344,56.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.241,537.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.355,5.853,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.5,303.5,520.0,531.5,519.0,0.005,5.208,0.0,14.778,1.091,0.322,-0.002,0.0,-0.0,0.0
8282007,1427,1.0,1.0,1.0,1.0,100.0,47.745,40.0,40.0,40.0,1.0,1.0,1107.725,326.698,-0.005,11.194,0.0,80.0,55.0,1.4,1729.25,1775.102,1945.01,311.632,55.09,76.056,71.958,75.851,52.059,1.372,2.248,0.323,70.556,56.411,90.419,48.815,91.063,92.112,92.253,84.569,99.409,36.004,56.435,45.485,-10.852,110.0,110.0,71.063,70.813,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.099,199.25,69.313,69.125,-0.026,72.125,71.75,56.438,57.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.17,451.5,77.25,76.813,0.0,72.063,72.438,55.875,56.344,0.0,43.719,72.0,70.0,1000.0,200.0,0.249,547.5,76.625,75.938,-0.002,72.0,69.688,55.344,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.239,534.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.353,5.85,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,520.5,531.0,519.0,0.005,5.195,0.0,14.739,1.108,0.327,-0.001,0.0,-0.0,0.0
8282007,1428,1.0,1.0,1.0,1.0,100.0,47.584,40.0,40.0,40.0,1.0,1.0,1103.041,326.698,-0.005,11.209,0.0,80.0,55.0,1.4,1740.875,1783.689,1943.157,308.766,54.983,76.056,71.958,75.851,51.95,1.391,2.262,0.323,70.544,56.427,90.446,48.815,91.037,91.898,92.253,84.569,99.335,36.004,56.54,45.558,-10.867,110.0,110.0,71.063,70.875,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.102,198.875,69.375,68.813,-0.027,72.188,71.875,56.438,57.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.17,451.0,77.25,76.813,0.0,72.063,72.438,55.875,56.344,0.0,44.406,72.0,70.0,1000.0,200.0,0.263,558.5,76.563,75.938,-0.002,72.0,69.688,55.344,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.234,532.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.358,5.858,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,522.5,538.0,303.5,521.5,531.5,519.0,0.005,5.215,0.0,14.872,1.103,0.327,-0.002,0.0,-0.0,-0.001
8282007,1429,1.0,1.0,1.0,1.0,100.0,47.633,40.0,40.0,40.0,1.0,1.0,1114.751,324.356,-0.005,11.224,0.0,80.0,55.0,1.4,1736.0,1779.395,1937.598,314.498,54.983,76.164,72.175,75.741,51.95,1.383,2.255,0.319,70.561,56.432,90.419,48.787,91.037,91.684,92.179,84.569,99.335,36.004,56.54,45.558,-10.852,110.0,110.0,71.063,70.875,55.906,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.109,206.625,69.313,68.875,-0.026,72.188,71.625,56.438,57.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.178,462.5,77.25,76.813,0.0,72.063,72.438,56.0,56.219,0.0,44.406,72.0,70.0,1000.0,200.0,0.254,550.0,76.625,75.938,-0.002,71.875,69.688,55.344,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.228,526.0,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.357,5.853,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,522.5,538.0,303.75,521.0,531.5,519.0,0.005,5.222,0.0,14.892,1.115,0.324,-0.002,0.0,-0.0,0.0
8282007,1430,1.0,1.0,1.0,1.0,100.0,47.653,40.0,40.0,40.0,1.0,1.0,1092.502,323.185,-0.005,11.209,0.0,80.0,55.0,1.4,1742.375,1750.798,1935.745,295.872,54.983,76.164,72.175,75.851,51.95,1.421,2.273,0.326,70.571,56.458,90.196,48.843,91.037,91.684,92.179,84.356,99.335,36.077,56.75,45.631,-10.852,110.0,110.0,71.063,70.813,55.906,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.101,197.875,69.313,68.813,-0.026,72.125,71.688,56.438,57.375,0.0,42.781,72.0,70.0,1000.0,200.0,0.173,453.75,77.25,76.813,0.0,72.0,72.438,56.0,56.344,0.0,43.969,72.0,70.0,1000.0,200.0,0.248,544.5,76.563,76.063,-0.002,71.875,69.625,55.344,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.23,526.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.349,5.843,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,522.5,538.0,303.25,521.0,531.5,519.0,0.005,5.18,0.0,14.872,1.093,0.323,-0.002,0.0,-0.0,0.0
8282007,1431,1.0,1.0,1.0,1.0,100.0,47.935,40.0,40.0,40.0,1.0,1.0,1096.015,326.698,-0.005,11.165,0.0,80.0,55.0,1.4,1742.375,1755.084,1946.863,293.008,55.09,76.164,72.066,75.851,51.841,1.417,2.262,0.337,70.584,56.461,90.307,48.815,91.037,91.684,91.958,84.462,99.188,36.004,56.435,45.413,-10.867,110.0,110.0,71.063,71.063,55.906,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.098,200.125,69.313,68.813,-0.026,72.313,71.625,56.438,57.375,0.0,42.563,72.0,70.0,1000.0,200.0,0.177,457.0,77.375,76.813,0.0,72.0,72.438,56.0,56.344,0.0,43.906,72.0,70.0,1000.0,200.0,0.243,539.0,76.563,75.938,-0.002,72.0,70.0,55.344,56.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.235,530.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.353,5.85,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,522.5,538.5,303.5,521.0,531.5,519.0,0.005,5.142,0.0,14.589,1.096,0.327,-0.002,0.0,-0.0,-0.001
8282007,1432,1.0,1.0,1.0,1.0,100.0,47.723,40.0,40.0,40.0,1.0,1.0,1099.528,325.527,-0.005,11.283,0.0,80.0,55.0,1.4,1729.25,1776.533,1950.57,304.468,54.983,76.056,72.066,75.741,51.95,1.372,2.255,0.312,70.673,56.472,90.419,48.872,91.037,91.684,92.031,84.462,99.261,36.077,56.435,45.631,-10.852,110.0,110.0,71.188,70.813,56.0,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,197.75,69.375,68.813,-0.026,72.188,71.75,56.438,57.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.181,466.5,77.375,76.688,0.0,72.0,72.5,55.875,56.344,0.0,44.0,72.0,70.0,1000.0,200.0,0.254,552.0,76.625,76.063,-0.002,72.0,69.688,55.344,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.233,528.5,75.563,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.362,5.852,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,521.5,531.0,519.0,0.005,5.295,0.0,14.97,1.1,0.326,-0.002,0.0,-0.0,-0.001
8282007,1433,1.0,1.0,1.0,1.0,100.0,47.753,40.0,40.0,40.0,1.0,1.0,1106.554,327.869,-0.005,11.194,0.0,80.0,55.0,1.4,1729.25,1769.38,1939.451,303.035,54.983,76.056,72.066,75.741,51.95,1.406,2.28,0.315,70.675,56.537,90.446,48.872,91.037,91.791,91.958,84.356,99.261,36.077,56.54,45.631,-10.867,110.0,110.0,71.063,71.063,55.906,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.098,198.875,69.313,68.813,-0.026,72.188,71.5,56.438,57.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.183,468.75,77.25,76.813,0.0,72.0,72.438,56.0,56.344,0.0,43.906,72.0,70.0,1000.0,200.0,0.246,541.5,76.625,75.938,-0.002,72.0,69.813,55.344,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,531.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.36,5.853,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,522.5,538.0,303.25,521.0,531.5,519.0,0.005,5.226,0.0,14.852,1.107,0.328,-0.002,0.0,-0.0,-0.001
8282007,1434,1.0,1.0,1.0,1.0,100.0,48.083,40.0,40.0,40.0,1.0,1.0,1108.896,329.04,-0.005,11.253,0.0,80.0,55.0,1.4,1745.375,1776.533,1939.451,305.901,55.09,76.164,72.066,75.851,51.95,1.406,2.205,0.341,70.714,56.583,90.419,48.9,90.862,92.005,91.736,84.356,99.114,36.004,56.54,45.558,-10.852,110.0,110.0,71.063,70.813,55.906,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.102,199.375,69.313,68.813,-0.026,72.125,71.625,56.438,57.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.185,470.0,77.375,76.688,0.0,71.813,72.5,56.0,56.344,0.0,43.719,72.0,70.0,1000.0,200.0,0.256,552.5,76.563,76.063,-0.002,72.0,69.688,55.344,56.406,0.0,47.031,72.0,70.0,1000.0,200.0,0.226,521.5,75.625,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.366,5.86,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.0,522.5,538.0,303.25,521.0,531.0,519.0,0.005,5.235,0.0,14.931,1.109,0.329,-0.002,0.0,-0.0,0.0
8282007,1435,1.0,1.0,1.0,1.0,100.0,48.183,40.0,40.0,40.0,1.0,1.0,1104.212,329.04,-0.005,11.165,0.0,80.0,55.0,1.4,1745.375,1759.371,1946.863,295.872,55.09,76.056,72.066,75.851,51.95,1.394,2.273,0.315,70.699,56.562,90.363,48.815,90.862,92.005,91.81,84.249,99.04,36.077,56.54,45.558,-10.852,110.0,110.0,71.063,71.0,55.906,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,196.25,69.313,68.813,-0.026,72.125,71.75,56.438,57.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.186,471.75,77.25,76.813,0.0,71.938,72.438,56.0,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.239,533.5,76.563,76.063,-0.002,71.875,69.813,55.438,56.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.235,531.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.362,5.858,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,522.5,538.5,303.25,521.0,531.5,519.5,0.005,5.173,0.0,14.7,1.104,0.329,-0.002,0.0,-0.0,-0.001
8282007,1436,1.0,1.0,1.0,1.0,100.0,48.028,40.0,40.0,40.0,1.0,1.0,1110.067,329.04,-0.005,11.165,0.0,80.0,55.0,1.4,1728.625,1780.826,1943.157,305.901,54.983,76.056,72.066,75.851,51.95,1.379,2.259,0.33,70.75,56.561,90.363,48.872,90.862,92.112,91.736,84.356,98.966,36.004,56.54,45.558,-10.852,110.0,110.0,71.063,70.813,55.906,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.107,206.75,69.313,68.813,-0.026,72.188,71.625,56.438,57.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.184,468.75,77.25,76.813,0.0,72.063,72.438,56.0,56.344,0.0,43.344,72.0,70.0,1000.0,200.0,0.251,548.0,76.625,75.938,-0.002,72.0,69.813,55.344,56.25,0.0,46.563,72.0,70.0,1000.0,200.0,0.228,523.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.366,5.86,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,522.5,538.5,303.25,521.5,531.5,519.0,0.005,5.194,0.0,14.814,1.11,0.329,-0.002,0.0,-0.0,-0.001
8282007,1437,1.0,1.0,1.0,1.0,100.0,48.35,40.0,40.0,40.0,1.0,1.0,1092.502,324.356,-0.005,11.209,0.0,80.0,55.0,1.4,1738.125,1735.093,1930.188,294.44,55.09,76.164,72.066,75.851,52.059,1.394,2.255,0.326,70.65,56.577,90.335,48.843,90.862,92.112,91.736,84.249,99.04,36.004,56.645,45.631,-10.852,110.0,110.0,71.063,71.313,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.102,198.625,69.313,68.813,-0.026,72.188,71.5,56.438,57.375,0.0,43.656,72.0,70.0,1000.0,200.0,0.186,471.5,77.25,76.688,0.0,72.063,72.438,56.0,56.344,0.0,43.625,72.0,70.0,1000.0,200.0,0.238,534.5,76.625,75.938,-0.002,72.0,69.625,55.344,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.22,515.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.374,5.864,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,522.5,538.0,303.25,521.0,531.5,519.0,0.005,5.228,0.0,14.986,1.093,0.324,-0.002,0.0,-0.0,-0.001
8282007,1438,1.0,1.0,1.0,1.0,100.0,48.438,40.0,40.0,40.0,1.0,1.0,1098.357,324.356,-0.005,11.194,0.0,80.0,55.0,1.4,1733.75,1766.519,1935.745,301.603,55.09,76.056,72.066,75.851,51.95,1.398,2.262,0.326,70.69,56.551,90.419,48.815,90.862,92.112,91.589,84.249,98.892,36.004,56.54,45.558,-10.867,110.0,110.0,71.063,70.875,56.0,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.75,69.313,68.813,-0.026,72.188,71.688,56.438,57.375,0.0,43.969,72.0,70.0,1000.0,200.0,0.185,473.25,77.375,76.813,0.0,71.813,72.438,56.0,56.344,0.0,44.125,72.0,70.0,1000.0,200.0,0.239,536.5,76.563,76.063,-0.002,71.875,69.625,55.344,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.235,530.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.37,5.863,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.5,538.0,303.25,520.5,531.5,519.0,0.005,5.208,0.0,14.852,1.098,0.324,-0.002,0.0,-0.0,-0.001
8282007,1439,1.0,1.0,1.0,1.0,100.0,48.533,40.0,40.0,40.0,1.0,1.0,1107.725,329.04,-0.005,11.18,0.0,80.0,55.0,1.4,1733.75,1780.826,1941.304,310.199,55.09,76.164,72.066,75.851,52.168,1.379,2.301,0.326,70.723,56.592,90.446,48.9,90.862,91.898,91.589,84.249,98.892,36.077,56.645,45.631,-10.852,110.0,110.0,71.188,71.063,56.0,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,200.625,69.313,68.875,-0.026,72.313,71.688,56.5,57.375,0.0,42.781,72.0,70.0,1000.0,200.0,0.197,481.25,77.375,76.813,0.0,72.0,72.313,56.0,56.344,0.0,43.688,72.0,70.0,1000.0,200.0,0.251,549.5,76.563,75.938,-0.002,72.0,69.688,55.344,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.227,523.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.372,5.864,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,522.5,538.0,303.5,520.0,531.5,519.5,0.005,5.193,0.0,14.834,1.108,0.329,-0.002,0.0,-0.0,-0.001
8282007,1440,1.0,1.0,1.0,1.0,100.0,48.625,40.0,40.0,40.0,1.0,1.0,1100.699,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1752.75,1755.084,1937.598,304.468,55.09,76.056,72.066,75.851,52.059,1.391,2.273,0.319,70.725,56.588,90.279,48.843,91.212,91.898,91.515,84.462,98.892,36.077,56.645,45.704,-10.852,110.0,110.0,71.063,71.0,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,197.375,69.313,68.813,-0.026,72.188,71.688,56.438,57.5,0.0,42.594,72.0,70.0,1000.0,200.0,0.195,480.0,77.375,76.813,0.0,71.938,72.5,56.0,56.344,0.0,43.594,72.0,70.0,1000.0,200.0,0.241,539.5,76.563,76.063,-0.002,72.063,69.813,55.438,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.226,518.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.372,5.864,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,522.5,538.0,303.5,522.0,531.5,519.0,0.005,5.267,0.0,15.044,1.101,0.326,-0.002,0.0,-0.0,-0.001
