DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1441,1.0,1.0,1.0,1.0,100.0,48.984,40.0,40.0,40.0,1.0,1.0,1127.631,325.527,-0.005,11.15,0.0,80.0,55.0,1.4,1736.875,1798.012,1956.13,320.23,55.196,76.056,72.066,75.851,51.95,1.372,2.266,0.326,70.803,56.578,90.307,48.9,91.212,91.684,91.368,84.143,98.745,36.004,56.54,45.558,-10.867,110.0,110.0,71.063,70.875,56.0,56.688,0.0,35.156,72.0,70.0,1000.0,200.0,0.104,204.125,69.375,68.813,-0.026,72.313,71.688,56.438,57.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.198,484.0,77.375,76.813,0.0,72.0,72.438,56.0,56.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.245,542.0,76.563,76.063,-0.002,72.0,69.813,55.344,56.406,0.0,46.031,72.0,70.0,1000.0,200.0,0.233,529.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.366,5.86,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,522.5,538.0,303.5,521.0,531.5,519.0,0.005,5.187,0.0,14.794,1.128,0.326,-0.002,0.0,-0.0,-0.001
8282007,1442,1.0,1.0,1.0,1.0,100.0,48.653,40.0,40.0,40.0,1.0,1.0,1117.093,327.869,-0.005,11.253,0.0,80.0,55.0,1.4,1752.75,1779.395,1950.57,305.901,54.983,76.164,72.175,75.851,51.95,1.413,2.259,0.337,70.753,56.603,90.14,48.9,91.212,91.469,91.441,84.143,98.818,36.149,56.75,45.631,-10.852,110.0,110.0,71.063,70.875,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.102,198.5,69.375,68.813,-0.026,72.188,71.75,56.438,57.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.199,485.0,77.375,76.813,0.0,71.938,72.5,56.0,56.344,0.0,43.094,72.0,70.0,1000.0,200.0,0.246,543.5,76.625,76.063,-0.002,72.0,70.313,55.344,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.226,522.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.365,5.858,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,522.5,538.0,303.25,521.5,531.5,519.5,0.005,5.179,0.0,14.818,1.117,0.328,-0.002,0.0,-0.0,-0.001
8282007,1443,1.0,1.0,1.0,1.0,100.0,48.713,40.0,40.0,40.0,1.0,1.0,1114.751,327.869,-0.005,11.224,0.0,80.0,55.0,1.4,1752.75,1782.258,1945.01,310.199,54.983,76.056,71.958,75.851,51.95,1.391,2.244,0.315,70.754,56.603,90.307,48.815,91.212,91.469,91.294,84.037,98.745,36.077,56.54,45.631,-10.852,110.0,110.0,71.188,70.813,55.906,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.104,204.0,69.313,68.875,-0.026,72.313,71.688,56.438,57.375,0.0,43.875,72.0,70.0,1000.0,200.0,0.203,491.75,77.375,76.813,0.0,72.0,72.5,56.0,56.344,0.0,44.031,72.0,70.0,1000.0,200.0,0.245,541.0,76.625,76.063,-0.002,71.875,69.813,55.344,56.406,0.0,47.406,72.0,70.0,1000.0,200.0,0.223,518.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.261,6.362,5.856,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,522.5,538.0,303.5,521.5,531.0,519.0,0.005,5.24,0.0,14.892,1.115,0.328,-0.002,0.0,-0.0,-0.001
8282007,1444,1.0,1.0,1.0,1.0,100.0,49.007,40.0,40.0,40.0,1.0,1.0,1115.922,326.698,-0.005,11.224,0.0,80.0,55.0,1.4,1757.125,1790.849,1935.745,311.632,55.09,76.164,72.175,75.96,52.059,1.391,2.273,0.334,70.79,56.639,90.391,48.9,91.212,91.469,91.294,84.037,98.671,36.077,56.54,45.631,-10.852,110.0,110.0,71.063,71.063,56.0,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,197.125,69.313,68.813,-0.026,72.188,71.75,56.438,57.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.2,491.0,77.375,76.813,0.0,72.063,72.438,56.094,56.344,0.0,42.781,72.0,70.0,1000.0,200.0,0.246,542.5,76.625,76.063,-0.002,72.063,69.688,55.344,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.234,529.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.372,5.861,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.5,538.0,303.25,521.5,531.5,519.5,0.005,5.24,0.0,14.892,1.116,0.327,-0.002,0.0,-0.0,-0.001
8282007,1445,1.0,1.0,1.0,1.0,100.0,49.339,40.0,40.0,40.0,1.0,1.0,1108.896,325.527,-0.005,11.253,0.0,80.0,55.0,1.4,1752.375,1770.81,1945.01,305.901,55.196,76.056,72.066,75.851,52.059,1.387,2.248,0.33,70.801,56.634,90.363,48.815,91.355,91.469,91.073,83.93,98.597,36.004,56.75,45.631,-10.867,110.0,110.0,71.063,71.0,56.0,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.75,69.313,68.813,-0.026,72.313,71.75,56.438,57.375,0.0,44.688,72.0,70.0,1000.0,200.0,0.193,478.25,77.25,76.938,0.0,72.0,72.438,56.094,56.344,0.0,43.219,72.0,70.0,1000.0,200.0,0.246,542.5,76.625,76.063,-0.002,71.875,70.0,55.438,56.406,0.0,46.594,72.0,70.0,1000.0,200.0,0.229,525.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.369,5.861,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,522.5,538.0,303.5,521.5,531.5,519.5,0.005,5.222,0.0,15.045,1.109,0.326,-0.002,0.0,-0.0,-0.001
8282007,1446,1.0,1.0,1.0,1.0,100.0,49.259,40.0,40.0,40.0,1.0,1.0,1105.383,326.698,-0.005,11.194,0.0,80.0,55.0,1.4,1761.5,1790.849,1950.57,311.632,55.09,76.056,72.066,75.851,52.168,1.394,2.255,0.33,70.817,56.638,90.558,48.984,91.355,91.469,91.22,83.93,98.597,36.004,56.54,45.631,-10.867,110.0,110.0,71.063,70.813,56.0,56.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.108,203.5,69.313,68.813,-0.026,72.125,71.875,56.438,57.375,0.0,43.625,72.0,70.0,1000.0,200.0,0.203,494.0,77.25,76.813,0.0,71.813,72.313,56.0,56.344,0.0,42.625,72.0,70.0,1000.0,200.0,0.245,541.5,76.563,75.938,-0.002,72.0,69.625,55.438,56.406,0.0,46.156,72.0,70.0,1000.0,200.0,0.233,524.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.367,5.858,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,522.5,538.0,303.5,521.0,531.5,519.5,0.005,5.248,0.0,14.966,1.105,0.327,-0.002,0.0,-0.0,-0.001
8282007,1447,1.0,1.0,1.0,1.0,100.0,49.913,40.0,40.0,40.0,1.0,1.0,1111.238,325.527,-0.005,11.165,0.0,80.0,55.0,1.4,1756.375,1776.533,1939.451,313.065,55.303,76.056,72.066,75.851,52.277,1.398,2.237,0.326,70.826,56.671,90.391,48.984,91.355,91.576,90.999,83.93,98.523,36.004,56.54,45.777,-10.852,110.0,110.0,71.063,70.875,56.0,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.75,69.313,68.813,-0.026,72.125,71.75,56.438,57.375,0.0,43.25,72.0,70.0,1000.0,200.0,0.207,497.0,77.438,76.813,0.0,72.0,72.438,56.094,56.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.245,541.5,76.625,76.063,-0.002,71.875,69.625,55.438,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.224,515.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.362,5.853,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,522.5,538.0,303.5,521.0,531.5,519.0,0.005,5.313,0.0,15.154,1.111,0.326,-0.002,0.0,-0.0,-0.001
8282007,1448,1.0,1.0,1.0,1.0,100.0,49.63,40.0,40.0,40.0,1.0,1.0,1120.605,330.211,-0.005,11.253,0.0,80.0,55.0,1.4,1756.375,1782.258,1956.13,311.632,55.09,76.164,72.175,75.851,52.059,1.375,2.248,0.323,70.856,56.658,90.335,48.928,91.355,91.469,91.073,83.824,98.523,36.077,56.33,45.85,-10.852,110.0,110.0,71.063,70.688,56.0,56.594,0.0,34.781,72.0,70.0,1000.0,200.0,0.106,205.5,69.313,68.813,-0.026,72.125,71.625,56.438,57.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.194,485.25,77.25,76.813,0.0,72.063,72.313,56.094,56.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.247,542.5,76.625,76.063,-0.002,72.0,69.688,55.438,56.406,0.0,46.031,72.0,70.0,1000.0,200.0,0.232,527.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.362,5.85,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,522.5,538.0,303.75,522.0,531.5,519.0,0.005,5.43,0.0,15.273,1.121,0.33,-0.002,0.0,-0.0,-0.001
8282007,1449,1.0,1.0,1.0,1.0,100.0,49.73,40.0,40.0,40.0,1.0,1.0,1121.776,330.211,-0.005,11.18,0.0,80.0,55.0,1.4,1765.125,1789.417,1952.423,305.901,55.09,76.164,72.175,75.96,52.168,1.387,2.255,0.304,70.9,56.696,90.363,48.984,91.355,91.684,90.851,83.824,98.449,35.931,56.33,45.85,-10.852,110.0,110.0,71.188,70.875,56.219,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,197.5,69.313,68.813,-0.026,72.125,71.75,56.5,57.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.206,496.75,77.375,76.813,0.0,71.938,72.563,56.094,56.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.246,541.5,76.625,76.063,-0.002,72.0,69.688,55.438,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.227,523.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.353,5.847,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.0,522.5,538.0,303.5,521.0,531.0,519.5,0.005,5.436,0.0,15.401,1.122,0.33,-0.002,0.0,-0.0,-0.001
8282007,1450,1.0,1.0,1.0,1.0,100.0,49.857,40.0,40.0,40.0,1.0,1.0,1100.699,325.527,-0.005,11.224,0.0,80.0,55.0,1.4,1746.625,1756.513,1924.631,305.901,55.09,76.056,72.066,75.96,52.059,1.413,2.227,0.337,70.872,56.701,90.113,48.984,91.29,91.684,90.851,83.824,98.375,36.004,56.33,45.777,-10.867,110.0,110.0,71.188,71.0,56.219,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,197.125,69.313,68.813,-0.026,72.125,71.625,56.438,57.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.208,499.0,77.375,76.813,0.0,71.938,72.438,56.094,56.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.234,527.5,76.625,76.063,-0.002,72.0,69.688,55.438,56.406,0.0,47.531,72.0,70.0,1000.0,200.0,0.221,516.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.349,5.84,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,522.5,538.0,303.25,522.0,531.5,519.5,0.005,5.397,0.0,15.234,1.101,0.326,-0.002,0.0,-0.0,-0.0
8282007,1451,1.0,1.0,1.0,1.0,100.0,49.994,40.0,40.0,40.0,1.0,1.0,1127.631,327.869,-0.005,11.209,0.0,80.0,55.0,1.4,1746.625,1803.745,1952.423,323.096,55.09,76.056,72.066,75.851,52.059,1.391,2.28,0.319,70.932,56.703,90.585,48.956,91.29,91.684,90.704,83.824,98.302,36.004,56.54,45.777,-10.867,110.0,110.0,71.063,70.688,56.0,56.688,0.0,34.438,72.0,70.0,1000.0,200.0,0.111,206.25,69.313,68.813,-0.026,72.313,71.625,56.438,57.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.214,506.75,77.375,76.813,0.0,72.0,72.438,56.0,56.344,0.0,43.969,72.0,70.0,1000.0,200.0,0.242,539.0,76.625,76.063,-0.002,72.0,69.813,55.438,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.23,525.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.352,5.847,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.5,522.5,538.0,303.25,522.5,531.0,519.0,0.006,5.334,0.0,15.213,1.128,0.328,-0.002,0.0,-0.0,-0.001
8282007,1452,1.0,1.0,1.0,1.0,100.0,50.129,40.0,40.0,40.0,1.0,1.0,1151.05,331.382,-0.005,11.18,0.0,80.0,55.0,1.4,1765.75,1806.613,1959.838,324.53,55.09,76.271,72.175,75.96,52.059,1.379,2.291,0.315,70.945,56.727,90.335,48.956,91.29,91.791,90.778,83.717,98.375,36.077,56.33,45.85,-10.852,110.0,110.0,71.063,71.0,56.219,56.688,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,198.25,69.313,68.813,-0.026,72.313,71.188,56.438,57.375,0.0,45.906,72.0,70.0,1000.0,200.0,0.206,496.25,77.25,76.813,0.0,72.063,72.5,56.094,56.375,0.0,44.125,72.0,70.0,1000.0,200.0,0.253,552.0,76.625,75.938,-0.002,72.0,69.813,55.438,56.406,0.0,46.25,72.0,70.0,1000.0,200.0,0.229,524.5,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.35,5.845,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,521.5,522.5,538.0,303.5,522.0,531.0,519.0,0.005,5.395,0.0,15.174,1.151,0.331,-0.002,0.0,-0.0,-0.001
8282007,1453,1.0,1.0,1.0,1.0,100.0,50.274,40.0,40.0,40.0,1.0,1.0,1121.776,327.869,-0.005,11.165,0.0,80.0,55.0,1.4,1774.5,1782.258,1939.451,313.065,55.09,76.164,72.066,75.851,51.95,1.394,2.276,0.319,70.974,56.833,90.14,48.956,91.29,91.684,90.704,83.611,98.228,36.004,56.435,45.85,-10.867,110.0,110.0,71.063,71.0,56.219,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,199.125,69.313,68.813,-0.026,72.188,71.625,56.438,57.375,0.0,45.125,72.0,70.0,1000.0,200.0,0.216,504.0,77.375,76.813,0.0,72.063,72.438,56.094,56.344,0.0,44.156,72.0,70.0,1000.0,200.0,0.24,536.0,76.625,76.063,-0.002,72.0,69.813,55.438,56.531,0.0,46.688,72.0,70.0,1000.0,200.0,0.225,522.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.352,5.845,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,522.5,538.0,303.5,522.0,531.5,519.0,0.005,5.381,0.0,15.267,1.122,0.328,-0.002,0.0,-0.0,-0.0
8282007,1454,1.0,1.0,1.0,1.0,100.0,50.384,40.0,40.0,40.0,1.0,1.0,1113.58,327.869,-0.005,11.18,0.0,80.0,55.0,1.4,1774.5,1763.66,1941.304,313.065,55.09,76.164,72.066,75.851,51.95,1.417,2.284,0.337,70.985,56.798,90.279,48.984,91.29,91.791,90.778,83.611,98.302,36.077,56.225,45.923,-10.852,110.0,110.0,71.063,71.0,56.0,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,196.375,69.063,68.813,-0.026,72.188,72.125,56.438,57.375,0.0,44.906,72.0,70.0,1000.0,200.0,0.215,503.0,77.375,76.813,0.0,71.938,72.438,56.0,56.344,0.0,43.781,72.0,70.0,1000.0,200.0,0.235,529.5,76.625,76.063,-0.002,72.0,70.0,55.438,56.406,0.0,47.094,72.0,70.0,1000.0,200.0,0.223,519.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.347,5.848,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.5,522.5,538.0,303.5,522.5,531.5,519.5,0.005,5.463,0.0,15.287,1.114,0.328,-0.001,0.0,-0.0,-0.0
8282007,1455,1.0,1.0,1.0,1.0,100.0,50.482,40.0,40.0,40.0,1.0,1.0,1127.631,327.869,-0.005,11.239,0.0,80.0,55.0,1.4,1754.875,1785.121,1945.01,315.931,55.09,76.164,72.066,75.96,51.95,1.394,2.308,0.33,71.024,56.824,90.279,48.928,91.29,91.791,90.63,83.824,98.154,36.004,56.225,45.85,-10.852,110.0,110.0,71.063,70.813,55.906,56.688,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,200.75,69.313,68.813,-0.026,72.313,71.188,56.438,57.375,0.0,45.531,72.0,70.0,1000.0,200.0,0.216,509.5,77.375,76.813,0.0,72.063,72.438,56.0,56.344,0.0,42.5,72.0,70.0,1000.0,200.0,0.244,541.5,76.625,76.063,-0.002,72.0,69.688,55.438,56.406,0.0,47.531,72.0,70.0,1000.0,200.0,0.219,515.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.35,5.85,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,521.5,522.5,538.0,303.5,522.5,531.0,519.5,0.006,5.472,0.0,15.368,1.128,0.328,-0.002,0.0,-0.0,-0.0
8282007,1456,1.0,1.0,1.0,1.0,100.0,50.329,40.0,40.0,40.0,1.0,1.0,1129.973,327.869,-0.005,11.135,0.0,80.0,55.0,1.4,1772.625,1800.878,1957.984,317.364,54.983,76.271,72.175,75.96,51.95,1.394,2.294,0.319,71.044,56.849,90.419,48.928,91.277,91.791,90.483,83.611,98.154,35.931,56.12,45.85,-10.852,110.0,110.0,71.063,71.0,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.108,207.0,69.313,68.813,-0.026,72.313,71.625,56.438,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.219,514.0,77.25,76.813,0.0,72.0,72.438,56.0,56.375,0.0,43.188,72.0,70.0,1000.0,200.0,0.247,544.0,76.625,76.063,-0.002,71.875,69.5,55.344,56.406,0.0,47.094,72.0,70.0,1000.0,200.0,0.224,516.0,75.625,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.344,5.843,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,522.5,538.0,303.25,522.5,531.5,519.5,0.006,5.471,0.0,15.339,1.13,0.328,-0.002,0.0,-0.0,-0.001
8282007,1457,1.0,1.0,1.0,1.0,100.0,50.631,40.0,40.0,40.0,1.0,1.0,1117.093,331.382,-0.005,11.194,0.0,80.0,55.0,1.4,1779.75,1783.689,1945.01,305.901,55.196,76.164,72.066,75.851,52.059,1.398,2.269,0.323,71.051,56.843,90.363,48.984,91.277,91.898,90.483,83.398,98.154,35.931,56.12,45.923,-10.852,110.0,110.0,71.063,71.063,56.0,56.688,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.75,69.063,68.813,-0.026,72.188,71.625,56.438,57.375,0.0,45.219,72.0,70.0,1000.0,200.0,0.22,513.5,77.25,76.813,0.0,71.938,72.313,56.0,56.344,0.0,42.813,72.0,70.0,1000.0,200.0,0.246,542.0,76.625,76.063,-0.002,72.0,69.625,55.438,56.406,0.0,47.313,72.0,70.0,1000.0,200.0,0.223,514.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.843,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,521.0,522.5,538.0,303.25,522.5,531.0,519.5,0.005,5.54,0.0,15.534,1.117,0.331,-0.001,0.0,-0.0,-0.0
8282007,1458,1.0,1.0,1.0,1.0,100.0,50.69,40.0,40.0,40.0,1.0,1.0,1106.554,331.382,-0.005,11.121,0.0,80.0,55.0,1.4,1758.375,1757.942,1950.57,295.872,55.09,76.271,71.958,75.96,51.95,1.41,2.284,0.326,71.03,56.839,90.113,48.984,91.277,92.005,90.335,83.611,98.006,35.931,56.12,45.85,-10.852,110.0,110.0,71.063,71.0,56.0,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.75,69.313,68.688,-0.026,72.188,71.188,56.313,57.375,0.0,45.031,72.0,70.0,1000.0,200.0,0.222,515.5,77.375,76.813,0.0,71.688,72.438,56.0,56.344,0.0,43.25,72.0,70.0,1000.0,200.0,0.231,527.5,76.625,76.063,-0.002,71.875,69.688,55.344,56.406,0.0,47.594,72.0,70.0,1000.0,200.0,0.22,512.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.245,6.353,5.85,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.25,522.5,531.0,519.5,0.006,5.464,0.0,15.32,1.107,0.331,-0.002,0.0,-0.0,-0.0
8282007,1459,1.0,1.0,1.0,1.0,100.0,50.711,40.0,40.0,40.0,1.0,1.0,1120.605,331.382,-0.005,11.18,0.0,80.0,55.0,1.4,1764.375,1783.689,1957.984,308.766,55.09,76.271,72.175,75.96,51.95,1.406,2.262,0.334,71.053,56.85,90.307,48.956,91.277,92.112,90.335,83.504,98.006,35.931,56.015,45.923,-10.867,110.0,110.0,71.063,71.0,56.0,56.688,0.0,34.875,72.0,70.0,1000.0,200.0,0.107,202.75,69.063,68.813,-0.026,72.125,71.188,56.313,57.25,0.0,45.594,72.0,70.0,1000.0,200.0,0.219,514.0,77.375,76.813,0.0,72.0,72.313,56.0,56.344,0.0,42.688,72.0,70.0,1000.0,200.0,0.238,534.5,76.625,76.063,-0.002,72.0,70.188,55.344,56.406,0.0,47.531,72.0,70.0,1000.0,200.0,0.217,509.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.355,5.85,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.25,522.0,531.0,519.5,0.006,5.562,0.0,15.514,1.121,0.331,-0.001,0.0,-0.0,-0.0
8282007,1500,1.0,1.0,1.0,1.0,100.0,50.507,40.0,40.0,40.0,1.0,1.0,1117.093,330.211,-0.005,11.224,0.0,80.0,55.0,1.4,1764.375,1780.826,1948.717,308.766,54.983,76.164,72.066,75.96,51.95,1.375,2.266,0.33,71.051,56.848,90.363,48.928,91.277,92.005,90.335,83.504,98.006,35.931,56.12,45.923,-10.867,110.0,110.0,71.063,70.875,55.906,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.375,69.063,68.813,-0.026,72.313,71.188,56.438,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.223,516.0,77.25,76.813,0.0,72.0,72.438,56.0,56.344,0.0,43.188,72.0,70.0,1000.0,200.0,0.231,523.0,76.625,76.063,-0.002,72.0,70.0,55.344,56.406,0.0,46.719,72.0,70.0,1000.0,200.0,0.225,521.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.253,6.358,5.852,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.5,522.5,531.0,519.5,0.006,5.555,0.0,15.575,1.117,0.33,-0.001,0.0,-0.0,-0.0
8282007,1501,1.0,1.0,1.0,1.0,100.0,50.751,40.0,40.0,40.0,1.0,1.0,1128.802,331.382,-0.005,11.283,0.0,80.0,55.0,1.4,1760.625,1812.349,1956.13,321.663,55.09,76.164,72.066,75.851,52.059,1.375,2.291,0.323,71.072,56.848,90.363,48.9,91.575,92.112,90.261,83.504,98.006,36.077,56.12,45.923,-10.852,110.0,110.0,71.063,71.375,55.906,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.109,204.25,69.063,68.813,-0.026,72.188,71.625,56.438,57.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.221,513.5,77.375,76.813,0.0,72.0,72.438,56.0,56.344,0.0,42.344,72.0,70.0,1000.0,200.0,0.238,534.0,76.625,76.063,-0.002,72.0,70.125,55.344,56.406,0.0,46.563,72.0,70.0,1000.0,200.0,0.226,522.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.357,5.848,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.5,522.5,538.0,303.25,523.0,531.0,519.5,0.006,5.543,0.0,15.428,1.129,0.331,-0.001,0.0,-0.0,-0.0
8282007,1502,1.0,1.0,1.0,1.0,100.0,50.529,40.0,40.0,40.0,1.0,1.0,1140.512,332.553,-0.005,11.18,0.0,80.0,55.0,1.4,1772.0,1806.613,1965.399,323.096,54.983,76.164,72.066,75.851,51.841,1.379,2.294,0.33,71.116,56.903,90.057,48.759,91.575,91.791,90.261,83.398,97.932,36.004,56.015,45.923,-10.852,110.0,110.0,71.0,71.0,55.906,56.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,196.5,69.063,68.813,-0.026,72.313,71.875,56.313,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.23,526.0,77.25,76.813,0.0,71.938,72.313,55.875,56.344,0.0,44.031,72.0,70.0,1000.0,200.0,0.236,531.0,76.625,76.063,-0.002,71.875,69.688,55.344,56.406,0.0,46.594,72.0,70.0,1000.0,200.0,0.225,521.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.357,5.848,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,521.0,522.5,538.0,303.25,523.0,531.0,519.5,0.006,5.542,0.0,15.401,1.141,0.333,-0.001,0.0,-0.0,-0.0
8282007,1503,1.0,1.0,1.0,1.0,100.0,50.763,40.0,40.0,40.0,1.0,1.0,1146.366,333.724,-0.005,11.268,0.0,80.0,55.0,1.4,1783.375,1818.087,1969.108,323.096,54.983,76.164,72.066,75.851,51.841,1.379,2.305,0.337,71.157,56.896,90.307,48.843,91.575,91.898,90.188,83.398,97.858,35.931,56.015,45.923,-10.852,110.0,110.0,71.188,70.813,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.104,200.125,69.313,68.688,-0.026,72.563,71.188,56.313,57.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.242,541.0,77.375,76.813,0.0,71.813,72.313,55.875,56.344,0.0,42.938,72.0,70.0,1000.0,200.0,0.237,532.5,76.625,76.063,-0.002,71.875,69.625,55.344,56.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.226,521.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.352,5.847,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.5,522.5,538.0,303.5,522.5,531.0,519.5,0.006,5.606,0.0,15.636,1.146,0.334,-0.002,0.0,-0.0,-0.0
8282007,1504,1.0,1.0,1.0,1.0,100.0,50.773,40.0,40.0,40.0,1.0,1.0,1148.708,330.211,-0.005,11.15,0.0,80.0,55.0,1.4,1787.875,1800.878,1961.692,315.931,55.09,76.164,71.958,75.851,51.95,1.398,2.284,0.33,71.139,56.91,90.335,48.815,91.575,91.898,90.04,83.292,97.785,35.859,56.015,45.923,-10.867,110.0,110.0,71.063,71.0,56.0,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.25,69.313,68.688,-0.026,72.625,71.0,56.313,57.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.255,551.5,77.375,76.813,0.0,72.063,72.438,55.875,56.344,0.0,42.531,72.0,70.0,1000.0,200.0,0.226,520.0,76.625,76.063,-0.002,71.875,70.313,55.344,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.217,509.25,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.347,5.845,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.0,303.25,523.0,530.5,519.5,0.006,5.567,0.0,15.584,1.149,0.33,-0.002,0.0,-0.0,-0.0
8282007,1505,1.0,1.0,1.0,1.0,100.0,50.541,40.0,40.0,40.0,1.0,1.0,1160.418,332.553,-0.005,11.165,0.0,80.0,55.0,1.4,1802.0,1829.571,1970.962,333.13,54.983,76.271,72.175,75.96,52.059,1.379,2.298,0.308,71.237,56.962,90.585,48.731,91.575,91.898,89.966,83.292,97.785,35.931,56.33,45.923,-10.852,110.0,110.0,71.063,70.875,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.108,203.625,69.063,68.813,-0.026,72.313,71.5,56.313,57.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.251,548.5,77.375,76.813,0.0,72.0,72.438,56.0,56.344,0.0,43.031,72.0,70.0,1000.0,200.0,0.242,537.5,76.563,76.063,-0.002,71.875,69.625,55.344,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.218,510.25,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.251,6.352,5.848,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,520.5,522.5,538.0,303.25,523.0,530.5,519.5,0.006,5.469,0.0,15.493,1.16,0.333,-0.001,0.0,-0.0,-0.0
8282007,1506,1.0,1.0,1.0,1.0,100.0,50.842,40.0,40.0,40.0,1.0,1.0,1151.05,333.724,-0.005,11.15,0.0,80.0,55.0,1.4,1801.125,1810.915,1969.108,333.13,55.09,76.271,71.958,75.96,52.059,1.391,2.301,0.334,71.232,56.997,90.474,48.872,91.757,91.898,90.04,83.292,97.785,36.004,56.225,45.996,-10.852,110.0,110.0,71.063,70.875,55.906,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.1,200.875,69.063,68.813,-0.026,72.313,71.313,56.438,57.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.25,546.5,77.25,76.813,0.0,71.938,72.438,56.0,56.344,0.0,42.875,72.0,70.0,1000.0,200.0,0.239,534.5,76.563,76.063,-0.002,72.0,69.625,55.438,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.224,515.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.345,5.835,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,523.0,538.0,303.25,523.5,531.0,519.5,0.006,5.51,0.0,15.472,1.151,0.334,-0.001,0.0,-0.0,-0.0
8282007,1507,1.0,1.0,1.0,1.0,100.0,50.969,40.0,40.0,40.0,1.0,1.0,1146.366,336.066,0.005,11.135,0.0,80.0,55.0,1.4,1801.125,1810.915,1963.546,323.096,55.09,76.164,71.958,75.851,52.059,1.402,2.305,0.315,71.232,56.963,90.391,48.9,91.757,91.791,89.966,83.292,97.711,35.931,56.225,45.996,-10.852,110.0,110.0,71.063,71.063,55.906,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,197.75,69.063,68.688,-0.026,72.625,71.188,56.438,57.063,0.0,47.844,72.0,70.0,1000.0,200.0,0.25,547.5,77.375,76.813,0.0,72.0,72.313,56.0,56.344,0.0,43.531,72.0,70.0,1000.0,200.0,0.239,535.5,76.625,76.063,-0.002,72.0,70.0,55.344,56.406,0.0,47.0,72.0,70.0,1000.0,200.0,0.222,513.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.35,5.842,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.0,303.5,523.0,530.5,519.5,-0.006,5.523,0.0,15.565,1.146,0.336,-0.001,0.0,-0.0,-0.0
8282007,1508,1.0,1.0,1.0,1.0,100.0,50.835,40.0,40.0,40.0,1.0,1.0,1186.179,337.237,-0.005,11.268,0.0,80.0,55.0,1.4,1791.875,1856.88,1980.234,338.864,54.983,76.271,72.066,75.96,51.95,1.353,2.337,0.308,71.389,56.998,90.363,48.956,91.757,91.791,89.819,83.292,97.637,35.786,56.015,45.996,-10.852,110.0,110.0,71.063,71.0,55.906,56.594,0.0,34.531,72.0,70.0,1000.0,200.0,0.106,205.5,69.063,68.688,-0.026,72.313,71.188,56.313,57.063,0.0,48.313,72.0,70.0,1000.0,200.0,0.265,562.0,77.375,76.813,0.0,72.063,72.438,55.875,56.344,0.0,43.656,72.0,70.0,1000.0,200.0,0.253,553.0,76.563,76.063,-0.002,72.0,69.625,55.344,56.406,0.0,47.375,72.0,70.0,1000.0,200.0,0.213,508.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.345,5.837,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,522.5,538.0,303.25,523.0,531.0,519.5,0.006,5.687,0.0,15.978,1.186,0.337,-0.001,0.0,-0.0,-0.0
8282007,1509,1.0,1.0,1.0,1.0,100.0,51.185,40.0,40.0,40.0,1.0,1.0,1158.076,332.553,-0.005,11.165,0.0,80.0,55.0,1.4,1809.625,1842.501,1967.254,335.997,55.09,76.378,72.066,76.07,51.95,1.383,2.294,0.323,71.356,57.09,90.113,48.984,91.757,91.684,89.745,83.185,97.637,35.786,56.12,45.996,-10.852,110.0,110.0,71.063,71.063,56.0,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.1,197.375,69.063,68.813,-0.026,72.313,71.688,56.313,57.063,0.0,48.0,72.0,70.0,1000.0,200.0,0.258,556.0,77.375,76.813,0.0,71.938,72.438,55.875,56.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.234,530.5,76.625,76.063,-0.002,72.0,70.125,55.344,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.224,519.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.347,5.845,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.5,303.5,524.0,531.0,519.5,0.006,5.606,0.0,15.832,1.158,0.333,-0.001,0.0,-0.0,-0.0
8282007,1510,1.0,1.0,1.0,1.0,100.0,51.292,40.0,40.0,40.0,1.0,1.0,1140.512,332.553,-0.005,11.121,0.0,80.0,55.0,1.4,1809.625,1808.047,1954.277,323.096,55.09,76.271,71.958,75.96,51.95,1.406,2.308,0.334,71.345,57.077,90.252,48.9,91.757,91.791,89.671,83.185,97.563,35.786,56.015,45.996,-10.852,110.0,110.0,71.063,71.0,55.906,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.375,69.313,68.688,-0.026,72.188,71.063,56.438,57.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.251,546.5,77.375,76.813,0.0,72.0,72.5,56.0,56.344,0.0,42.313,72.0,70.0,1000.0,200.0,0.241,536.0,76.625,76.063,-0.002,71.875,69.813,55.344,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.217,510.25,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.839,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,520.5,522.5,538.0,303.25,524.0,531.0,519.5,0.006,5.613,0.0,15.77,1.141,0.333,-0.002,0.0,-0.0,-0.0
8282007,1511,1.0,1.0,1.0,1.0,100.0,51.07,40.0,40.0,40.0,1.0,1.0,1149.879,330.211,-0.005,11.224,0.0,80.0,55.0,1.4,1808.375,1823.828,1961.692,324.53,54.983,76.271,72.066,76.07,51.95,1.402,2.33,0.337,71.353,57.084,90.279,48.9,91.115,91.898,89.745,83.185,97.637,35.859,55.911,46.142,-10.867,110.0,110.0,71.0,70.875,56.0,56.688,0.0,34.406,72.0,70.0,1000.0,200.0,0.111,206.125,69.063,68.813,-0.026,72.313,71.0,56.313,57.063,0.0,48.031,72.0,70.0,1000.0,200.0,0.257,552.0,77.375,76.813,0.0,71.938,72.313,56.0,56.344,0.0,41.719,72.0,70.0,1000.0,200.0,0.238,531.5,76.625,76.063,-0.002,72.0,69.688,55.344,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.216,513.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.342,5.84,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,523.0,538.0,303.5,524.0,531.5,519.5,0.006,5.756,0.0,16.029,1.15,0.33,-0.001,0.0,-0.0,-0.0
8282007,1512,1.0,1.0,1.0,1.0,100.0,51.37,40.0,40.0,40.0,1.0,1.0,1156.905,334.895,-0.005,11.15,0.0,80.0,55.0,1.4,1808.375,1823.828,1967.254,325.963,55.09,76.164,71.958,76.07,52.059,1.387,2.305,0.319,71.361,57.072,90.252,48.9,91.115,92.219,89.671,83.079,97.489,35.859,55.911,45.996,-10.852,110.0,110.0,71.063,70.875,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.25,69.063,68.813,-0.026,72.188,71.313,56.313,57.063,0.0,47.875,72.0,70.0,1000.0,200.0,0.259,557.0,77.375,76.813,0.0,72.063,72.438,56.0,56.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.242,535.5,76.625,76.188,-0.002,72.0,69.688,55.344,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.216,510.75,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.35,5.847,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,520.5,523.0,538.0,303.25,523.0,531.0,519.5,0.006,5.637,0.0,15.697,1.157,0.335,-0.001,0.0,-0.0,-0.0
8282007,1513,1.0,1.0,1.0,1.0,100.0,51.131,40.0,40.0,40.0,1.0,1.0,1147.537,331.382,-0.005,11.224,0.0,80.0,55.0,1.4,1801.25,1818.087,1957.984,327.396,54.983,76.271,71.958,75.96,51.95,1.406,2.298,0.326,71.359,57.09,90.279,48.928,91.115,92.112,89.671,83.079,97.489,35.859,56.015,45.996,-10.852,110.0,110.0,71.188,70.813,56.0,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.106,202.125,69.313,68.813,-0.027,72.188,71.313,56.313,57.063,0.0,47.75,72.0,70.0,1000.0,200.0,0.261,559.5,77.25,76.813,0.0,72.0,72.313,55.875,56.344,0.0,44.031,72.0,70.0,1000.0,200.0,0.234,533.0,76.625,76.063,-0.002,72.0,70.0,55.344,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.216,508.25,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.828,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,523.0,538.0,303.25,523.5,531.0,519.5,0.006,5.645,0.0,15.802,1.148,0.331,-0.002,0.0,-0.0,-0.0
8282007,1514,1.0,1.0,1.0,1.0,100.0,51.152,40.0,40.0,40.0,1.0,1.0,1156.905,333.724,-0.005,11.209,0.0,80.0,55.0,1.4,1808.625,1831.007,1976.525,334.563,54.983,76.378,72.066,76.07,51.95,1.398,2.312,0.334,71.378,57.117,90.419,49.041,91.115,92.005,89.598,82.972,97.415,35.859,56.33,46.069,-10.852,110.0,110.0,71.188,71.063,55.906,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.098,195.75,69.063,68.688,-0.026,72.313,71.313,56.313,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.265,559.0,77.375,76.813,0.0,72.0,72.313,56.0,56.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.237,531.5,76.625,76.063,-0.002,71.875,69.813,55.438,56.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.217,512.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.834,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,520.5,523.0,538.5,303.25,523.5,531.5,519.5,0.006,5.591,0.0,15.894,1.157,0.334,-0.001,0.0,-0.0,-0.0
8282007,1515,1.0,1.0,1.0,1.0,100.0,51.462,40.0,40.0,40.0,1.0,1.0,1173.299,331.382,-0.005,11.224,0.0,80.0,55.0,1.4,1808.625,1825.264,1959.838,337.43,55.09,76.164,71.958,75.851,52.059,1.394,2.305,0.326,71.382,57.101,90.307,49.041,91.115,91.898,89.524,82.972,97.415,35.859,56.015,46.069,-10.867,110.0,110.0,71.063,70.813,56.0,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.102,198.125,69.063,68.688,-0.026,72.188,71.0,56.313,57.063,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,559.5,77.375,76.813,0.0,71.813,72.313,56.0,56.344,0.0,42.781,72.0,70.0,1000.0,200.0,0.246,543.0,76.563,76.063,-0.002,71.875,69.688,55.344,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.213,507.5,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.334,5.832,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,520.5,522.5,538.5,303.5,524.0,531.5,519.5,0.006,5.686,0.0,15.915,1.173,0.331,-0.001,0.0,-0.0,-0.0
8282007,1516,1.0,1.0,1.0,1.0,100.0,51.281,40.0,40.0,40.0,1.0,1.0,1149.879,331.382,-0.005,11.15,0.0,80.0,55.0,1.4,1803.5,1819.522,1967.254,333.13,54.983,76.164,71.958,75.851,51.95,1.41,2.308,0.334,71.405,57.127,90.14,49.069,91.115,91.684,89.376,82.972,97.342,35.786,56.015,46.069,-10.852,110.0,110.0,71.063,70.875,56.0,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.099,196.125,69.313,68.688,-0.026,72.313,70.875,56.313,57.063,0.0,48.906,72.0,70.0,1000.0,200.0,0.265,563.0,77.375,76.813,0.0,71.813,72.188,56.0,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.235,530.5,76.625,76.063,-0.002,71.875,69.625,55.344,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.212,502.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.831,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,520.5,523.0,538.5,303.5,524.0,531.0,519.5,0.006,5.668,0.0,15.924,1.15,0.331,-0.002,0.0,-0.0,-0.0
8282007,1517,1.0,1.0,1.0,1.0,100.0,51.54,40.0,40.0,40.0,1.0,1.0,1155.734,332.553,-0.005,11.253,0.0,80.0,55.0,1.4,1810.875,1822.393,1961.692,331.696,55.09,76.271,72.066,75.851,51.95,1.394,2.308,0.315,71.417,57.123,90.196,49.012,91.264,91.684,89.376,82.972,97.268,35.859,55.911,46.069,-10.852,110.0,110.0,71.063,70.813,55.906,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,200.125,69.063,68.688,-0.026,72.188,71.188,56.313,57.063,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,572.0,77.375,76.813,0.0,71.813,72.438,55.875,56.344,0.0,42.188,72.0,70.0,1000.0,200.0,0.231,526.5,76.625,76.063,-0.002,71.875,69.625,55.344,56.406,0.0,46.25,72.0,70.0,1000.0,200.0,0.22,509.75,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.331,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.5,303.5,523.5,531.5,519.5,0.006,5.73,0.0,15.957,1.156,0.333,-0.001,0.0,-0.0,-0.0
8282007,1518,1.0,1.0,1.0,1.0,100.0,51.33,40.0,40.0,40.0,1.0,1.0,1153.392,334.895,-0.005,11.076,0.0,80.0,55.0,1.4,1810.875,1828.135,1965.399,330.263,55.09,76.271,72.066,75.96,51.95,1.402,2.298,0.326,71.415,57.132,90.363,48.956,91.264,91.684,89.303,82.866,97.268,35.859,55.806,46.069,-10.852,110.0,110.0,71.0,71.063,55.906,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.098,196.5,69.063,68.688,-0.026,72.188,71.625,56.313,57.063,0.0,48.813,72.0,70.0,1000.0,200.0,0.273,573.0,77.375,76.938,0.0,71.813,72.188,55.875,56.344,0.0,41.656,72.0,70.0,1000.0,200.0,0.231,527.5,76.625,76.063,-0.002,71.875,70.0,55.344,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.219,508.25,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.825,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.5,303.5,524.0,531.0,519.5,0.006,5.669,0.0,15.706,1.153,0.335,-0.001,0.0,-0.0,-0.0
8282007,1519,1.0,1.0,1.0,1.0,100.0,51.35,40.0,40.0,40.0,1.0,1.0,1165.102,333.724,-0.005,11.165,0.0,80.0,55.0,1.4,1806.25,1838.189,1980.234,340.297,54.983,76.056,71.958,75.851,51.95,1.387,2.308,0.326,71.428,57.132,90.335,48.928,91.264,91.576,89.376,82.866,97.268,35.859,55.806,46.069,-10.852,110.0,110.0,71.0,70.813,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.102,198.0,69.313,68.688,-0.026,72.313,70.688,56.313,57.063,0.0,49.406,72.0,70.0,1000.0,200.0,0.287,584.5,77.375,76.813,0.0,71.938,72.438,56.0,56.344,0.0,42.188,72.0,70.0,1000.0,200.0,0.23,526.5,76.625,76.063,-0.002,71.875,69.5,55.344,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.209,501.25,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.337,5.825,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.0,303.25,524.5,531.0,519.5,0.006,5.715,0.0,15.832,1.165,0.334,-0.002,0.0,-0.0,-0.0
8282007,1520,1.0,1.0,1.0,1.0,100.0,51.575,40.0,40.0,40.0,1.0,1.0,1155.734,332.553,0.005,11.15,0.0,80.0,55.0,1.4,1815.25,1820.958,1970.962,333.13,55.09,76.271,72.066,75.96,51.95,1.394,2.287,0.326,71.431,57.158,90.224,48.956,91.264,91.469,89.303,82.866,97.194,35.859,55.806,46.069,-10.867,110.0,110.0,71.063,71.0,55.906,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.099,196.375,69.063,68.813,-0.026,72.0,71.688,56.313,57.063,0.0,49.156,72.0,70.0,1000.0,200.0,0.274,572.0,77.375,76.813,0.0,71.938,72.188,55.875,56.344,0.0,43.313,72.0,70.0,1000.0,200.0,0.223,515.5,76.625,76.188,-0.002,72.0,69.688,55.344,56.25,0.0,45.656,72.0,70.0,1000.0,200.0,0.22,515.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.331,5.82,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,520.5,523.0,538.5,303.25,524.5,531.5,519.5,-0.006,5.707,0.0,15.811,1.156,0.333,-0.001,0.0,-0.0,-0.0
8282007,1521,1.0,1.0,1.0,1.0,100.0,51.342,40.0,40.0,40.0,1.0,1.0,1181.495,336.066,-0.005,11.121,0.0,80.0,55.0,1.4,1799.625,1832.443,1969.108,330.263,54.983,76.164,71.958,75.851,51.95,1.379,2.308,0.326,71.465,57.152,90.363,48.956,91.264,91.576,89.155,82.866,97.12,35.859,55.911,46.069,-10.867,110.0,110.0,71.0,70.875,55.906,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.104,199.75,69.063,68.688,-0.026,72.188,71.5,56.094,56.938,0.0,50.219,72.0,70.0,1000.0,200.0,0.264,563.5,77.25,76.813,0.0,72.0,72.188,55.875,56.344,0.0,42.125,72.0,70.0,1000.0,200.0,0.234,529.5,76.625,76.188,-0.002,72.0,69.813,55.344,56.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.218,512.5,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.325,5.818,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,520.5,523.0,538.5,303.5,524.0,531.0,519.5,0.006,5.663,0.0,15.769,1.181,0.336,-0.001,0.0,-0.0,-0.0
8282007,1522,1.0,1.0,1.0,1.0,100.0,51.585,40.0,40.0,40.0,1.0,1.0,1181.495,337.237,-0.005,11.165,0.0,80.0,55.0,1.4,1804.75,1854.003,1978.379,347.466,55.09,76.164,71.958,75.851,52.059,1.375,2.323,0.319,71.499,57.184,90.391,48.928,91.355,91.791,89.155,82.759,97.12,35.859,55.806,46.069,-10.852,110.0,110.0,71.0,71.063,55.906,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.104,203.375,69.063,68.688,-0.026,72.563,71.063,56.313,56.938,0.0,51.313,72.0,70.0,1000.0,200.0,0.271,570.0,77.25,76.813,0.0,72.0,72.313,55.875,56.344,0.0,41.906,72.0,70.0,1000.0,200.0,0.234,529.5,76.625,76.188,-0.002,71.875,69.688,55.344,56.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.221,516.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.331,5.82,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.5,538.5,303.5,524.0,531.5,519.5,0.006,5.715,0.0,15.832,1.181,0.337,-0.001,0.0,-0.0,-0.0
8282007,1523,1.0,1.0,1.0,1.0,100.0,51.607,40.0,40.0,40.0,1.0,1.0,1186.179,337.237,-0.005,11.209,0.0,80.0,55.0,1.4,1812.5,1869.833,1995.073,343.165,54.983,76.164,71.958,75.96,52.059,1.379,2.319,0.337,71.608,57.243,90.502,48.9,91.355,91.684,89.155,82.759,97.194,36.004,55.911,46.142,-10.852,110.0,110.0,71.0,70.813,56.0,56.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.098,195.5,69.063,68.688,-0.026,72.563,71.0,56.313,57.063,0.0,51.25,72.0,70.0,1000.0,200.0,0.292,591.5,77.375,76.813,0.0,72.063,72.313,56.0,56.344,0.0,43.406,72.0,70.0,1000.0,200.0,0.228,523.5,76.625,76.063,-0.002,71.875,69.688,55.344,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.22,515.0,75.75,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.333,5.823,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,520.5,523.0,538.5,303.25,524.0,531.5,519.5,0.006,5.708,0.0,15.781,1.186,0.337,-0.001,0.0,-0.0,-0.001
8282007,1524,1.0,1.0,1.0,1.0,100.0,51.731,40.0,40.0,40.0,1.0,1.0,1185.008,339.578,-0.005,11.18,0.0,80.0,55.0,1.4,1812.5,1858.319,1995.073,343.165,55.09,76.164,71.849,75.96,52.168,1.383,2.344,0.33,71.698,57.281,90.502,48.956,91.355,91.684,89.081,82.759,97.12,35.931,56.015,46.288,-10.852,110.0,110.0,71.0,71.063,56.0,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.106,201.625,69.063,68.688,-0.026,72.188,71.188,56.313,57.063,0.0,50.875,72.0,70.0,1000.0,200.0,0.288,587.5,77.25,76.938,0.0,72.063,72.188,56.0,56.344,0.0,43.156,72.0,70.0,1000.0,200.0,0.243,541.0,76.625,76.063,-0.002,72.0,69.688,55.344,56.406,0.0,46.125,72.0,70.0,1000.0,200.0,0.212,501.75,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.333,5.822,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,521.0,522.5,538.5,303.5,524.5,531.0,519.5,0.006,5.765,0.0,16.081,1.185,0.34,-0.001,0.0,-0.0,-0.0
8282007,1525,1.0,1.0,1.0,1.0,100.0,51.832,40.0,40.0,40.0,1.0,1.0,1172.128,337.237,-0.005,11.062,0.0,80.0,55.0,1.4,1828.875,1843.938,1978.379,334.563,55.09,76.271,72.066,75.96,52.059,1.391,2.33,0.33,71.693,57.368,90.391,49.069,91.355,91.684,89.081,82.759,97.12,35.859,56.015,46.215,-10.852,110.0,110.0,71.063,70.875,55.906,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.108,207.125,69.063,68.688,-0.026,72.188,71.625,56.313,56.938,0.0,51.344,72.0,70.0,1000.0,200.0,0.281,579.0,77.25,76.813,0.0,72.063,72.313,56.0,56.344,0.0,43.469,72.0,70.0,1000.0,200.0,0.228,523.5,76.625,76.063,-0.002,72.0,69.813,55.438,56.406,0.0,46.125,72.0,70.0,1000.0,200.0,0.216,507.0,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.334,5.825,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,523.0,538.5,303.25,525.0,531.0,519.5,0.006,5.684,0.0,15.91,1.172,0.337,-0.001,0.0,-0.0,-0.0
8282007,1526,1.0,1.0,1.0,1.0,100.0,51.919,40.0,40.0,40.0,1.0,1.0,1175.641,340.749,-0.005,11.106,0.0,80.0,55.0,1.4,1814.25,1851.127,1993.218,335.997,55.09,76.164,71.958,75.851,52.059,1.398,2.344,0.337,71.705,57.345,90.419,48.984,91.355,91.684,88.934,82.653,96.972,35.713,55.911,46.069,-10.867,110.0,110.0,71.0,71.0,56.0,56.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.098,195.375,69.063,68.688,-0.026,72.188,71.063,56.313,57.063,0.0,50.656,72.0,70.0,1000.0,200.0,0.294,595.5,77.375,76.813,0.0,71.938,72.313,56.0,56.344,0.0,43.094,72.0,70.0,1000.0,200.0,0.229,522.5,76.625,76.063,-0.002,72.0,69.813,55.438,56.531,0.0,46.313,72.0,70.0,1000.0,200.0,0.214,505.0,75.75,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.331,5.825,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,521.0,523.0,538.0,303.25,524.5,531.0,519.5,0.006,5.694,0.0,15.974,1.176,0.341,-0.001,0.0,-0.0,-0.001
8282007,1527,1.0,1.0,1.0,1.0,100.0,52.028,40.0,40.0,40.0,1.0,1.0,1168.615,337.237,-0.005,11.121,0.0,80.0,55.0,1.4,1822.75,1843.938,1985.798,337.43,55.09,76.164,71.958,75.851,52.059,1.402,2.291,0.334,71.752,57.356,90.585,48.928,91.355,91.791,88.934,82.653,96.972,35.786,56.015,46.215,-10.867,110.0,110.0,71.063,70.875,55.906,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.108,203.75,69.063,68.688,-0.026,72.188,71.313,56.313,56.938,0.0,51.938,72.0,70.0,1000.0,200.0,0.285,583.5,77.25,76.813,0.0,72.0,72.188,56.0,56.344,0.0,42.781,72.0,70.0,1000.0,200.0,0.231,524.0,76.625,76.063,-0.002,72.0,69.813,55.438,56.406,0.0,46.719,72.0,70.0,1000.0,200.0,0.211,501.75,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.325,5.815,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,521.0,523.0,538.5,303.5,525.0,531.0,519.5,0.006,5.733,0.0,16.108,1.169,0.337,-0.001,0.0,-0.0,-0.0
8282007,1528,1.0,1.0,1.0,1.0,100.0,52.408,40.0,40.0,40.0,1.0,1.0,1193.205,340.749,-0.005,11.076,0.0,80.0,55.0,1.4,1822.75,1865.514,1989.508,335.997,55.09,76.164,71.958,75.851,51.95,1.375,2.33,0.319,71.767,57.409,90.335,48.956,91.614,91.898,88.786,82.866,96.899,35.859,56.015,46.215,-10.852,110.0,110.0,71.063,70.813,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.098,195.0,69.063,68.813,-0.026,72.563,70.875,56.313,56.938,0.0,51.375,72.0,70.0,1000.0,200.0,0.298,597.0,77.375,76.813,0.0,71.938,72.313,56.0,56.344,0.0,42.906,72.0,70.0,1000.0,200.0,0.239,533.5,76.625,76.188,-0.002,72.0,69.688,55.438,56.25,0.0,46.344,72.0,70.0,1000.0,200.0,0.211,506.5,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.327,5.825,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,523.0,538.0,303.5,525.0,531.0,519.5,0.007,5.691,0.0,15.93,1.193,0.341,-0.001,0.0,-0.0,-0.0
8282007,1529,1.0,1.0,1.0,1.0,100.0,52.534,40.0,40.0,40.0,1.0,1.0,1186.179,341.92,-0.005,11.091,0.0,80.0,55.0,1.4,1827.0,1854.003,1993.218,331.696,55.196,76.164,71.958,75.96,51.95,1.41,2.365,0.315,71.802,57.483,90.196,49.069,91.614,91.791,88.712,82.653,96.899,35.786,56.015,46.215,-10.852,110.0,110.0,71.063,70.688,56.0,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,200.625,69.063,68.688,-0.026,72.313,71.063,56.313,56.938,0.0,52.156,72.0,70.0,1000.0,200.0,0.289,586.5,77.25,76.813,0.0,72.0,72.188,56.0,56.375,0.0,42.438,72.0,70.0,1000.0,200.0,0.237,533.0,76.625,76.188,-0.002,72.0,69.813,55.344,56.406,0.0,46.75,72.0,70.0,1000.0,200.0,0.215,506.5,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.33,5.828,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,521.0,523.0,538.0,303.5,525.5,531.0,520.0,0.007,5.718,0.0,16.065,1.186,0.342,-0.001,0.0,-0.0,-0.0
8282007,1530,1.0,1.0,1.0,1.0,100.0,52.196,40.0,40.0,40.0,1.0,1.0,1193.205,341.92,-0.005,11.106,0.0,80.0,55.0,1.4,1823.25,1858.319,1996.928,338.864,55.09,76.164,71.849,75.851,51.95,1.402,2.362,0.326,71.797,57.438,90.14,48.984,91.614,91.791,88.786,82.547,96.825,35.859,55.806,46.215,-10.867,110.0,110.0,71.063,70.688,55.906,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,195.75,69.063,68.688,-0.026,72.125,71.063,56.313,56.938,0.0,50.906,72.0,70.0,1000.0,200.0,0.303,598.5,77.25,76.813,0.0,71.813,72.313,56.0,56.344,0.0,42.531,72.0,70.0,1000.0,200.0,0.233,532.0,76.625,76.063,-0.002,71.875,70.0,55.344,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.213,505.75,75.75,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.24,6.342,5.835,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,523.0,538.0,303.5,524.5,531.5,519.5,0.006,5.766,0.0,15.973,1.193,0.342,-0.001,0.0,-0.0,-0.001
8282007,1531,1.0,1.0,1.0,1.0,100.0,52.205,40.0,40.0,40.0,1.0,1.0,1169.786,339.578,-0.005,11.076,0.0,80.0,55.0,1.4,1830.375,1833.88,1993.218,331.696,54.983,76.056,71.958,75.851,51.95,1.383,2.358,0.323,71.797,57.437,89.946,49.041,91.614,91.791,88.565,82.547,96.751,35.786,55.701,46.142,-10.852,110.0,110.0,71.0,70.875,55.906,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.102,199.375,69.063,68.688,-0.026,72.125,71.625,56.313,56.938,0.0,51.344,72.0,70.0,1000.0,200.0,0.292,591.5,77.375,76.813,0.0,72.0,72.188,55.875,56.344,0.0,42.688,72.0,70.0,1000.0,200.0,0.229,523.5,76.625,76.188,-0.002,72.0,69.625,55.344,56.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.215,507.0,75.75,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.342,5.834,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,523.0,538.0,303.5,525.0,531.0,519.5,0.007,5.76,0.0,15.931,1.17,0.34,-0.001,0.0,-0.0,-0.0
