DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1532,1.0,1.0,1.0,1.0,100.0,51.914,40.0,40.0,40.0,1.0,1.0,1182.666,340.749,-0.005,11.18,0.0,80.0,55.0,1.4,1821.25,1852.565,1991.362,327.396,54.876,76.164,71.849,75.851,51.732,1.383,2.383,0.308,71.797,57.437,89.946,48.928,91.614,91.791,88.565,82.547,96.751,35.859,55.596,46.142,-10.852,110.0,110.0,71.0,70.875,56.0,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.098,195.625,69.063,68.688,-0.026,72.125,71.313,56.094,56.938,0.0,50.25,72.0,70.0,1000.0,200.0,0.294,593.0,77.375,76.813,0.0,72.0,72.188,55.875,56.344,0.0,42.25,72.0,70.0,1000.0,200.0,0.239,536.5,76.625,76.188,-0.002,72.063,69.813,55.281,56.25,0.0,45.656,72.0,70.0,1000.0,200.0,0.213,505.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.344,5.834,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,523.0,538.5,303.5,524.5,531.0,519.5,0.007,5.825,0.0,15.966,1.183,0.341,-0.001,0.0,-0.0,-0.001
8282007,1533,1.0,1.0,1.0,1.0,100.0,51.81,40.0,40.0,40.0,1.0,1.0,1163.931,338.408,-0.005,11.076,0.0,80.0,55.0,1.4,1821.25,1825.264,1987.653,324.53,54.983,76.164,71.958,75.96,51.841,1.421,2.348,0.334,71.789,57.438,89.89,48.843,91.141,91.898,88.639,82.334,96.751,35.859,55.701,46.215,-10.852,110.0,110.0,71.063,71.0,55.813,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.102,198.875,69.063,68.813,-0.026,72.313,71.5,56.094,56.938,0.0,51.813,72.0,70.0,1000.0,200.0,0.293,591.5,77.375,76.813,0.0,71.938,72.188,55.875,56.344,0.0,42.438,72.0,70.0,1000.0,200.0,0.216,512.0,76.625,76.188,-0.002,72.0,69.813,55.281,56.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.215,508.0,75.813,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.345,5.837,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,521.5,523.0,538.5,303.5,525.0,531.0,519.5,0.006,5.781,0.0,15.93,1.164,0.338,-0.001,0.0,-0.0,-0.0
8282007,1534,1.0,1.0,1.0,1.0,100.0,51.652,40.0,40.0,40.0,1.0,1.0,1200.23,341.92,-0.005,11.15,0.0,80.0,55.0,1.4,1814.625,1865.514,2008.06,341.731,54.876,76.056,71.958,75.851,51.732,1.383,2.34,0.304,71.826,57.44,90.14,48.872,91.141,91.791,88.565,82.44,96.677,35.931,55.596,46.142,-10.867,110.0,110.0,71.0,70.813,55.906,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.098,195.25,69.063,68.688,-0.026,72.188,71.625,56.094,56.938,0.0,50.531,72.0,70.0,1000.0,200.0,0.305,605.0,77.25,76.813,0.0,72.063,72.188,55.875,56.344,0.0,42.219,72.0,70.0,1000.0,200.0,0.236,533.5,76.625,76.063,-0.002,71.875,69.688,55.281,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.214,505.25,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.344,5.832,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,521.5,523.0,538.0,303.5,525.0,531.0,519.5,0.007,5.79,0.0,15.812,1.2,0.342,-0.001,0.0,-0.0,-0.001
8282007,1535,1.0,1.0,1.0,1.0,100.0,51.812,40.0,40.0,40.0,1.0,1.0,1193.205,341.92,-0.005,11.15,0.0,80.0,55.0,1.4,1838.125,1864.075,2011.772,331.696,54.876,76.164,71.958,75.851,51.732,1.372,2.358,0.33,71.827,57.445,90.113,48.787,91.141,91.791,88.491,82.44,96.677,35.931,55.701,46.142,-10.852,110.0,110.0,71.063,70.688,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,198.0,69.063,68.688,-0.026,72.188,71.188,56.094,56.938,0.0,51.063,72.0,70.0,1000.0,200.0,0.3,602.5,77.375,76.813,0.0,72.25,72.188,55.875,56.219,0.0,42.156,72.0,70.0,1000.0,200.0,0.238,535.0,76.625,76.188,-0.002,72.063,69.688,55.281,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.213,504.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.231,6.341,5.831,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,523.5,538.0,303.5,525.0,531.0,519.5,0.007,5.759,0.0,15.812,1.193,0.342,-0.001,0.0,-0.0,-0.001
8282007,1536,1.0,1.0,1.0,1.0,100.0,51.451,40.0,40.0,40.0,1.0,1.0,1181.495,340.749,-0.005,11.135,0.0,80.0,55.0,1.4,1831.625,1865.514,1996.928,341.731,54.876,76.271,72.066,75.96,51.841,1.398,2.344,0.33,71.828,57.465,90.168,48.9,91.141,91.791,88.417,82.653,96.603,35.786,55.701,46.142,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,204.25,69.063,68.688,-0.026,72.188,71.188,56.094,56.844,0.0,51.875,72.0,70.0,1000.0,200.0,0.299,595.5,77.375,76.813,0.0,72.063,72.188,55.875,56.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.238,530.5,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,46.344,72.0,70.0,1000.0,200.0,0.212,505.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.238,6.347,5.837,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.0,523.0,538.0,303.5,524.5,531.0,520.0,0.007,5.79,0.0,16.015,1.181,0.341,-0.001,0.0,-0.0,-0.001
8282007,1537,1.0,1.0,1.0,1.0,100.0,51.363,40.0,40.0,40.0,1.0,1.0,1193.205,341.92,-0.005,11.076,0.0,80.0,55.0,1.4,1820.875,1869.833,1996.928,346.032,54.876,76.164,71.849,75.96,51.841,1.383,2.365,0.319,71.89,57.463,90.224,48.815,91.141,92.005,88.417,82.334,96.529,35.786,55.701,46.142,-10.852,110.0,110.0,71.0,70.875,55.813,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,195.75,69.0,68.625,-0.026,72.313,71.313,56.094,56.844,0.0,52.75,72.0,70.0,1000.0,200.0,0.293,596.5,77.25,76.813,0.0,72.063,71.938,55.875,56.219,0.0,42.344,72.0,70.0,1000.0,200.0,0.241,537.0,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.211,503.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.339,5.83,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,523.0,538.0,303.5,525.0,531.5,519.5,0.007,5.76,0.0,15.931,1.193,0.342,-0.001,0.0,-0.0,-0.001
8282007,1538,1.0,1.0,1.0,1.0,100.0,51.307,40.0,40.0,40.0,1.0,1.0,1196.718,341.92,-0.005,11.18,0.0,80.0,55.0,1.4,1820.875,1862.636,1996.928,334.563,54.876,76.164,71.958,75.851,51.841,1.391,2.348,0.326,71.879,57.492,90.279,48.843,90.908,92.112,88.27,82.334,96.529,35.786,55.806,46.142,-10.852,110.0,110.0,71.0,70.688,55.906,56.469,0.0,34.406,72.0,70.0,1000.0,200.0,0.11,205.625,69.0,68.688,-0.026,72.188,71.313,56.094,56.844,0.0,52.719,72.0,70.0,1000.0,200.0,0.298,600.0,77.375,76.813,0.0,71.688,72.313,55.875,56.219,0.0,44.281,72.0,70.0,1000.0,200.0,0.23,524.5,76.625,76.188,-0.002,71.875,69.813,55.281,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.212,503.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.342,5.825,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,523.0,538.5,303.25,525.0,531.0,519.5,0.007,5.783,0.0,16.08,1.197,0.342,-0.001,0.0,-0.0,-0.001
8282007,1539,1.0,1.0,1.0,1.0,100.0,51.737,40.0,40.0,40.0,1.0,1.0,1190.863,340.749,-0.005,11.121,0.0,80.0,55.0,1.4,1831.0,1838.189,1995.073,337.43,54.983,76.271,71.849,75.96,51.95,1.398,2.358,0.312,71.937,57.595,90.307,48.815,90.908,92.219,88.344,82.334,96.529,35.859,55.806,46.215,-10.867,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.25,69.063,68.625,-0.026,72.188,71.0,56.094,56.844,0.0,52.531,72.0,70.0,1000.0,200.0,0.313,610.5,77.375,76.813,0.0,71.938,72.063,55.875,56.219,0.0,42.469,72.0,70.0,1000.0,200.0,0.219,514.5,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.213,505.75,75.75,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.823,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.0,523.0,538.5,303.5,525.0,531.0,520.0,0.007,5.774,0.0,15.995,1.191,0.341,-0.002,0.0,-0.0,-0.001
8282007,1540,1.0,1.0,1.0,1.0,100.0,51.494,40.0,40.0,40.0,1.0,1.0,1210.769,339.578,-0.005,11.017,0.0,80.0,55.0,1.4,1838.125,1878.475,2008.06,351.768,54.983,76.164,71.849,75.96,52.059,1.402,2.358,0.341,71.947,57.558,90.224,48.843,90.908,92.219,88.196,82.334,96.529,35.786,55.806,46.215,-10.867,110.0,110.0,71.063,71.0,55.906,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.109,204.375,69.063,68.688,-0.026,72.313,71.0,56.094,56.844,0.0,53.438,72.0,70.0,1000.0,200.0,0.309,609.0,77.25,76.938,0.0,72.0,72.5,55.875,56.219,0.0,42.781,72.0,70.0,1000.0,200.0,0.227,521.0,76.625,76.063,-0.002,72.0,69.625,55.344,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.211,503.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.341,5.828,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.0,523.0,538.5,303.5,525.5,531.5,519.5,0.007,5.739,0.0,15.957,1.211,0.34,-0.001,0.0,-0.0,-0.001
8282007,1541,1.0,1.0,1.0,1.0,100.0,51.516,40.0,40.0,40.0,1.0,1.0,1200.23,344.262,-0.005,11.224,0.0,80.0,55.0,1.4,1838.125,1864.075,2009.916,334.563,54.983,76.164,71.849,75.851,51.95,1.402,2.365,0.301,71.939,57.55,90.168,48.872,90.908,91.898,88.196,82.334,96.455,35.786,55.806,46.142,-10.867,110.0,110.0,71.188,70.688,55.906,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,195.875,69.063,68.688,-0.026,72.188,71.188,56.094,56.938,0.0,54.188,72.0,70.0,1000.0,200.0,0.31,609.0,77.25,76.813,0.0,72.0,72.188,55.875,56.219,0.0,41.75,72.0,70.0,1000.0,200.0,0.228,523.0,76.625,76.188,-0.002,72.0,69.813,55.344,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.212,504.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.334,5.825,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.5,523.5,538.5,303.5,525.0,531.5,520.0,0.007,5.806,0.0,16.143,1.2,0.344,-0.001,0.0,-0.0,-0.001
8282007,1542,1.0,1.0,1.0,1.0,100.0,51.786,40.0,40.0,40.0,1.0,1.0,1214.282,344.262,-0.005,11.076,0.0,80.0,55.0,1.4,1844.5,1891.447,2011.772,348.9,55.09,76.164,71.849,75.851,52.059,1.379,2.39,0.304,72.015,57.611,90.613,48.956,90.908,91.791,88.196,82.227,96.455,35.931,55.911,46.288,-10.852,110.0,110.0,71.0,70.875,55.906,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,200.0,69.063,68.688,-0.026,72.563,70.875,56.094,56.844,0.0,53.031,72.0,70.0,1000.0,200.0,0.322,622.0,77.25,76.813,0.0,71.938,72.063,55.875,56.344,0.0,42.469,72.0,70.0,1000.0,200.0,0.233,531.0,76.625,76.063,-0.002,71.875,69.813,55.344,56.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.211,502.5,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.341,5.834,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.0,523.5,538.5,303.5,524.5,531.5,519.5,0.007,5.741,0.0,15.931,1.214,0.344,-0.001,0.0,-0.0,-0.001
8282007,1543,1.0,1.0,1.0,1.0,100.0,52.136,40.0,40.0,40.0,1.0,1.0,1210.769,346.604,-0.005,11.18,0.0,80.0,55.0,1.4,1846.75,1878.475,2019.195,358.939,55.196,76.164,71.849,75.851,52.059,1.406,2.362,0.315,72.041,57.608,90.446,48.956,91.316,91.791,88.049,82.227,96.382,35.786,56.12,46.288,-10.852,110.0,110.0,71.0,70.875,55.906,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.103,202.125,69.063,68.688,-0.026,72.313,70.688,56.313,56.844,0.0,55.0,72.0,70.0,1000.0,200.0,0.326,625.0,77.25,76.813,0.0,72.0,72.188,56.0,56.344,0.0,42.813,72.0,70.0,1000.0,200.0,0.225,517.5,76.625,76.188,-0.002,71.875,70.0,55.438,56.406,0.0,46.156,72.0,70.0,1000.0,200.0,0.211,503.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.347,5.835,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.5,523.5,538.5,303.5,524.5,531.5,520.0,0.007,5.774,0.0,16.307,1.211,0.347,-0.001,0.0,-0.0,-0.001
8282007,1544,1.0,1.0,1.0,1.0,100.0,52.246,40.0,40.0,40.0,1.0,1.0,1211.94,344.262,-0.005,11.121,0.0,80.0,55.0,1.4,1846.75,1887.121,2021.052,350.334,55.196,76.164,71.849,75.851,52.168,1.372,2.362,0.33,72.097,57.683,90.419,49.041,91.316,91.898,87.975,82.014,96.308,35.786,55.911,46.288,-10.852,110.0,110.0,71.0,70.875,56.219,56.688,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.5,69.063,68.688,-0.026,72.563,70.875,56.313,56.844,0.0,54.406,72.0,70.0,1000.0,200.0,0.338,636.5,77.25,76.813,0.0,72.063,72.188,56.0,56.344,0.0,43.375,72.0,70.0,1000.0,200.0,0.221,515.0,76.625,76.188,-0.002,72.0,69.813,55.344,56.406,0.0,46.031,72.0,70.0,1000.0,200.0,0.212,504.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.342,5.828,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,523.5,538.5,303.5,526.0,531.0,519.5,0.007,5.803,0.0,16.221,1.212,0.344,-0.001,0.0,-0.0,-0.001
8282007,1545,1.0,1.0,1.0,1.0,100.0,52.665,40.0,40.0,40.0,1.0,1.0,1225.992,348.946,-0.005,11.18,0.0,80.0,55.0,1.4,1851.625,1905.873,2022.908,354.636,55.303,76.164,71.849,75.851,52.277,1.372,2.372,0.323,72.183,57.711,90.419,49.097,91.316,92.112,87.975,82.227,96.308,35.859,55.911,46.36,-10.852,110.0,110.0,71.0,70.813,56.0,56.688,0.0,34.344,72.0,70.0,1000.0,200.0,0.109,205.875,69.0,68.688,-0.026,72.563,71.188,56.313,56.844,0.0,55.344,72.0,70.0,1000.0,200.0,0.337,635.5,77.25,76.813,0.0,71.938,72.188,56.0,56.344,0.0,42.75,72.0,70.0,1000.0,200.0,0.236,531.5,76.625,76.063,-0.002,72.0,70.125,55.438,56.406,0.0,46.281,72.0,70.0,1000.0,200.0,0.21,502.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.341,5.83,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,522.5,523.5,538.5,303.5,525.5,531.0,519.5,0.007,5.855,0.0,16.305,1.226,0.349,-0.001,0.0,-0.0,-0.001
8282007,1546,1.0,1.0,1.0,1.0,100.0,52.91,40.0,40.0,40.0,1.0,1.0,1211.94,347.775,-0.005,11.091,0.0,80.0,55.0,1.4,1866.875,1879.916,2024.764,347.466,55.303,76.164,71.849,75.96,52.277,1.383,2.401,0.334,72.16,57.757,90.057,49.181,91.316,92.219,88.049,82.121,96.308,35.931,55.911,46.506,-10.852,110.0,110.0,71.0,71.0,56.219,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,195.375,69.063,68.688,-0.026,72.625,70.875,56.313,56.938,0.0,56.031,72.0,70.0,1000.0,200.0,0.341,639.0,77.375,76.813,0.0,71.813,72.063,56.094,56.344,0.0,43.406,72.0,70.0,1000.0,200.0,0.222,516.0,76.625,76.063,-0.002,72.0,69.813,55.438,56.406,0.0,45.688,72.0,70.0,1000.0,200.0,0.214,505.5,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.337,5.828,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,522.5,523.5,538.5,303.5,526.0,531.0,520.0,0.007,5.87,0.0,16.289,1.212,0.348,-0.001,0.0,-0.0,-0.001
8282007,1547,1.0,1.0,1.0,1.0,100.0,52.644,40.0,40.0,40.0,1.0,1.0,1222.479,345.433,-0.005,11.135,0.0,80.0,55.0,1.4,1876.625,1890.005,2021.052,344.599,55.09,76.271,71.958,75.96,51.95,1.387,2.355,0.33,72.23,57.779,90.14,49.153,91.316,91.898,87.827,82.121,96.234,35.859,55.911,46.433,-10.852,110.0,110.0,71.063,70.688,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.105,200.875,69.0,68.688,-0.026,72.563,71.063,56.313,56.938,0.0,56.438,72.0,70.0,1000.0,200.0,0.352,650.5,77.25,76.813,0.0,71.813,72.438,56.0,56.344,0.0,42.938,72.0,70.0,1000.0,200.0,0.219,511.25,76.813,76.188,-0.002,71.875,70.0,55.438,56.406,0.0,45.813,72.0,70.0,1000.0,200.0,0.211,503.5,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.334,5.822,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,522.5,523.5,538.5,303.25,526.5,531.5,520.0,0.007,5.872,0.0,16.352,1.222,0.345,-0.001,0.0,-0.0,-0.001
8282007,1548,1.0,1.0,1.0,1.0,100.0,52.735,40.0,40.0,40.0,1.0,1.0,1216.624,345.433,-0.005,11.076,0.0,80.0,55.0,1.4,1876.625,1894.331,2024.764,353.202,55.09,76.164,71.849,75.851,52.059,1.394,2.372,0.334,72.224,57.795,90.001,49.153,91.316,91.898,87.827,82.121,96.234,35.931,55.806,46.36,-10.852,110.0,110.0,71.0,71.0,56.0,56.688,0.0,34.875,72.0,70.0,1000.0,200.0,0.104,203.625,69.0,68.688,-0.026,72.313,70.875,56.313,56.844,0.0,56.031,72.0,70.0,1000.0,200.0,0.358,655.0,77.25,76.813,0.0,71.813,72.313,56.0,56.344,0.0,41.625,72.0,70.0,1000.0,200.0,0.207,498.5,76.625,76.188,-0.002,71.875,69.688,55.438,56.406,0.0,44.875,72.0,70.0,1000.0,200.0,0.213,503.5,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.334,5.83,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.5,303.5,526.0,531.0,519.5,0.007,5.812,0.0,16.042,1.217,0.345,-0.001,0.0,-0.0,-0.001
8282007,1549,1.0,1.0,1.0,1.0,100.0,52.833,40.0,40.0,40.0,1.0,1.0,1242.385,346.604,-0.005,11.135,0.0,80.0,55.0,1.4,1858.125,1911.647,2030.333,358.939,55.09,76.164,71.849,75.851,51.95,1.372,2.379,0.323,72.311,57.776,90.085,49.153,91.167,91.684,87.754,82.014,96.16,35.931,55.701,46.36,-10.852,110.0,110.0,71.0,70.875,56.0,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,195.5,69.0,68.688,-0.026,72.313,70.563,56.094,56.844,0.0,55.094,72.0,70.0,1000.0,200.0,0.354,653.0,77.25,76.813,0.0,71.688,72.313,56.0,56.375,0.0,40.969,72.0,70.0,1000.0,200.0,0.223,517.5,76.813,76.188,-0.002,72.0,70.125,55.438,56.531,0.0,44.813,72.0,70.0,1000.0,200.0,0.213,502.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.334,5.827,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.0,303.5,526.5,531.0,519.5,0.007,5.874,0.0,16.128,1.242,0.347,-0.001,0.0,-0.0,-0.001
8282007,1550,1.0,1.0,1.0,1.0,100.0,52.669,40.0,40.0,40.0,1.0,1.0,1248.24,351.288,-0.005,11.135,0.0,80.0,55.0,1.4,1853.25,1926.092,2032.189,363.242,54.983,76.056,71.849,75.851,52.059,1.364,2.372,0.334,72.403,57.841,90.14,49.209,91.167,91.684,87.68,82.014,96.16,35.931,55.491,46.288,-10.867,110.0,110.0,71.0,70.688,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.105,203.625,69.063,68.688,-0.026,72.563,71.0,56.094,56.844,0.0,56.469,72.0,70.0,1000.0,200.0,0.361,658.5,77.25,76.813,0.0,71.938,72.188,55.875,56.344,0.0,41.781,72.0,70.0,1000.0,200.0,0.219,514.0,76.625,76.188,-0.002,71.875,69.813,55.344,56.406,0.0,45.125,72.0,70.0,1000.0,200.0,0.213,505.75,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.334,5.827,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.5,303.5,526.5,531.0,520.0,0.007,5.896,0.0,16.016,1.248,0.351,-0.001,0.0,-0.0,-0.001
8282007,1551,1.0,1.0,1.0,1.0,100.0,52.999,40.0,40.0,40.0,1.0,1.0,1236.53,351.288,-0.005,11.15,0.0,80.0,55.0,1.4,1853.25,1913.091,2026.62,354.636,55.09,76.056,71.741,75.96,52.059,1.383,2.387,0.33,72.385,57.962,89.974,49.153,91.167,91.576,87.754,82.014,96.086,35.859,55.701,46.433,-10.852,110.0,110.0,71.0,71.313,56.0,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.102,197.875,69.063,68.625,-0.026,72.313,71.0,56.094,56.844,0.0,56.625,72.0,70.0,1000.0,200.0,0.352,649.5,77.25,76.813,0.0,72.0,72.063,56.0,56.344,0.0,42.219,72.0,70.0,1000.0,200.0,0.218,514.0,76.625,76.188,-0.002,71.875,69.813,55.344,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.209,503.25,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.336,5.828,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.0,523.5,538.0,303.5,527.0,531.0,520.0,0.007,5.942,0.0,16.374,1.237,0.351,-0.002,0.0,-0.0,-0.001
8282007,1552,1.0,1.0,1.0,1.0,100.0,52.875,40.0,40.0,40.0,1.0,1.0,1230.675,348.946,-0.005,11.15,0.0,80.0,55.0,1.4,1881.875,1908.76,2028.476,351.768,54.983,76.056,71.849,75.96,52.059,1.364,2.39,0.319,72.432,57.922,90.196,49.209,91.167,91.576,87.68,82.014,96.086,35.859,55.596,46.433,-10.867,110.0,110.0,71.0,70.813,56.0,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.102,202.125,69.0,68.688,-0.026,72.563,71.0,56.094,56.844,0.0,55.969,72.0,70.0,1000.0,200.0,0.362,656.5,77.25,76.938,0.0,72.063,72.063,56.0,56.375,0.0,41.594,72.0,70.0,1000.0,200.0,0.228,522.5,76.625,76.188,-0.002,72.0,69.813,55.438,56.406,0.0,45.438,72.0,70.0,1000.0,200.0,0.213,507.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.341,5.831,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,522.5,523.5,538.0,303.5,526.0,531.0,520.0,0.007,5.974,0.0,16.374,1.231,0.349,-0.001,0.0,-0.0,-0.001
8282007,1553,1.0,1.0,1.0,1.0,100.0,53.215,40.0,40.0,40.0,1.0,1.0,1223.65,348.946,-0.005,11.15,0.0,80.0,55.0,1.4,1881.875,1875.594,2024.764,344.599,55.09,76.056,71.741,75.851,52.386,1.383,2.387,0.337,72.412,57.968,89.974,49.209,91.167,91.684,87.606,82.014,96.012,35.931,55.701,46.506,-10.852,110.0,110.0,71.063,71.313,56.0,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,198.0,69.063,68.688,-0.026,72.313,71.063,56.094,56.844,0.0,55.125,72.0,70.0,1000.0,200.0,0.373,665.5,77.188,76.813,0.0,72.063,72.188,56.0,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.214,508.5,76.625,76.188,-0.002,72.0,69.688,55.438,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.209,502.0,75.938,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.344,5.83,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,523.5,538.0,303.5,526.5,531.0,520.0,0.008,5.964,0.0,16.375,1.224,0.349,-0.001,0.0,-0.0,-0.0
8282007,1554,1.0,1.0,1.0,1.0,100.0,53.285,40.0,40.0,40.0,1.0,1.0,1236.53,346.604,-0.005,11.135,0.0,80.0,55.0,1.4,1874.375,1907.316,2030.333,353.202,55.09,76.056,71.741,75.741,51.841,1.391,2.394,0.334,72.421,57.936,89.918,49.209,91.42,91.576,87.532,81.908,95.939,35.859,55.596,46.433,-10.867,110.0,110.0,71.0,70.875,56.0,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.101,201.5,69.063,68.688,-0.026,72.563,71.0,56.094,56.844,0.0,54.625,72.0,70.0,1000.0,200.0,0.375,672.0,77.25,76.813,0.0,72.063,72.188,55.875,56.344,0.0,42.469,72.0,70.0,1000.0,200.0,0.223,516.5,76.813,76.188,-0.002,72.0,70.0,55.344,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.205,496.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.341,5.83,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,523.5,538.5,303.5,526.0,531.0,520.0,0.007,5.966,0.0,16.352,1.237,0.347,-0.001,0.0,-0.0,-0.001
8282007,1555,1.0,1.0,1.0,1.0,100.0,53.062,40.0,40.0,40.0,1.0,1.0,1230.675,348.946,-0.005,11.194,0.0,80.0,55.0,1.4,1881.0,1913.091,2034.046,360.373,54.983,76.056,71.741,75.851,51.95,1.36,2.426,0.323,72.487,57.944,90.113,49.097,91.42,91.469,87.459,81.908,95.939,35.859,55.491,46.433,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.099,196.75,69.063,68.688,-0.026,72.563,70.875,56.094,56.844,0.0,55.969,72.0,70.0,1000.0,200.0,0.385,679.0,77.25,76.813,0.0,71.688,72.188,56.0,56.375,0.0,41.031,72.0,70.0,1000.0,200.0,0.22,514.0,76.625,76.188,-0.002,72.0,69.813,55.344,56.406,0.0,44.969,72.0,70.0,1000.0,200.0,0.21,501.75,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.333,5.828,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,523.5,538.0,303.5,527.0,531.0,519.5,0.008,6.029,0.0,16.439,1.231,0.349,-0.001,0.0,-0.0,-0.001
8282007,1556,1.0,1.0,1.0,1.0,100.0,53.044,40.0,40.0,40.0,1.0,1.0,1237.701,351.288,-0.005,11.165,0.0,80.0,55.0,1.4,1891.125,1908.76,2034.046,358.939,54.983,76.056,71.741,75.851,51.95,1.383,2.379,0.348,72.464,57.964,90.14,49.181,91.42,91.469,87.532,81.908,95.939,35.859,55.596,46.433,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.109,206.875,69.0,68.688,-0.026,72.563,71.063,56.094,56.844,0.0,57.531,72.0,70.0,1000.0,200.0,0.38,673.0,77.25,76.813,0.0,71.938,72.188,55.875,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.22,513.0,76.625,76.188,-0.002,72.0,69.688,55.344,56.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.211,502.25,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.344,5.834,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,523.5,538.5,303.25,526.0,531.0,520.0,0.007,5.982,0.0,16.396,1.238,0.351,-0.001,0.0,-0.0,-0.001
8282007,1557,1.0,1.0,1.0,1.0,100.0,53.054,40.0,40.0,40.0,1.0,1.0,1220.137,346.604,-0.005,11.076,0.0,80.0,55.0,1.4,1891.125,1898.658,2022.908,353.202,54.983,76.056,71.741,75.851,51.95,1.406,2.419,0.326,72.467,57.982,90.113,49.181,91.42,91.576,87.459,81.802,96.012,35.931,55.596,46.579,-10.867,110.0,110.0,71.0,70.813,55.906,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.097,195.875,69.0,68.625,-0.026,72.563,71.188,56.094,56.844,0.0,56.938,72.0,70.0,1000.0,200.0,0.377,671.0,77.375,76.813,0.0,71.938,72.063,56.0,56.344,0.0,41.313,72.0,70.0,1000.0,200.0,0.217,511.5,76.625,76.188,-0.002,71.875,69.813,55.344,56.406,0.0,44.844,72.0,70.0,1000.0,200.0,0.211,497.75,75.938,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.341,5.831,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,523.5,538.0,303.5,527.5,531.0,520.0,0.008,5.997,0.0,16.379,1.22,0.347,-0.001,0.0,-0.0,-0.0
8282007,1558,1.0,1.0,1.0,1.0,100.0,53.075,40.0,40.0,40.0,1.0,1.0,1243.556,348.946,-0.005,11.062,0.0,80.0,55.0,1.4,1875.0,1910.203,2032.189,361.807,54.983,76.056,71.741,75.741,51.95,1.379,2.408,0.315,72.493,57.999,90.224,49.181,91.42,91.576,87.385,81.802,95.865,35.931,55.596,46.506,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,198.0,69.0,68.688,-0.026,72.313,70.875,56.094,56.844,0.0,55.75,72.0,70.0,1000.0,200.0,0.391,685.0,77.25,76.813,0.0,72.0,72.063,55.875,56.344,0.0,41.594,72.0,70.0,1000.0,200.0,0.22,513.5,76.625,76.188,-0.002,71.875,70.0,55.438,56.531,0.0,44.531,72.0,70.0,1000.0,200.0,0.208,496.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.334,5.83,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,523.5,538.0,303.5,526.5,531.0,520.0,0.008,5.949,0.0,16.246,1.244,0.349,-0.001,0.0,-0.0,-0.001
8282007,1559,1.0,1.0,1.0,1.0,100.0,53.307,40.0,40.0,40.0,1.0,1.0,1251.753,352.459,-0.005,11.076,0.0,80.0,55.0,1.4,1881.5,1920.313,2039.616,356.07,54.983,76.056,71.741,75.851,51.95,1.383,2.404,0.323,72.496,57.985,90.307,49.209,91.588,91.684,87.311,81.802,95.865,35.859,55.596,46.433,-10.852,110.0,110.0,71.0,70.688,55.906,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.104,203.375,69.0,68.688,-0.026,72.313,71.0,56.094,56.781,0.0,56.906,72.0,70.0,1000.0,200.0,0.386,679.0,77.25,76.813,0.0,72.0,72.063,56.0,56.344,0.0,42.031,72.0,70.0,1000.0,200.0,0.221,514.0,76.625,76.188,-0.002,72.0,70.0,55.344,56.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.209,500.0,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.339,5.832,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,523.5,538.0,303.25,527.5,531.0,520.0,0.008,5.934,0.0,16.266,1.252,0.352,-0.001,0.0,-0.0,-0.001
8282007,1600,1.0,1.0,1.0,1.0,100.0,53.417,40.0,40.0,40.0,1.0,1.0,1234.188,346.604,-0.005,11.091,0.0,80.0,55.0,1.4,1904.75,1900.1,2028.476,357.505,55.09,76.164,71.741,75.851,52.059,1.402,2.394,0.341,72.505,58.006,90.446,49.209,91.588,91.791,87.237,81.802,95.865,35.859,56.015,46.579,-10.852,110.0,110.0,71.0,71.063,56.219,56.688,0.0,35.594,72.0,70.0,1000.0,200.0,0.1,197.5,69.063,68.625,-0.026,72.313,70.688,56.438,56.844,0.0,56.656,72.0,70.0,1000.0,200.0,0.391,684.5,77.25,76.688,0.0,72.063,72.063,56.0,56.344,0.0,41.531,72.0,70.0,1000.0,200.0,0.221,515.5,76.625,76.188,-0.002,72.0,69.813,55.438,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.205,493.0,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.334,5.825,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,523.5,538.0,303.5,526.5,531.0,520.0,0.008,5.899,0.0,16.512,1.234,0.347,-0.002,0.0,-0.0,-0.001
8282007,1601,1.0,1.0,1.0,1.0,100.0,53.797,40.0,40.0,40.0,1.0,1.0,1247.069,353.63,-0.005,11.106,0.0,80.0,55.0,1.4,1904.75,1933.32,2045.186,363.242,55.196,76.056,71.741,75.851,52.059,1.356,2.408,0.33,72.609,58.001,90.391,49.181,91.588,91.684,87.164,81.802,95.717,35.859,55.701,46.579,-10.867,110.0,110.0,71.063,70.688,56.0,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.106,205.125,69.0,68.625,-0.026,72.188,71.0,56.094,56.844,0.0,56.313,72.0,70.0,1000.0,200.0,0.387,682.5,77.25,76.813,0.0,72.063,72.188,56.0,56.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.234,528.0,76.625,76.063,-0.002,72.0,70.125,55.438,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,499.0,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.327,5.818,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,523.5,538.0,303.25,527.0,531.0,520.0,0.008,6.0,0.0,16.535,1.247,0.354,-0.001,0.0,-0.0,-0.001
8282007,1602,1.0,1.0,1.0,1.0,100.0,53.788,40.0,40.0,40.0,1.0,1.0,1249.411,350.117,-0.005,11.106,0.0,80.0,55.0,1.4,1914.625,1921.757,2043.329,358.939,55.09,76.164,71.849,75.96,52.168,1.391,2.415,0.323,72.573,58.061,90.057,49.266,91.588,91.791,87.164,81.695,95.791,35.859,55.596,46.725,-10.867,110.0,110.0,71.0,70.688,56.0,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,195.625,69.0,68.688,-0.026,72.313,70.563,56.094,56.844,0.0,57.5,72.0,70.0,1000.0,200.0,0.404,695.5,77.25,76.813,0.0,72.0,71.938,56.0,56.375,0.0,41.969,72.0,70.0,1000.0,200.0,0.223,516.0,76.625,76.188,-0.002,72.0,70.0,55.438,56.531,0.0,45.344,72.0,70.0,1000.0,200.0,0.203,494.75,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.33,5.823,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,538.0,303.5,527.0,531.5,520.0,0.008,6.114,0.0,16.76,1.249,0.35,-0.001,0.0,-0.0,-0.001
8282007,1603,1.0,1.0,1.0,1.0,100.0,53.935,40.0,40.0,40.0,1.0,1.0,1244.727,348.946,-0.005,11.15,0.0,80.0,55.0,1.4,1912.25,1890.005,2034.046,351.768,55.09,76.164,71.741,75.851,52.059,1.391,2.419,0.323,72.604,58.118,90.057,49.35,91.588,91.898,87.09,81.695,95.717,35.786,55.596,46.652,-10.852,110.0,110.0,71.063,70.688,56.0,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,200.0,69.063,68.688,-0.026,72.563,71.0,56.094,56.844,0.0,58.313,72.0,70.0,1000.0,200.0,0.388,682.5,77.25,76.813,0.0,71.938,72.188,56.0,56.375,0.0,41.813,72.0,70.0,1000.0,200.0,0.224,517.0,76.625,76.188,-0.002,72.0,69.813,55.438,56.406,0.0,45.625,72.0,70.0,1000.0,200.0,0.196,488.0,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.22,6.325,5.817,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,524.0,537.5,303.5,527.5,531.0,520.0,0.008,6.116,0.0,16.827,1.245,0.349,-0.001,0.0,-0.0,-0.001
8282007,1604,1.0,1.0,1.0,1.0,100.0,54.062,40.0,40.0,40.0,1.0,1.0,1264.633,352.459,-0.005,11.106,0.0,80.0,55.0,1.4,1898.0,1940.552,2048.9,364.676,55.09,76.164,71.741,75.851,51.95,1.379,2.387,0.326,72.655,58.101,89.974,49.238,91.342,92.005,87.09,81.802,95.717,35.786,55.386,46.579,-10.852,110.0,110.0,71.0,71.063,56.0,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.103,202.75,69.063,68.625,-0.026,72.313,71.063,56.094,56.781,0.0,58.281,72.0,70.0,1000.0,200.0,0.411,702.5,77.25,76.813,0.0,71.938,71.938,56.0,56.375,0.0,41.406,72.0,70.0,1000.0,200.0,0.22,514.0,76.625,76.188,-0.002,71.875,70.0,55.344,56.531,0.0,44.5,72.0,70.0,1000.0,200.0,0.208,499.5,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.325,5.818,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,523.5,537.5,303.25,527.5,531.0,520.0,0.008,6.116,0.0,16.648,1.265,0.352,-0.002,0.0,-0.0,-0.001
8282007,1605,1.0,1.0,1.0,1.0,100.0,54.181,40.0,40.0,40.0,1.0,1.0,1230.675,350.117,-0.005,11.062,0.0,80.0,55.0,1.4,1921.5,1891.447,2030.333,348.9,55.09,76.164,71.741,75.851,51.95,1.398,2.394,0.326,72.65,58.157,89.974,49.294,91.342,92.219,87.016,81.695,95.643,35.786,55.491,46.652,-10.852,110.0,110.0,71.063,70.875,55.906,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.101,198.0,69.0,68.688,-0.026,72.188,70.688,56.094,56.844,0.0,57.469,72.0,70.0,1000.0,200.0,0.41,699.5,77.25,76.813,0.0,72.0,71.938,56.0,56.375,0.0,42.063,72.0,70.0,1000.0,200.0,0.215,506.25,76.625,76.188,-0.002,72.0,70.0,55.438,56.406,0.0,45.938,72.0,70.0,1000.0,200.0,0.195,482.5,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.316,5.812,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,537.5,303.5,527.0,531.5,520.0,0.008,6.1,0.0,16.694,1.231,0.35,-0.001,0.0,-0.0,-0.001
8282007,1606,1.0,1.0,1.0,1.0,100.0,53.966,40.0,40.0,40.0,1.0,1.0,1262.291,348.946,-0.005,11.032,0.0,80.0,55.0,1.4,1921.5,1933.32,2047.043,361.807,54.983,76.164,71.741,75.851,51.95,1.372,2.419,0.319,72.712,58.119,89.807,49.181,91.342,92.327,87.016,81.589,95.643,35.786,55.386,46.652,-10.867,110.0,110.0,71.0,71.063,56.0,56.688,0.0,34.906,72.0,70.0,1000.0,200.0,0.104,203.875,69.063,68.625,-0.026,72.563,70.875,56.094,56.844,0.0,59.344,72.0,70.0,1000.0,200.0,0.398,689.0,77.25,76.813,0.0,72.063,72.063,56.0,56.375,0.0,42.094,72.0,70.0,1000.0,200.0,0.223,517.0,76.625,76.188,-0.002,72.0,69.688,55.344,56.406,0.0,44.344,72.0,70.0,1000.0,200.0,0.208,499.25,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.213,6.324,5.822,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.5,303.5,527.5,531.5,520.0,0.008,6.116,0.0,16.649,1.262,0.349,-0.002,0.0,-0.0,-0.001
8282007,1607,1.0,1.0,1.0,1.0,100.0,53.946,40.0,40.0,40.0,1.0,1.0,1261.12,355.972,-0.005,11.091,0.0,80.0,55.0,1.4,1909.75,1928.983,2041.473,356.07,54.983,76.164,71.849,75.851,51.841,1.391,2.426,0.334,72.746,58.218,89.473,49.209,91.342,92.219,87.016,81.589,95.569,35.786,55.281,46.579,-10.852,110.0,110.0,71.0,70.688,56.0,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.099,195.625,69.063,68.688,-0.026,72.563,70.688,56.0,56.781,0.0,59.156,72.0,70.0,1000.0,200.0,0.423,711.0,77.25,76.813,0.0,72.063,72.063,55.875,56.344,0.0,42.563,72.0,70.0,1000.0,200.0,0.214,509.5,76.625,76.188,-0.002,72.0,69.813,55.344,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.208,500.0,75.938,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.818,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,523.5,537.5,303.25,528.0,531.0,520.0,0.008,6.14,0.0,16.625,1.261,0.356,-0.001,0.0,-0.0,-0.0
8282007,1608,1.0,1.0,1.0,1.0,100.0,53.626,40.0,40.0,40.0,1.0,1.0,1262.291,352.459,-0.005,11.15,0.0,80.0,55.0,1.4,1913.625,1926.092,2041.473,356.07,54.876,76.164,71.741,75.851,51.841,1.394,2.415,0.319,72.788,58.201,89.779,49.153,91.342,92.327,86.869,81.589,95.496,35.786,55.281,46.579,-10.867,110.0,110.0,71.0,70.688,55.906,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.11,204.625,69.0,68.688,-0.026,72.313,71.0,56.0,56.781,0.0,60.438,72.0,70.0,1000.0,200.0,0.424,710.0,77.375,76.813,0.0,71.938,71.938,55.875,56.344,0.0,42.688,72.0,70.0,1000.0,200.0,0.212,504.5,76.813,76.188,-0.002,72.0,70.0,55.281,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.208,499.75,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.325,5.814,6.152,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,524.0,537.5,303.5,527.5,531.0,520.0,0.008,6.173,0.0,16.714,1.262,0.352,-0.001,0.0,-0.0,-0.001
8282007,1609,1.0,1.0,1.0,1.0,100.0,53.745,40.0,40.0,40.0,1.0,1.0,1283.368,355.972,-0.005,11.062,0.0,80.0,55.0,1.4,1920.875,1950.681,2061.901,373.283,54.983,76.164,71.741,75.851,51.841,1.36,2.387,0.323,72.858,58.23,89.779,49.181,91.342,92.327,86.942,81.482,95.496,35.859,55.386,46.579,-10.852,110.0,110.0,71.0,70.875,55.813,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.102,201.375,69.0,68.625,-0.026,72.313,70.563,56.0,56.781,0.0,61.406,72.0,70.0,1000.0,200.0,0.423,708.5,77.25,76.813,0.0,72.0,71.938,55.875,56.344,0.0,42.438,72.0,70.0,1000.0,200.0,0.221,515.0,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.206,497.25,75.813,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.32,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,537.0,303.5,528.0,531.5,520.0,0.008,6.073,0.0,16.469,1.283,0.356,-0.001,0.0,-0.0,-0.001
8282007,1610,1.0,1.0,1.0,1.0,100.0,53.426,40.0,40.0,40.0,1.0,1.0,1249.411,354.801,-0.005,11.15,0.0,80.0,55.0,1.4,1920.875,1911.647,2034.046,347.466,54.876,76.164,71.632,75.96,51.95,1.41,2.451,0.326,72.909,58.356,89.918,49.153,91.471,92.327,86.795,81.482,95.569,35.859,55.491,46.652,-10.852,110.0,110.0,71.063,70.688,55.906,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.102,198.5,69.063,68.625,-0.026,72.188,70.563,56.0,56.688,0.0,60.375,72.0,70.0,1000.0,200.0,0.423,711.0,77.188,76.813,0.0,71.813,71.938,55.875,56.219,0.0,41.5,72.0,70.0,1000.0,200.0,0.208,499.25,76.625,76.188,-0.002,71.875,69.813,55.281,56.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.197,484.5,75.938,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.2,6.316,5.81,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,523.5,537.0,303.5,528.5,531.0,520.0,0.008,6.13,0.0,16.713,1.249,0.355,-0.002,0.0,-0.0,-0.0
8282007,1611,1.0,1.0,1.0,1.0,100.0,53.376,40.0,40.0,40.0,1.0,1.0,1279.856,358.314,-0.005,11.076,0.0,80.0,55.0,1.4,1897.75,1953.577,2060.043,371.849,54.876,76.164,71.741,75.851,51.732,1.364,2.426,0.334,72.955,58.344,89.807,49.238,91.471,92.219,86.795,81.482,95.496,35.786,55.386,46.579,-10.867,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.099,199.5,69.063,68.688,-0.026,72.313,70.375,56.0,56.688,0.0,60.813,72.0,70.0,1000.0,200.0,0.425,715.0,77.25,76.813,0.0,71.938,71.938,55.875,56.219,0.0,41.156,72.0,70.0,1000.0,200.0,0.215,507.75,76.625,76.188,-0.002,71.875,69.813,55.281,56.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.197,486.75,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.333,5.822,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,536.5,303.5,528.0,531.0,520.0,0.008,6.099,0.0,16.603,1.28,0.358,-0.001,0.0,-0.0,-0.001
8282007,1612,1.0,1.0,1.0,1.0,100.0,53.281,40.0,40.0,40.0,1.0,1.0,1278.685,358.314,-0.005,11.091,0.0,80.0,55.0,1.4,1920.125,1949.234,2069.331,368.979,54.876,76.164,71.632,75.851,51.841,1.394,2.451,0.341,72.983,58.388,89.974,49.125,91.471,92.219,86.721,81.376,95.496,35.786,55.386,46.579,-10.852,110.0,110.0,71.063,70.688,55.906,56.469,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,197.25,69.0,68.625,-0.026,72.313,70.688,56.0,56.688,0.0,60.625,72.0,70.0,1000.0,200.0,0.431,719.0,77.25,76.813,0.0,72.0,71.938,55.875,56.219,0.0,40.906,72.0,70.0,1000.0,200.0,0.218,511.0,76.625,76.063,-0.002,71.875,69.813,55.281,56.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.202,491.5,75.938,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.33,5.82,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,536.5,303.5,528.0,531.0,520.0,0.008,6.107,0.0,16.625,1.279,0.358,-0.001,0.0,-0.0,-0.0
8282007,1613,1.0,1.0,1.0,1.0,100.0,53.681,40.0,40.0,40.0,1.0,1.0,1288.052,358.314,-0.005,11.047,0.0,80.0,55.0,1.4,1916.75,1962.267,2065.616,363.242,55.09,76.164,71.632,75.851,51.95,1.372,2.411,0.323,73.086,58.46,89.946,49.153,91.471,92.219,86.647,81.482,95.422,35.786,55.491,46.579,-10.852,110.0,110.0,71.0,71.0,55.813,56.469,0.0,34.406,72.0,70.0,1000.0,200.0,0.108,205.875,69.0,68.625,-0.026,72.313,70.875,56.0,56.688,0.0,61.5,72.0,70.0,1000.0,200.0,0.429,715.5,77.25,76.688,0.0,72.063,71.938,55.875,56.344,0.0,40.5,72.0,70.0,1000.0,200.0,0.218,511.75,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,44.75,72.0,70.0,1000.0,200.0,0.201,490.25,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.337,5.825,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.0,303.25,529.0,531.0,520.0,0.008,6.051,0.0,16.559,1.288,0.358,-0.001,0.0,-0.0,-0.001
8282007,1614,1.0,1.0,1.0,1.0,100.0,53.205,40.0,40.0,40.0,1.0,1.0,1285.71,360.656,-0.005,11.091,0.0,80.0,55.0,1.4,1916.0,1956.473,2058.186,361.807,54.983,76.056,71.632,75.851,51.841,1.391,2.454,0.341,73.156,58.453,89.974,49.153,91.471,92.112,86.795,81.376,95.496,35.859,55.386,46.652,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.097,196.375,69.0,68.625,-0.026,72.188,70.063,56.0,56.688,0.0,60.688,72.0,70.0,1000.0,200.0,0.432,719.0,77.25,76.813,0.0,71.813,71.938,55.688,56.344,0.0,41.75,72.0,70.0,1000.0,200.0,0.221,512.0,76.625,76.188,-0.002,71.875,70.125,55.281,56.25,0.0,43.969,72.0,70.0,1000.0,200.0,0.203,494.0,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.342,5.825,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,523.5,537.0,303.5,529.5,531.0,520.0,0.008,6.13,0.0,16.625,1.286,0.361,-0.001,0.0,-0.0,-0.001
8282007,1615,1.0,1.0,1.0,1.0,100.0,53.615,40.0,40.0,40.0,1.0,1.0,1279.856,357.143,-0.005,11.135,0.0,80.0,55.0,1.4,1923.125,1943.445,2060.043,361.807,54.876,76.271,71.849,75.851,51.841,1.394,2.447,0.341,73.132,58.503,89.64,49.181,91.471,92.219,86.721,81.376,95.348,35.859,55.386,46.579,-10.867,110.0,110.0,71.063,70.688,55.813,56.469,0.0,35.531,72.0,70.0,1000.0,200.0,0.101,197.25,69.0,68.688,-0.026,72.313,70.313,56.0,56.688,0.0,60.563,72.0,70.0,1000.0,200.0,0.435,722.5,77.25,76.813,0.0,71.813,71.938,55.875,56.344,0.0,40.438,72.0,70.0,1000.0,200.0,0.215,508.0,76.625,76.188,-0.002,72.0,69.813,55.281,56.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.202,488.25,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.347,5.825,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.0,537.0,303.25,529.5,531.0,520.0,0.008,6.113,0.0,16.578,1.28,0.357,-0.001,0.0,-0.0,-0.001
8282007,1616,1.0,1.0,1.0,1.0,100.0,53.021,40.0,40.0,40.0,1.0,1.0,1259.949,357.143,-0.005,11.135,0.0,80.0,55.0,1.4,1923.125,1936.212,2052.614,347.466,54.876,76.271,71.632,75.96,51.732,1.421,2.436,0.334,73.097,58.474,89.696,49.153,91.342,92.434,86.647,81.269,95.274,35.931,55.281,46.652,-10.852,110.0,110.0,71.0,70.813,55.813,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.098,195.625,69.0,68.625,-0.026,72.188,70.438,55.906,56.688,0.0,61.438,72.0,70.0,1000.0,200.0,0.438,724.5,77.188,76.813,0.0,71.813,72.063,55.688,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.204,493.5,76.563,76.188,-0.002,71.875,69.813,55.281,56.25,0.0,44.531,72.0,70.0,1000.0,200.0,0.198,484.25,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.233,6.347,5.818,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.0,303.5,529.5,531.5,520.0,0.008,6.169,0.0,16.579,1.26,0.357,-0.001,0.0,-0.0,-0.001
8282007,1617,1.0,1.0,1.0,1.0,100.0,52.915,40.0,40.0,40.0,1.0,1.0,1274.001,358.314,-0.005,11.135,0.0,80.0,55.0,1.4,1903.125,1936.212,2054.472,357.505,54.876,76.271,71.741,75.851,51.732,1.398,2.44,0.33,73.138,58.478,89.946,49.153,91.342,92.541,86.574,81.376,95.274,35.786,55.386,46.579,-10.867,110.0,110.0,70.75,70.875,55.906,56.469,0.0,34.938,72.0,70.0,1000.0,200.0,0.106,201.625,69.0,68.688,-0.026,72.313,70.375,55.906,56.688,0.0,61.625,72.0,70.0,1000.0,200.0,0.434,722.0,77.188,76.813,0.0,71.938,71.938,55.875,56.344,0.0,41.219,72.0,70.0,1000.0,200.0,0.208,498.25,76.813,76.188,-0.002,72.0,70.0,55.281,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.202,490.5,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.344,5.822,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.0,537.0,303.5,529.5,531.0,520.0,0.008,6.132,0.0,16.691,1.274,0.358,-0.001,0.0,-0.0,-0.001
8282007,1618,1.0,1.0,1.0,1.0,100.0,52.791,40.0,40.0,40.0,1.0,1.0,1293.907,360.656,-0.005,11.121,0.0,80.0,55.0,1.4,1899.125,1949.234,2061.901,368.979,54.876,76.164,71.632,75.851,51.841,1.375,2.429,0.337,73.118,58.48,89.946,49.181,91.342,92.648,86.5,81.269,95.274,35.786,55.386,46.579,-10.852,110.0,110.0,71.0,70.875,55.688,56.469,0.0,35.813,72.0,70.0,1000.0,200.0,0.097,197.75,69.0,68.625,-0.026,72.313,70.375,55.906,56.688,0.0,62.688,72.0,70.0,1000.0,200.0,0.438,725.0,77.188,76.813,0.0,72.0,71.875,55.688,56.219,0.0,40.969,72.0,70.0,1000.0,200.0,0.212,505.25,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,44.344,72.0,70.0,1000.0,200.0,0.202,491.25,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.341,5.818,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.0,537.0,303.5,528.5,531.0,520.0,0.008,6.124,0.0,16.67,1.294,0.361,-0.001,0.0,-0.0,-0.001
8282007,1619,1.0,1.0,1.0,1.0,100.0,53.006,40.0,40.0,40.0,1.0,1.0,1288.052,359.485,0.005,11.135,0.0,80.0,55.0,1.4,1930.5,1947.786,2058.186,368.979,54.983,76.164,71.632,75.96,51.95,1.41,2.443,0.345,73.156,58.529,90.168,49.153,91.342,92.434,86.5,81.269,95.274,35.859,55.596,46.652,-10.852,110.0,110.0,71.0,70.813,55.906,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,198.75,69.0,68.625,-0.026,72.313,69.813,56.0,56.688,0.0,61.281,72.0,70.0,1000.0,200.0,0.449,733.0,77.188,76.813,0.0,71.938,71.875,55.875,56.344,0.0,41.438,72.0,70.0,1000.0,200.0,0.204,494.5,76.625,76.25,-0.002,72.0,69.813,55.344,56.25,0.0,43.75,72.0,70.0,1000.0,200.0,0.204,492.75,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.223,6.334,5.815,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,528.5,531.0,520.0,-0.008,6.089,0.0,16.691,1.288,0.359,-0.001,0.0,-0.0,-0.001
8282007,1620,1.0,1.0,1.0,1.0,100.0,52.987,40.0,40.0,40.0,1.0,1.0,1293.907,358.314,-0.005,11.062,0.0,80.0,55.0,1.4,1930.5,1973.86,2058.186,373.283,55.09,76.164,71.632,75.851,51.95,1.391,2.44,0.334,73.216,58.523,90.335,49.125,91.342,92.219,86.5,81.269,95.2,35.786,55.491,46.579,-10.852,110.0,110.0,71.063,70.813,55.906,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.103,203.25,69.0,68.688,-0.026,72.563,71.625,56.0,56.688,0.0,62.938,72.0,70.0,1000.0,200.0,0.444,730.0,77.188,76.688,0.0,72.0,71.938,55.875,56.344,0.0,41.344,72.0,70.0,1000.0,200.0,0.218,510.25,76.625,76.188,-0.002,72.0,70.125,55.344,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.199,483.75,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.334,5.812,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,537.0,303.5,529.5,531.0,520.0,0.008,6.059,0.0,16.582,1.294,0.358,-0.001,0.0,-0.0,-0.001
8282007,1621,1.0,1.0,1.0,1.0,100.0,53.28,40.0,40.0,40.0,1.0,1.0,1276.343,357.143,-0.005,11.18,0.0,80.0,55.0,1.4,1922.875,1959.369,2050.757,377.588,55.09,76.056,71.632,75.851,52.059,1.394,2.433,0.319,73.202,58.548,90.196,49.181,91.471,92.005,86.352,81.269,95.2,35.786,55.491,46.579,-10.852,110.0,110.0,70.75,70.813,55.906,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.098,196.0,69.0,68.625,-0.026,72.313,71.625,56.0,56.688,0.0,63.313,72.0,70.0,1000.0,200.0,0.45,733.5,77.25,76.688,0.0,72.0,71.875,55.875,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.215,508.0,76.625,76.188,-0.002,71.875,70.0,55.344,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.196,481.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.221,6.331,5.809,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,524.0,524.0,536.5,303.5,531.0,531.0,520.0,0.009,6.124,0.0,16.759,1.276,0.357,-0.001,0.0,-0.0,-0.001
8282007,1622,1.0,1.0,1.0,1.0,100.0,53.386,40.0,40.0,40.0,1.0,1.0,1290.394,360.656,-0.005,11.121,0.0,80.0,55.0,1.4,1929.375,1969.511,2071.189,371.849,55.09,76.056,71.632,75.851,52.059,1.406,2.451,0.33,73.224,58.589,90.224,49.097,91.471,92.005,86.279,81.269,95.2,35.786,55.596,46.579,-10.852,110.0,110.0,71.0,70.875,55.906,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.109,203.875,69.0,68.625,-0.026,72.563,71.625,56.0,56.688,0.0,63.031,72.0,70.0,1000.0,200.0,0.46,742.5,77.188,76.688,0.0,71.938,72.063,56.0,56.344,0.0,41.875,72.0,70.0,1000.0,200.0,0.206,494.75,76.625,76.188,-0.002,72.0,70.0,55.438,56.406,0.0,43.625,72.0,70.0,1000.0,200.0,0.2,490.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.334,5.815,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.009,6.059,0.0,16.67,1.29,0.361,-0.001,0.0,-0.0,-0.001
