DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1623,1.0,1.0,1.0,1.0,100.0,53.484,40.0,40.0,40.0,1.0,1.0,1300.933,361.827,-0.005,11.091,0.0,80.0,55.0,1.4,1929.375,1982.562,2078.62,390.503,55.09,76.164,71.741,75.851,52.168,1.356,2.475,0.319,73.271,58.571,90.168,49.012,91.471,92.112,86.279,81.163,95.126,35.713,55.491,46.579,-10.867,110.0,110.0,71.0,70.813,56.0,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.1,199.875,69.0,68.688,-0.026,72.563,71.625,56.0,56.688,0.0,65.063,72.0,70.0,1000.0,200.0,0.465,747.0,77.188,76.688,0.0,71.938,72.063,56.0,56.344,0.0,40.531,72.0,70.0,1000.0,200.0,0.213,506.5,76.625,76.188,-0.002,71.875,70.125,55.344,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.198,488.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.33,5.809,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.0,303.5,530.0,531.0,520.0,0.009,6.093,0.0,16.738,1.301,0.362,-0.001,0.0,-0.0,-0.001
8282007,1624,1.0,1.0,1.0,1.0,100.0,53.874,40.0,40.0,40.0,1.0,1.0,1300.933,360.656,-0.005,11.062,0.0,80.0,55.0,1.4,1936.125,1970.961,2071.189,383.328,55.196,76.271,71.849,75.851,52.277,1.391,2.468,0.319,73.344,58.636,90.391,49.125,91.471,91.898,86.279,81.163,95.052,35.786,55.491,46.725,-10.852,110.0,110.0,71.0,70.875,56.219,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,195.0,69.063,68.625,-0.026,72.563,71.0,56.094,56.688,0.0,65.313,72.0,70.0,1000.0,200.0,0.476,756.0,77.188,76.688,0.0,71.938,71.938,56.0,56.344,0.0,40.938,72.0,70.0,1000.0,200.0,0.214,507.5,76.625,76.188,-0.002,72.0,70.125,55.438,56.406,0.0,44.875,72.0,70.0,1000.0,200.0,0.202,488.0,75.938,76.0,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.334,5.815,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.009,6.141,0.0,16.806,1.301,0.361,-0.002,0.0,-0.0,-0.0
8282007,1625,1.0,1.0,1.0,1.0,100.0,54.314,40.0,40.0,40.0,1.0,1.0,1302.104,361.827,-0.005,11.15,0.0,80.0,55.0,1.4,1962.625,1963.715,2069.331,374.718,55.303,76.271,71.849,75.851,52.277,1.394,2.429,0.326,73.41,58.76,90.279,49.153,91.471,91.791,86.205,81.163,95.052,35.786,55.701,46.725,-10.867,110.0,110.0,71.0,70.5,56.0,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.108,202.25,69.063,68.625,-0.026,72.563,71.625,56.094,56.781,0.0,65.188,72.0,70.0,1000.0,200.0,0.489,765.5,77.188,76.688,0.0,71.938,71.938,56.094,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.202,491.5,76.625,76.188,-0.002,72.063,69.813,55.531,56.531,0.0,45.344,72.0,70.0,1000.0,200.0,0.199,486.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.33,5.809,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.009,6.125,0.0,16.94,1.302,0.362,-0.002,0.0,-0.0,-0.001
8282007,1626,1.0,1.0,1.0,1.0,100.0,54.371,40.0,40.0,40.0,1.0,1.0,1304.446,359.485,-0.005,11.15,0.0,80.0,55.0,1.4,1962.625,1966.613,2065.616,383.328,55.196,76.164,71.632,75.851,52.168,1.383,2.468,0.341,73.401,58.709,90.14,49.266,91.64,91.684,86.279,81.163,95.126,35.859,55.596,46.798,-10.852,110.0,110.0,71.063,70.688,56.219,56.688,0.0,35.156,72.0,70.0,1000.0,200.0,0.101,201.5,69.063,68.625,-0.026,72.313,71.875,56.094,56.781,0.0,66.375,72.0,70.0,1000.0,200.0,0.487,763.5,77.188,76.563,0.0,72.0,72.063,56.094,56.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.204,494.25,76.625,76.188,-0.002,72.063,70.125,55.531,56.531,0.0,45.781,72.0,70.0,1000.0,200.0,0.197,483.5,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.33,5.812,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.5,303.5,531.5,531.0,520.0,0.009,6.18,0.0,16.939,1.304,0.359,-0.002,0.0,-0.0,-0.001
8282007,1627,1.0,1.0,1.0,1.0,100.0,54.635,40.0,40.0,40.0,1.0,1.0,1295.078,362.998,-0.005,11.091,0.0,80.0,55.0,1.4,1959.5,1965.164,2065.616,376.153,55.196,76.164,71.632,75.851,52.495,1.391,2.454,0.33,73.436,58.769,90.224,49.238,91.64,91.684,86.131,81.163,94.979,35.786,55.701,46.798,-10.852,110.0,110.0,71.0,70.688,56.0,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.099,196.375,69.0,68.625,-0.026,72.313,71.625,56.094,56.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.487,762.5,77.188,76.813,0.0,72.0,71.938,56.094,56.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.207,497.75,76.625,76.188,-0.002,72.0,70.125,55.531,56.531,0.0,45.531,72.0,70.0,1000.0,200.0,0.199,486.5,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.329,5.809,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.0,536.0,303.25,532.5,530.5,520.0,0.009,6.133,0.0,16.963,1.295,0.363,-0.001,0.0,-0.0,-0.001
8282007,1628,1.0,1.0,1.0,1.0,100.0,54.908,40.0,40.0,40.0,1.0,1.0,1318.497,360.656,-0.005,11.076,0.0,80.0,55.0,1.4,1959.5,1986.914,2082.336,386.198,55.196,76.164,71.741,75.851,52.168,1.379,2.468,0.326,73.485,58.78,90.057,49.35,91.64,91.684,86.131,81.163,94.979,35.713,55.491,46.871,-10.852,110.0,110.0,71.063,70.688,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.108,206.25,69.0,68.625,-0.026,72.313,71.313,56.094,56.781,0.0,65.375,72.0,70.0,1000.0,200.0,0.491,766.5,77.188,76.688,0.0,72.063,71.875,56.094,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.209,503.25,76.625,76.063,-0.002,72.0,69.813,55.438,56.531,0.0,45.656,72.0,70.0,1000.0,200.0,0.192,483.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.324,5.807,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.5,536.0,303.5,532.5,531.0,520.0,0.009,6.249,0.0,17.165,1.318,0.361,-0.001,0.0,-0.0,-0.001
8282007,1629,1.0,1.0,1.0,1.0,100.0,55.171,40.0,40.0,40.0,1.0,1.0,1300.933,364.169,-0.005,11.017,0.0,80.0,55.0,1.4,1964.75,1970.961,2071.189,379.023,55.196,76.271,71.741,75.96,52.168,1.413,2.468,0.33,73.5,58.828,89.862,49.35,91.64,91.576,85.984,81.057,94.979,35.713,55.386,46.871,-10.852,110.0,110.0,71.0,70.688,56.0,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.097,195.0,69.0,68.625,-0.026,72.313,71.188,56.094,56.781,0.0,65.063,72.0,70.0,1000.0,200.0,0.498,772.0,77.188,76.688,0.0,72.063,71.875,56.094,56.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.205,497.5,76.625,76.188,-0.002,72.063,69.813,55.438,56.625,0.0,45.938,72.0,70.0,1000.0,200.0,0.193,481.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,535.5,303.5,533.0,531.0,520.0,0.009,6.249,0.0,17.073,1.301,0.364,-0.001,0.0,-0.0,-0.001
8282007,1630,1.0,1.0,1.0,1.0,100.0,55.629,40.0,40.0,40.0,1.0,1.0,1312.642,364.169,-0.005,11.062,0.0,80.0,55.0,1.4,1966.25,1988.365,2080.478,391.938,55.303,76.164,71.741,75.851,52.386,1.406,2.475,0.345,73.592,58.881,90.224,49.35,91.64,91.684,86.057,81.057,94.979,35.859,55.491,47.017,-10.852,110.0,110.0,71.0,70.875,56.0,56.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.108,203.75,69.0,68.688,-0.026,72.313,71.188,56.094,56.781,0.0,65.625,72.0,70.0,1000.0,200.0,0.496,771.0,77.188,76.688,0.0,72.0,72.063,56.094,56.375,0.0,42.125,72.0,70.0,1000.0,200.0,0.206,495.0,76.625,76.188,-0.002,72.0,70.188,55.438,56.531,0.0,45.094,72.0,70.0,1000.0,200.0,0.203,490.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.212,6.329,5.812,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,524.5,535.5,303.5,532.0,531.5,520.0,0.009,6.287,0.0,17.142,1.313,0.364,-0.001,0.0,-0.0,-0.001
8282007,1631,1.0,1.0,1.0,1.0,100.0,55.641,40.0,40.0,40.0,1.0,1.0,1326.694,362.998,-0.005,11.047,0.0,80.0,55.0,1.4,1956.75,1989.816,2082.336,390.503,55.196,76.164,71.741,75.851,52.277,1.391,2.465,0.326,73.592,58.881,90.196,49.35,91.64,91.684,85.984,81.057,94.905,35.786,55.386,46.871,-10.867,110.0,110.0,71.0,70.875,56.219,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.104,204.0,69.0,68.688,-0.026,72.313,71.063,56.094,56.781,0.0,66.688,72.0,70.0,1000.0,200.0,0.492,768.5,77.063,76.688,0.0,72.0,71.938,56.094,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.218,510.75,76.625,76.188,-0.002,72.063,70.313,55.531,56.531,0.0,45.813,72.0,70.0,1000.0,200.0,0.194,480.25,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.809,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,535.5,303.5,532.5,531.0,520.0,0.009,6.248,0.0,17.007,1.327,0.363,-0.001,0.0,-0.0,-0.001
8282007,1632,1.0,1.0,1.0,1.0,100.0,55.913,40.0,40.0,40.0,1.0,1.0,1325.523,362.998,-0.005,11.017,0.0,80.0,55.0,1.4,1972.75,1981.111,2086.052,380.458,55.196,76.271,71.741,75.851,52.059,1.402,2.472,0.334,73.676,58.96,89.89,49.35,91.932,91.791,86.057,81.057,94.979,35.859,55.281,47.163,-10.852,110.0,110.0,71.0,70.813,56.0,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,195.75,69.0,68.688,-0.026,72.313,71.5,56.094,56.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.508,780.0,77.188,76.688,0.0,72.0,71.938,56.094,56.5,0.0,41.469,72.0,70.0,1000.0,200.0,0.204,493.75,76.625,76.188,-0.002,72.0,70.0,55.531,56.625,0.0,45.406,72.0,70.0,1000.0,200.0,0.201,488.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.32,5.804,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,524.0,536.0,303.5,533.0,531.5,520.0,0.009,6.412,0.0,17.296,1.326,0.363,-0.001,0.0,-0.0,-0.001
8282007,1633,1.0,1.0,1.0,1.0,100.0,56.137,40.0,40.0,40.0,1.0,1.0,1330.207,367.681,-0.005,11.032,0.0,80.0,55.0,1.4,1968.125,1986.914,2080.478,387.633,55.196,76.164,71.632,75.851,52.059,1.402,2.479,0.341,73.707,58.97,89.974,49.294,91.932,91.791,85.91,80.95,94.831,35.786,55.176,47.017,-10.852,110.0,110.0,71.0,70.813,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.109,206.875,69.0,68.625,-0.026,72.313,70.875,56.094,56.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.51,783.0,77.188,76.688,0.0,72.0,71.938,56.0,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.205,495.0,76.625,76.188,-0.002,72.0,70.313,55.438,56.625,0.0,45.844,72.0,70.0,1000.0,200.0,0.193,481.5,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.208,6.322,5.807,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,525.0,535.5,303.5,533.0,531.0,520.0,0.009,6.39,0.0,17.208,1.33,0.368,-0.001,0.0,-0.0,-0.001
8282007,1634,1.0,1.0,1.0,1.0,100.0,56.399,40.0,40.0,40.0,1.0,1.0,1332.549,366.511,-0.005,11.121,0.0,80.0,55.0,1.4,1968.125,2007.242,2089.769,394.809,55.196,76.164,71.632,75.851,52.059,1.368,2.472,0.326,73.745,59.004,89.974,49.35,91.932,91.791,85.836,80.95,94.831,35.786,55.281,47.09,-10.852,110.0,110.0,71.0,70.813,56.0,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.097,197.25,69.0,68.625,-0.026,72.313,71.0,56.094,56.781,0.0,66.5,72.0,70.0,1000.0,200.0,0.511,781.0,77.063,76.688,0.0,71.938,71.75,56.0,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.219,508.75,76.625,76.188,-0.002,72.0,70.188,55.438,56.531,0.0,45.406,72.0,70.0,1000.0,200.0,0.194,486.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.207,6.322,5.802,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,523.5,525.0,535.5,303.5,533.5,531.0,520.0,0.009,6.448,0.0,17.459,1.333,0.367,-0.001,0.0,-0.0,-0.001
8282007,1635,1.0,1.0,1.0,1.0,100.0,56.607,40.0,40.0,40.0,1.0,1.0,1325.523,362.998,-0.005,11.076,0.0,80.0,55.0,1.4,1975.625,1992.719,2087.91,391.938,55.196,76.164,71.632,75.851,52.059,1.387,2.49,0.312,73.743,58.996,90.001,49.322,91.932,91.469,85.762,80.95,94.757,35.786,55.176,47.163,-10.852,110.0,110.0,71.0,70.813,56.0,56.906,0.0,35.469,72.0,70.0,1000.0,200.0,0.101,197.875,69.0,68.625,-0.026,72.188,71.313,56.094,56.688,0.0,67.438,72.0,70.0,1000.0,200.0,0.508,779.5,77.188,76.688,0.0,72.0,71.875,56.094,56.375,0.0,40.781,72.0,70.0,1000.0,200.0,0.218,511.25,76.625,76.188,-0.002,71.875,70.125,55.438,56.531,0.0,45.563,72.0,70.0,1000.0,200.0,0.191,478.5,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.205,6.322,5.807,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,525.0,535.5,303.5,534.5,531.0,520.0,0.009,6.499,0.0,17.501,1.326,0.363,-0.001,0.0,-0.0,-0.001
8282007,1636,1.0,1.0,1.0,1.0,100.0,56.634,40.0,40.0,40.0,1.0,1.0,1325.523,365.34,-0.005,11.15,0.0,80.0,55.0,1.4,1971.375,1992.719,2086.052,386.198,55.09,76.056,71.632,75.96,52.059,1.394,2.5,0.341,73.765,59.028,89.918,49.294,91.932,91.362,85.836,80.95,94.757,35.786,55.071,47.09,-10.867,110.0,110.0,71.0,70.688,56.0,56.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.106,205.375,69.0,68.625,-0.026,72.313,70.438,56.094,56.688,0.0,66.813,72.0,70.0,1000.0,200.0,0.51,782.0,77.063,76.813,0.0,71.813,71.75,56.0,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.206,496.0,76.625,76.188,-0.002,72.0,70.125,55.438,56.531,0.0,45.313,72.0,70.0,1000.0,200.0,0.196,484.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.312,5.804,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,525.0,535.5,303.5,533.5,531.5,520.0,0.009,6.536,0.0,17.505,1.326,0.365,-0.001,0.0,-0.0,-0.001
8282007,1637,1.0,1.0,1.0,1.0,100.0,56.763,40.0,40.0,40.0,1.0,1.0,1319.668,366.511,-0.005,11.121,0.0,80.0,55.0,1.4,1971.375,1981.111,2089.769,381.892,55.09,76.164,71.741,75.96,52.059,1.41,2.475,0.323,73.794,59.016,90.057,49.322,91.614,91.362,85.689,80.844,94.757,35.713,55.071,47.09,-10.852,110.0,110.0,71.0,70.688,56.0,56.906,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,195.125,69.0,68.5,-0.026,72.313,70.375,56.094,56.688,0.0,66.875,72.0,70.0,1000.0,200.0,0.524,793.0,77.063,76.688,0.0,71.938,71.75,56.0,56.5,0.0,41.531,72.0,70.0,1000.0,200.0,0.202,494.0,76.625,76.188,-0.002,72.0,70.0,55.438,56.531,0.0,45.219,72.0,70.0,1000.0,200.0,0.197,484.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.201,6.322,5.799,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,523.5,525.0,535.5,303.5,535.0,531.5,520.0,0.009,6.536,0.0,17.573,1.32,0.367,-0.002,0.0,-0.0,-0.001
8282007,1638,1.0,1.0,1.0,1.0,100.0,57.114,40.0,40.0,40.0,1.0,1.0,1337.232,364.169,-0.005,11.062,0.0,80.0,55.0,1.4,1966.375,2010.148,2093.485,383.328,55.196,76.164,71.741,75.851,52.168,1.379,2.511,0.33,73.853,59.082,90.001,49.407,91.614,91.576,85.615,80.737,94.683,35.713,55.071,47.163,-10.852,110.0,110.0,70.75,70.688,56.0,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.109,204.25,69.0,68.625,-0.026,72.188,71.063,56.313,56.688,0.0,67.25,72.0,70.0,1000.0,200.0,0.524,794.0,77.063,76.688,0.0,71.938,71.875,56.0,56.375,0.0,39.938,72.0,70.0,1000.0,200.0,0.211,504.0,76.625,76.25,-0.002,72.063,70.125,55.438,56.531,0.0,45.281,72.0,70.0,1000.0,200.0,0.196,483.0,76.125,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.202,6.317,5.797,6.146,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.25,523.5,525.0,535.5,303.5,534.5,531.5,520.0,0.009,6.543,0.0,17.592,1.337,0.364,-0.001,0.0,-0.0,0.0
8282007,1639,1.0,1.0,1.0,1.0,100.0,57.027,40.0,40.0,40.0,1.0,1.0,1346.6,365.34,-0.005,11.062,0.0,80.0,55.0,1.4,1968.0,2010.148,2095.343,381.892,55.09,76.164,71.632,75.851,51.95,1.387,2.486,0.345,73.849,59.067,89.89,49.463,91.614,91.791,85.689,81.057,94.683,35.786,55.176,47.09,-10.867,110.0,110.0,71.063,70.813,56.0,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.1,199.875,69.0,68.625,-0.026,72.188,71.063,56.0,56.688,0.0,67.75,72.0,70.0,1000.0,200.0,0.514,784.0,77.063,76.688,0.0,72.0,71.75,56.0,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.208,500.5,76.625,76.188,-0.002,72.0,70.0,55.438,56.531,0.0,44.594,72.0,70.0,1000.0,200.0,0.202,488.25,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.2,6.317,5.793,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.75,523.5,525.0,535.5,303.5,535.0,531.0,520.0,0.01,6.449,0.0,17.367,1.347,0.365,-0.001,0.0,-0.0,-0.001
8282007,1640,1.0,1.0,1.0,1.0,100.0,57.127,40.0,40.0,40.0,1.0,1.0,1331.378,366.511,-0.005,11.106,0.0,80.0,55.0,1.4,1970.625,1981.111,2087.91,387.633,55.09,76.164,71.632,75.851,51.95,1.413,2.49,0.326,73.845,59.077,89.862,49.378,91.614,91.791,85.689,80.844,94.683,35.859,54.966,47.235,-10.852,110.0,110.0,71.0,70.875,56.0,56.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,196.875,69.0,68.625,-0.026,72.313,70.875,56.0,56.688,0.0,67.563,72.0,70.0,1000.0,200.0,0.52,790.0,77.063,76.688,0.0,72.0,71.75,56.0,56.375,0.0,41.438,72.0,70.0,1000.0,200.0,0.197,485.25,76.625,76.188,-0.002,72.0,69.813,55.438,56.531,0.0,44.688,72.0,70.0,1000.0,200.0,0.204,492.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.196,6.311,5.794,6.139,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.0,523.5,525.0,535.5,303.5,535.0,531.5,520.0,0.009,6.612,0.0,17.547,1.331,0.367,-0.001,0.0,-0.0,-0.001
8282007,1641,1.0,1.0,1.0,1.0,100.0,56.951,40.0,40.0,40.0,1.0,1.0,1355.968,367.681,-0.005,11.106,0.0,80.0,55.0,1.4,1970.625,2039.241,2108.354,397.68,54.983,76.164,71.632,75.851,51.841,1.356,2.511,0.323,74.018,59.073,89.835,49.378,91.614,91.684,85.541,80.844,94.683,35.786,54.862,47.163,-10.852,110.0,110.0,71.0,70.688,56.0,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.106,204.5,69.0,68.625,-0.026,72.313,71.063,56.0,56.688,0.0,68.875,72.0,70.0,1000.0,200.0,0.539,804.5,77.063,76.563,0.0,71.813,71.625,56.0,56.375,0.0,41.188,72.0,70.0,1000.0,200.0,0.207,497.25,76.625,76.188,-0.002,72.0,70.0,55.344,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.2,491.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.193,6.306,5.789,6.134,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.75,523.5,525.0,535.5,303.5,534.0,531.0,520.5,0.01,6.624,0.0,17.549,1.356,0.368,-0.001,0.0,-0.0,-0.001
8282007,1642,1.0,1.0,1.0,1.0,100.0,56.981,40.0,40.0,40.0,1.0,1.0,1333.719,365.34,-0.005,11.076,0.0,80.0,55.0,1.4,1987.5,1982.562,2078.62,377.588,54.983,76.056,71.632,75.851,51.841,1.402,2.507,0.334,73.921,59.179,89.529,49.35,91.342,91.576,85.467,80.737,94.609,35.786,54.862,47.163,-10.867,110.0,110.0,71.0,70.688,55.906,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.1,197.0,69.0,68.625,-0.026,72.313,70.563,56.0,56.688,0.0,67.938,72.0,70.0,1000.0,200.0,0.541,802.5,77.063,76.688,0.0,71.938,71.625,55.875,56.375,0.0,41.125,72.0,70.0,1000.0,200.0,0.196,487.5,76.625,76.188,-0.002,72.0,70.125,55.344,56.406,0.0,45.125,72.0,70.0,1000.0,200.0,0.193,480.25,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.185,6.298,5.779,6.125,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,523.5,525.0,535.5,303.5,535.5,531.5,520.5,0.01,6.606,0.0,17.501,1.334,0.365,-0.001,0.0,-0.0,-0.001
8282007,1643,1.0,1.0,1.0,1.0,100.0,56.953,40.0,40.0,40.0,1.0,1.0,1344.258,367.681,-0.005,11.15,0.0,80.0,55.0,1.4,1971.0,2015.962,2091.627,391.938,54.983,76.056,71.632,75.741,51.841,1.391,2.525,0.33,73.961,59.148,89.807,49.407,91.342,91.576,85.467,80.844,94.536,35.786,54.652,47.09,-10.867,110.0,110.0,71.0,70.688,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.108,206.5,68.938,68.625,-0.026,72.188,70.875,55.906,56.469,0.0,68.875,72.0,70.0,1000.0,200.0,0.526,793.5,77.063,76.563,0.0,71.813,71.875,55.875,56.375,0.0,39.531,72.0,70.0,1000.0,200.0,0.206,494.5,76.813,76.188,-0.002,72.063,70.0,55.344,56.406,0.0,44.906,72.0,70.0,1000.0,200.0,0.202,490.75,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.182,6.298,5.779,6.124,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,523.5,525.0,535.5,303.5,535.5,531.5,520.0,0.01,6.681,0.0,17.505,1.344,0.368,-0.001,0.0,-0.0,-0.001
8282007,1644,1.0,1.0,1.0,1.0,100.0,56.886,40.0,40.0,40.0,1.0,1.0,1344.258,367.681,-0.005,11.047,0.0,80.0,55.0,1.4,1977.0,2004.336,2100.919,386.198,54.983,76.056,71.632,75.741,51.841,1.398,2.49,0.345,73.953,59.162,89.751,49.294,91.342,91.576,85.541,80.737,94.536,35.859,54.757,47.163,-10.852,110.0,110.0,71.063,70.5,55.906,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,195.0,69.0,68.625,-0.026,72.313,70.875,55.906,56.469,0.0,68.813,72.0,70.0,1000.0,200.0,0.532,797.0,77.063,76.563,0.0,71.688,71.625,55.875,56.375,0.0,40.0,72.0,70.0,1000.0,200.0,0.204,495.5,76.625,76.188,-0.002,72.0,69.813,55.281,56.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.2,489.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.324,5.806,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,523.5,525.0,535.5,303.25,535.5,531.5,520.5,0.009,6.608,0.0,17.343,1.344,0.368,-0.001,0.0,-0.0,-0.001
8282007,1645,1.0,1.0,1.0,1.0,100.0,56.546,40.0,40.0,40.0,1.0,1.0,1345.429,370.023,-0.005,11.017,0.0,80.0,55.0,1.4,1989.125,1999.979,2095.343,390.503,54.876,76.056,71.524,75.741,51.732,1.394,2.5,0.326,73.99,59.204,89.696,49.294,91.342,91.469,85.467,80.95,94.536,35.859,54.757,47.163,-10.852,110.0,110.0,71.0,70.688,55.813,56.469,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,198.125,69.0,68.625,-0.026,72.313,70.563,55.906,56.469,0.0,69.25,72.0,70.0,1000.0,200.0,0.561,818.5,77.063,76.563,0.0,71.813,71.75,55.875,56.344,0.0,40.625,72.0,70.0,1000.0,200.0,0.193,482.5,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.197,486.75,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.207,6.329,5.806,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,525.0,535.5,303.5,535.0,531.5,520.0,0.01,6.59,0.0,17.296,1.345,0.37,-0.001,0.0,-0.0,-0.001
8282007,1646,1.0,1.0,1.0,1.0,100.0,56.411,40.0,40.0,40.0,1.0,1.0,1333.719,368.852,-0.005,11.121,0.0,80.0,55.0,1.4,1986.0,2002.884,2086.052,380.458,54.876,75.949,71.524,75.741,51.732,1.398,2.515,0.337,73.979,59.183,89.362,49.322,91.342,91.362,85.32,80.737,94.462,35.786,54.757,47.09,-10.867,110.0,110.0,71.0,70.875,55.813,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,206.125,69.0,68.625,-0.026,72.313,71.0,55.906,56.375,0.0,69.375,72.0,70.0,1000.0,200.0,0.546,808.0,77.063,76.688,0.0,72.0,71.625,55.688,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.198,488.0,76.813,76.188,-0.002,71.875,70.125,55.281,56.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.189,475.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.215,6.334,5.81,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.0,525.0,535.5,303.5,536.5,531.0,520.0,0.01,6.627,0.0,17.459,1.334,0.369,-0.001,0.0,-0.0,-0.001
8282007,1647,1.0,1.0,1.0,1.0,100.0,55.975,40.0,40.0,40.0,1.0,1.0,1331.378,367.681,-0.005,11.076,0.0,80.0,55.0,1.4,1986.0,1995.623,2091.627,381.892,54.77,75.949,71.524,75.631,51.623,1.406,2.511,0.337,73.982,59.186,89.696,49.153,91.212,91.576,85.394,80.631,94.536,35.786,54.757,47.017,-10.867,110.0,110.0,70.75,70.875,55.813,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.097,195.25,69.0,68.625,-0.026,72.313,71.063,55.813,56.375,0.0,69.125,72.0,70.0,1000.0,200.0,0.555,814.5,77.063,76.563,0.0,71.938,71.438,55.688,56.344,0.0,41.0,72.0,70.0,1000.0,200.0,0.201,490.0,76.625,76.188,-0.002,71.875,69.688,55.063,56.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.188,474.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.334,5.812,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,525.0,535.5,303.5,535.5,531.0,520.0,0.01,6.557,0.0,17.277,1.331,0.368,-0.001,0.0,-0.0,-0.001
8282007,1648,1.0,1.0,1.0,1.0,100.0,55.752,40.0,40.0,40.0,1.0,1.0,1331.378,368.852,-0.005,11.003,0.0,80.0,55.0,1.4,1974.0,2001.431,2087.91,383.328,54.77,76.056,71.524,75.851,51.623,1.394,2.454,0.345,74.001,59.186,89.835,49.238,91.212,91.576,85.32,80.631,94.462,35.859,54.862,47.017,-10.852,110.0,110.0,71.0,70.688,55.813,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.106,201.75,69.0,68.625,-0.026,72.313,70.563,55.813,56.375,0.0,69.688,72.0,70.0,1000.0,200.0,0.552,815.0,76.813,76.563,0.0,72.0,71.625,55.688,56.219,0.0,41.375,72.0,70.0,1000.0,200.0,0.198,489.25,76.625,76.188,-0.002,72.0,70.0,55.063,56.156,0.0,45.0,72.0,70.0,1000.0,200.0,0.188,474.75,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.228,6.337,5.815,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.5,535.5,303.5,536.0,531.0,520.0,0.01,6.461,0.0,17.051,1.331,0.369,-0.001,0.0,-0.0,-0.001
8282007,1649,1.0,1.0,1.0,1.0,100.0,56.056,40.0,40.0,40.0,1.0,1.0,1343.087,370.023,-0.005,11.106,0.0,80.0,55.0,1.4,1983.625,1994.171,2102.778,386.198,54.876,76.056,71.524,75.741,51.623,1.398,2.525,0.337,74.001,59.204,89.918,49.125,91.212,91.576,85.32,80.631,94.388,35.859,54.862,47.09,-10.852,110.0,110.0,70.75,70.688,55.813,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.102,201.5,69.0,68.5,-0.026,72.313,71.188,55.813,56.375,0.0,69.438,72.0,70.0,1000.0,200.0,0.553,813.5,77.063,76.563,0.0,71.938,71.625,55.688,56.219,0.0,41.25,72.0,70.0,1000.0,200.0,0.201,490.0,76.625,76.375,-0.002,71.875,70.125,55.281,56.25,0.0,44.813,72.0,70.0,1000.0,200.0,0.19,475.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.345,5.825,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,524.5,535.5,303.5,536.5,531.0,520.5,0.01,6.564,0.0,17.323,1.343,0.37,-0.002,0.0,-0.0,-0.001
8282007,1650,1.0,1.0,1.0,1.0,100.0,55.686,40.0,40.0,40.0,1.0,1.0,1345.429,371.194,-0.005,11.091,0.0,80.0,55.0,1.4,1983.625,1997.075,2093.485,393.374,54.876,76.056,71.524,75.741,51.732,1.417,2.49,0.334,74.035,59.2,89.862,49.181,91.212,91.576,85.246,80.631,94.388,35.786,54.862,47.09,-10.852,110.0,110.0,70.75,70.875,55.813,56.469,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.5,69.0,68.625,-0.026,72.313,71.0,55.813,56.375,0.0,69.688,72.0,70.0,1000.0,200.0,0.563,823.0,76.813,76.563,0.0,71.938,71.625,55.688,56.219,0.0,40.375,72.0,70.0,1000.0,200.0,0.203,491.25,76.625,76.25,-0.002,71.875,70.125,55.281,56.25,0.0,45.031,72.0,70.0,1000.0,200.0,0.188,473.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.349,5.83,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,524.5,535.0,303.5,536.0,531.0,520.0,0.01,6.572,0.0,17.412,1.345,0.371,-0.001,0.0,-0.0,-0.001
8282007,1651,1.0,1.0,1.0,1.0,100.0,55.774,40.0,40.0,40.0,1.0,1.0,1343.087,370.023,-0.005,11.017,0.0,80.0,55.0,1.4,1980.375,2002.884,2091.627,387.633,54.983,76.056,71.632,75.741,51.732,1.391,2.507,0.337,74.033,59.214,89.807,49.125,91.212,91.684,85.246,80.631,94.388,35.859,54.862,47.09,-10.852,110.0,110.0,71.0,70.5,55.813,56.469,0.0,34.219,72.0,70.0,1000.0,200.0,0.109,207.125,69.0,68.5,-0.026,72.563,69.688,55.813,56.375,0.0,69.938,72.0,70.0,1000.0,200.0,0.567,822.5,76.813,76.563,0.0,71.938,71.625,55.688,56.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.196,483.75,76.813,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,44.906,72.0,70.0,1000.0,200.0,0.188,473.0,75.938,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.236,6.349,5.828,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,524.5,535.5,303.5,536.5,531.0,520.5,0.01,6.511,0.0,17.184,1.343,0.37,-0.002,0.0,-0.0,-0.001
8282007,1652,1.0,1.0,1.0,1.0,100.0,55.405,40.0,40.0,40.0,1.0,1.0,1352.455,372.365,-0.005,11.15,0.0,80.0,55.0,1.4,1991.0,2023.233,2108.354,390.503,54.876,76.056,71.524,75.741,51.732,1.375,2.518,0.345,74.065,59.283,89.974,49.238,90.882,91.791,85.172,80.524,94.314,35.786,54.966,47.09,-10.852,110.0,110.0,70.75,70.813,55.813,56.469,0.0,35.344,72.0,70.0,1000.0,200.0,0.1,200.375,69.0,68.625,-0.026,72.313,69.875,55.813,56.375,0.0,71.0,72.0,70.0,1000.0,200.0,0.58,834.5,76.813,76.563,0.0,71.938,71.75,55.688,56.219,0.0,41.125,72.0,70.0,1000.0,200.0,0.192,480.5,76.625,76.25,-0.002,72.0,70.0,55.281,56.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.197,482.5,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.241,6.353,5.834,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,524.5,535.0,303.5,536.5,531.0,520.0,0.01,6.571,0.0,17.505,1.352,0.372,-0.001,0.0,-0.0,-0.001
8282007,1653,1.0,1.0,1.0,1.0,100.0,55.257,40.0,40.0,40.0,1.0,1.0,1347.771,373.536,-0.005,11.121,0.0,80.0,55.0,1.4,1991.0,2013.055,2099.061,390.503,54.876,76.056,71.524,75.741,51.732,1.406,2.515,0.334,74.156,59.269,89.918,49.294,90.882,91.684,85.098,80.524,94.314,35.859,54.862,47.163,-10.852,110.0,110.0,70.75,71.0,55.813,56.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.098,195.75,69.0,68.625,-0.026,72.563,70.875,55.813,56.375,0.0,71.688,72.0,70.0,1000.0,200.0,0.583,837.5,77.063,76.563,0.0,71.938,71.625,55.688,56.219,0.0,39.656,72.0,70.0,1000.0,200.0,0.205,491.25,76.625,76.188,-0.002,72.0,69.813,55.281,56.25,0.0,44.438,72.0,70.0,1000.0,200.0,0.194,480.5,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.237,6.352,5.834,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,524.5,535.5,303.75,536.5,531.5,520.0,0.01,6.615,0.0,17.459,1.348,0.374,-0.001,0.0,-0.0,-0.001
8282007,1654,1.0,1.0,1.0,1.0,100.0,55.388,40.0,40.0,40.0,1.0,1.0,1360.652,371.194,-0.005,11.135,0.0,80.0,55.0,1.4,2000.25,2034.874,2113.93,404.859,54.983,76.056,71.524,75.741,51.95,1.368,2.515,0.345,74.202,59.33,89.862,49.209,90.882,91.684,85.098,80.524,94.24,35.786,54.966,47.09,-10.852,110.0,110.0,70.75,70.875,55.813,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.109,206.375,69.0,68.625,-0.026,72.563,70.313,55.906,56.375,0.0,71.688,72.0,70.0,1000.0,200.0,0.575,829.5,76.813,76.563,0.0,71.938,71.75,55.875,56.344,0.0,39.406,72.0,70.0,1000.0,200.0,0.202,492.75,76.625,76.25,-0.002,72.0,70.125,55.281,56.25,0.0,44.406,72.0,70.0,1000.0,200.0,0.195,480.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.234,6.349,5.828,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.0,524.5,535.5,303.5,536.5,531.0,520.0,0.01,6.563,0.0,17.481,1.361,0.371,-0.001,0.0,-0.0,-0.001
8282007,1655,1.0,1.0,1.0,1.0,100.0,55.377,40.0,40.0,40.0,1.0,1.0,1367.677,374.707,-0.005,11.15,0.0,80.0,55.0,1.4,1985.375,2026.143,2097.202,394.809,54.983,75.949,71.524,75.741,51.732,1.383,2.536,0.33,74.157,59.322,89.751,49.322,90.882,91.469,84.951,80.737,94.24,35.786,54.862,47.09,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.096,198.0,69.0,68.625,-0.026,72.188,70.438,55.906,56.375,0.0,71.813,72.0,70.0,1000.0,200.0,0.584,836.0,76.813,76.5,0.0,71.938,71.625,55.875,56.344,0.0,39.844,72.0,70.0,1000.0,200.0,0.198,488.25,76.625,76.188,-0.002,72.0,70.0,55.281,56.25,0.0,44.594,72.0,70.0,1000.0,200.0,0.193,478.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.225,6.344,5.825,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.5,535.5,303.5,537.0,531.0,520.0,0.011,6.607,0.0,17.505,1.368,0.375,-0.001,0.0,-0.0,-0.001
8282007,1656,1.0,1.0,1.0,1.0,100.0,55.574,40.0,40.0,40.0,1.0,1.0,1338.403,371.194,-0.005,11.062,0.0,80.0,55.0,1.4,2002.875,2001.431,2100.919,390.503,55.09,76.056,71.632,75.851,51.841,1.41,2.525,0.326,74.149,59.325,89.862,49.35,90.882,91.362,84.951,80.524,94.24,35.786,54.966,47.09,-10.852,110.0,110.0,70.75,70.688,55.813,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.101,198.125,69.0,68.625,-0.026,72.125,70.375,55.906,56.375,0.0,70.688,72.0,70.0,1000.0,200.0,0.591,840.5,76.813,76.5,0.0,71.813,71.75,55.875,56.344,0.0,40.813,72.0,70.0,1000.0,200.0,0.188,474.0,76.625,76.188,-0.002,72.0,70.0,55.281,56.406,0.0,44.719,72.0,70.0,1000.0,200.0,0.187,473.0,75.938,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.21,6.331,5.818,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,523.5,524.5,535.5,303.5,536.5,531.0,520.5,0.01,6.52,0.0,17.367,1.338,0.371,-0.001,0.0,-0.0,-0.001
8282007,1657,1.0,1.0,1.0,1.0,100.0,55.293,40.0,40.0,40.0,1.0,1.0,1350.113,373.536,-0.005,11.18,0.0,80.0,55.0,1.4,2002.875,2013.055,2108.354,384.762,54.983,76.056,71.632,75.851,51.841,1.406,2.504,0.33,74.149,59.317,89.918,49.378,90.882,91.469,84.951,80.418,94.24,35.786,54.862,47.09,-10.852,110.0,110.0,70.75,70.813,55.813,56.469,0.0,34.75,72.0,70.0,1000.0,200.0,0.104,204.375,69.0,68.625,-0.026,72.188,70.563,55.906,56.375,0.0,71.313,72.0,70.0,1000.0,200.0,0.58,830.5,76.813,76.563,0.0,71.938,71.438,55.688,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.187,473.25,76.625,76.25,-0.002,72.0,70.125,55.281,56.406,0.0,44.438,72.0,70.0,1000.0,200.0,0.193,478.75,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.334,5.825,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,535.5,303.5,537.0,531.0,520.0,0.01,6.625,0.0,17.552,1.35,0.374,-0.001,0.0,-0.0,-0.001
8282007,1658,1.0,1.0,1.0,1.0,100.0,55.291,40.0,40.0,40.0,1.0,1.0,1337.232,371.194,-0.005,11.091,0.0,80.0,55.0,1.4,1984.5,2007.242,2102.778,394.809,54.983,75.949,71.524,75.851,51.841,1.398,2.536,0.341,74.153,59.32,89.918,49.294,91.063,91.362,84.951,80.418,94.166,35.786,54.862,47.09,-10.867,110.0,110.0,70.75,70.813,55.906,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,195.75,69.0,68.625,-0.026,72.313,70.438,55.906,56.375,0.0,71.938,72.0,70.0,1000.0,200.0,0.578,834.5,76.813,76.5,0.0,71.938,71.625,55.875,56.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.199,489.5,76.625,76.188,-0.002,72.0,70.125,55.281,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.191,476.25,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.216,6.331,5.818,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,523.5,524.5,535.5,303.5,537.5,531.0,520.0,0.01,6.572,0.0,17.412,1.337,0.371,-0.001,0.0,-0.0,-0.0
8282007,1659,1.0,1.0,1.0,1.0,100.0,55.284,40.0,40.0,40.0,1.0,1.0,1364.164,370.023,-0.005,11.106,0.0,80.0,55.0,1.4,1989.5,2026.143,2104.636,396.245,54.983,75.949,71.524,75.741,51.95,1.375,2.507,0.341,74.187,59.329,89.974,49.378,91.063,91.255,84.877,80.418,94.166,35.786,54.966,47.09,-10.852,110.0,110.0,70.75,70.688,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.108,206.5,69.0,68.625,-0.026,72.313,70.563,55.906,56.375,0.0,72.938,72.0,70.0,1000.0,200.0,0.585,837.0,76.813,76.563,0.0,71.938,71.625,55.875,56.344,0.0,39.531,72.0,70.0,1000.0,200.0,0.196,488.5,76.625,76.188,-0.002,72.063,70.0,55.281,56.25,0.0,44.719,72.0,70.0,1000.0,200.0,0.191,476.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.218,6.334,5.82,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.0,524.5,535.5,303.5,537.5,531.0,520.0,0.01,6.545,0.0,17.436,1.364,0.37,-0.001,0.0,-0.0,-0.001
8282007,1700,1.0,1.0,1.0,1.0,100.0,55.276,40.0,40.0,40.0,1.0,1.0,1364.164,374.707,-0.005,10.988,0.0,80.0,55.0,1.4,1989.5,2039.241,2108.354,387.633,54.983,76.056,71.524,75.631,51.841,1.364,2.525,0.341,74.214,59.338,89.974,49.407,91.063,91.362,84.877,80.418,94.093,35.713,55.071,47.09,-10.867,110.0,110.0,71.0,70.688,55.813,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.099,199.0,69.0,68.625,-0.026,72.313,70.375,55.906,56.375,0.0,72.813,72.0,70.0,1000.0,200.0,0.585,836.5,76.813,76.5,0.0,71.813,71.625,55.875,56.344,0.0,39.781,72.0,70.0,1000.0,200.0,0.198,488.0,76.625,76.188,-0.002,72.063,69.688,55.344,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.201,488.25,75.938,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.226,6.349,5.827,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.0,524.5,535.0,303.5,537.5,531.0,520.5,0.01,6.458,0.0,17.362,1.364,0.375,-0.001,0.0,-0.0,-0.001
8282007,1701,1.0,1.0,1.0,1.0,100.0,55.287,40.0,40.0,40.0,1.0,1.0,1350.113,374.707,0.005,11.076,0.0,80.0,55.0,1.4,2009.25,2007.242,2102.778,387.633,54.983,75.949,71.415,75.741,52.168,1.402,2.504,0.319,74.204,59.365,89.974,49.407,91.063,91.469,84.803,80.418,94.093,35.713,54.966,47.09,-10.867,110.0,110.0,71.0,70.688,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,197.75,69.0,68.625,-0.026,72.313,70.0,55.906,56.375,0.0,72.125,72.0,70.0,1000.0,200.0,0.606,853.5,76.813,76.5,0.0,71.813,71.313,55.688,56.375,0.0,39.875,72.0,70.0,1000.0,200.0,0.188,474.75,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.191,476.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.229,6.35,5.834,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,524.5,535.5,303.75,537.0,531.5,520.0,-0.011,6.545,0.0,17.502,1.35,0.375,-0.001,0.0,-0.0,-0.0
8282007,1702,1.0,1.0,1.0,1.0,100.0,55.317,40.0,40.0,40.0,1.0,1.0,1347.771,374.707,-0.005,11.062,0.0,80.0,55.0,1.4,1996.0,2023.233,2113.93,393.374,54.983,76.056,71.524,75.741,51.95,1.383,2.522,0.341,74.215,59.365,90.029,49.519,91.063,91.469,84.73,80.312,94.093,35.713,54.966,47.09,-10.852,110.0,110.0,71.0,70.688,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.106,205.0,69.0,68.625,-0.026,72.313,70.438,55.906,56.375,0.0,73.5,72.0,70.0,1000.0,200.0,0.597,849.0,76.813,76.5,0.0,71.688,71.625,55.875,56.344,0.0,40.75,72.0,70.0,1000.0,200.0,0.186,472.0,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.191,476.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.243,6.362,5.837,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,524.5,535.5,303.5,537.5,531.0,520.0,0.011,6.537,0.0,17.479,1.348,0.375,-0.001,0.0,-0.0,-0.0
8282007,1703,1.0,1.0,1.0,1.0,100.0,55.561,40.0,40.0,40.0,1.0,1.0,1379.387,377.049,-0.005,11.106,0.0,80.0,55.0,1.4,2008.0,2031.963,2115.789,400.552,55.09,75.949,71.415,75.741,52.059,1.387,2.522,0.345,74.255,59.398,90.057,49.463,90.972,91.362,84.656,80.312,94.093,35.713,54.966,47.09,-10.852,110.0,110.0,71.0,70.813,56.0,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,194.25,69.0,68.625,-0.026,72.188,71.0,55.906,56.375,0.0,74.5,72.0,70.0,1000.0,200.0,0.618,861.0,76.813,76.5,0.0,71.813,71.625,55.875,56.375,0.0,39.0,72.0,70.0,1000.0,200.0,0.185,471.0,76.625,76.188,-0.002,72.063,70.0,55.344,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.2,491.5,76.125,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.37,5.845,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,535.0,303.5,537.0,531.0,520.0,0.011,6.563,0.0,17.549,1.379,0.377,-0.001,0.0,-0.0,0.0
8282007,1704,1.0,1.0,1.0,1.0,100.0,55.646,40.0,40.0,40.0,1.0,1.0,1353.626,375.878,-0.005,11.076,0.0,80.0,55.0,1.4,2008.0,2021.779,2115.789,401.987,55.09,75.949,71.415,75.741,52.059,1.402,2.554,0.348,74.285,59.391,90.001,49.435,90.972,91.255,84.656,80.312,94.019,35.713,54.862,47.163,-10.852,110.0,110.0,70.75,70.875,56.0,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.104,199.625,69.0,68.625,-0.026,72.188,70.313,55.906,56.375,0.0,73.313,72.0,70.0,1000.0,200.0,0.625,862.0,76.813,76.5,0.0,71.813,71.438,55.875,56.375,0.0,39.094,72.0,70.0,1000.0,200.0,0.186,473.25,76.625,76.188,-0.002,72.0,70.188,55.344,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.194,480.0,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.37,5.85,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,524.5,535.0,303.5,537.5,530.5,520.0,0.011,6.623,0.0,17.614,1.354,0.376,-0.001,0.0,-0.0,-0.001
8282007,1705,1.0,1.0,1.0,1.0,100.0,55.747,40.0,40.0,40.0,1.0,1.0,1367.677,374.707,-0.005,11.047,0.0,80.0,55.0,1.4,2011.375,2030.507,2117.648,403.423,55.09,75.949,71.415,75.741,51.95,1.379,2.529,0.341,74.285,59.415,89.974,49.463,90.972,91.255,84.73,80.312,94.019,35.786,54.862,47.09,-10.852,110.0,110.0,71.0,70.813,56.0,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.103,203.0,69.0,68.625,-0.026,72.125,69.875,55.906,56.375,0.0,73.25,72.0,70.0,1000.0,200.0,0.615,858.0,76.813,76.5,0.0,71.813,71.625,55.875,56.375,0.0,38.844,72.0,70.0,1000.0,200.0,0.186,471.5,76.625,76.188,-0.002,72.063,70.188,55.344,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.198,485.25,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.246,6.366,5.847,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,524.5,535.0,303.5,537.5,530.5,520.0,0.011,6.546,0.0,17.343,1.368,0.375,-0.001,0.0,-0.0,-0.0
8282007,1706,1.0,1.0,1.0,1.0,100.0,55.632,40.0,40.0,40.0,1.0,1.0,1361.823,377.049,-0.005,11.003,0.0,80.0,55.0,1.4,2005.375,2031.963,2119.507,390.503,54.983,75.949,71.415,75.741,51.95,1.379,2.515,0.345,74.274,59.42,90.001,49.519,90.972,91.469,84.582,80.312,94.019,35.713,54.966,47.09,-10.852,110.0,110.0,70.75,71.0,55.906,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,195.25,69.0,68.625,-0.026,72.125,70.0,55.906,56.375,0.0,73.25,72.0,70.0,1000.0,200.0,0.609,854.0,76.813,76.5,0.0,71.813,71.625,55.875,56.375,0.0,39.063,72.0,70.0,1000.0,200.0,0.185,472.0,76.625,76.25,-0.002,72.0,70.188,55.344,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.198,487.0,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.372,5.852,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,535.0,303.5,537.5,530.5,520.0,0.011,6.502,0.0,17.386,1.362,0.377,-0.001,0.0,-0.0,-0.0
8282007,1707,1.0,1.0,1.0,1.0,100.0,55.738,40.0,40.0,40.0,1.0,1.0,1359.481,373.536,-0.005,10.973,0.0,80.0,55.0,1.4,2005.25,2029.053,2100.919,389.068,54.983,75.949,71.415,75.631,51.95,1.406,2.546,0.326,74.291,59.423,90.224,49.547,90.972,91.469,84.508,80.418,93.945,35.713,55.176,47.163,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.105,200.75,68.938,68.625,-0.026,72.125,70.438,55.906,56.469,0.0,73.875,72.0,70.0,1000.0,200.0,0.61,856.0,76.813,76.5,0.0,72.0,71.438,56.0,56.375,0.0,38.969,72.0,70.0,1000.0,200.0,0.185,470.25,76.625,76.188,-0.002,72.0,70.125,55.344,56.406,0.0,43.531,72.0,70.0,1000.0,200.0,0.198,485.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.25,6.37,5.847,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.5,535.0,303.5,537.5,530.5,520.0,0.012,6.455,0.0,17.45,1.359,0.374,-0.001,0.0,-0.0,-0.0
8282007,1708,1.0,1.0,1.0,1.0,100.0,56.089,40.0,40.0,40.0,1.0,1.0,1372.361,374.707,-0.005,11.106,0.0,80.0,55.0,1.4,1994.25,2015.962,2104.636,384.762,55.09,76.056,71.524,75.741,52.059,1.394,2.546,0.345,74.282,59.426,89.946,49.576,90.972,91.362,84.508,80.312,93.945,35.713,54.966,47.09,-10.867,110.0,110.0,70.75,70.688,55.906,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.097,195.125,68.938,68.625,-0.026,72.313,69.375,55.906,56.375,0.0,74.063,72.0,70.0,1000.0,200.0,0.614,857.5,76.813,76.5,0.0,71.938,71.438,55.875,56.344,0.0,39.844,72.0,70.0,1000.0,200.0,0.18,461.75,76.625,76.188,-0.002,71.875,70.125,55.344,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.194,484.25,75.938,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.254,6.375,5.85,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,525.0,535.0,303.5,538.0,530.5,520.0,0.011,6.563,0.0,17.549,1.372,0.375,-0.001,0.0,-0.0,-0.001
8282007,1709,1.0,1.0,1.0,1.0,100.0,56.44,40.0,40.0,40.0,1.0,1.0,1372.361,375.878,-0.005,10.988,0.0,80.0,55.0,1.4,1994.25,2027.598,2106.495,391.938,55.196,75.949,71.415,75.631,51.95,1.387,2.522,0.345,74.281,59.43,89.974,49.632,90.616,91.255,84.508,80.205,94.019,35.786,54.966,47.163,-10.852,110.0,110.0,70.75,70.875,55.906,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,198.5,68.938,68.625,-0.026,71.938,70.0,56.0,56.469,0.0,73.813,72.0,70.0,1000.0,200.0,0.615,857.0,76.813,76.5,0.0,71.938,71.313,56.0,56.375,0.0,39.313,72.0,70.0,1000.0,200.0,0.176,461.75,76.625,76.188,-0.002,72.0,70.0,55.438,56.531,0.0,44.375,72.0,70.0,1000.0,200.0,0.19,482.0,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.264,6.382,5.858,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,525.0,535.0,303.5,538.5,530.5,520.0,0.011,6.518,0.0,17.362,1.372,0.376,-0.001,0.0,-0.0,-0.0
8282007,1710,1.0,1.0,1.0,1.0,100.0,56.363,40.0,40.0,40.0,1.0,1.0,1361.823,373.536,-0.005,11.091,0.0,80.0,55.0,1.4,2003.0,2017.417,2112.071,393.374,55.09,75.949,71.415,75.631,51.95,1.402,2.511,0.345,74.282,59.426,90.057,49.66,90.616,91.255,84.582,80.418,93.945,35.859,54.966,47.235,-10.852,110.0,110.0,70.75,71.063,55.906,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.106,205.0,69.0,68.625,-0.026,72.125,70.063,56.0,56.469,0.0,73.688,72.0,70.0,1000.0,200.0,0.617,858.5,76.813,76.5,0.0,71.938,71.625,56.0,56.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.184,468.0,76.625,76.25,-0.002,72.063,70.125,55.344,56.406,0.0,44.938,72.0,70.0,1000.0,200.0,0.185,470.25,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.378,5.855,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,525.5,535.0,303.5,538.0,530.5,520.0,0.011,6.603,0.0,17.523,1.362,0.374,-0.001,0.0,-0.0,-0.001
8282007,1711,1.0,1.0,1.0,1.0,100.0,56.529,40.0,40.0,40.0,1.0,1.0,1365.335,373.536,-0.005,11.047,0.0,80.0,55.0,1.4,2010.625,2013.055,2104.636,394.809,55.09,75.949,71.415,75.631,51.95,1.402,2.518,0.352,74.283,59.427,90.001,49.66,90.616,91.362,84.435,80.205,93.871,35.786,54.966,47.09,-10.852,110.0,110.0,70.75,70.5,55.906,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.097,194.875,68.938,68.625,-0.026,72.313,70.063,56.0,56.375,0.0,74.938,72.0,70.0,1000.0,200.0,0.622,863.0,76.813,76.5,0.0,71.813,71.625,56.0,56.5,0.0,38.313,72.0,70.0,1000.0,200.0,0.184,469.0,76.625,76.25,-0.002,72.0,70.125,55.438,56.531,0.0,44.719,72.0,70.0,1000.0,200.0,0.19,475.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.38,5.858,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,525.5,535.0,303.5,538.0,530.5,520.0,0.011,6.511,0.0,17.343,1.365,0.374,-0.001,0.0,-0.0,-0.0
8282007,1712,1.0,1.0,1.0,1.0,100.0,56.638,40.0,40.0,40.0,1.0,1.0,1350.113,371.194,-0.005,11.091,0.0,80.0,55.0,1.4,2010.625,2004.336,2102.778,387.633,55.09,76.056,71.524,75.741,52.059,1.417,2.511,0.348,74.309,59.45,89.89,49.604,90.616,91.362,84.361,80.205,93.797,35.786,54.966,47.163,-10.852,110.0,110.0,70.75,70.688,56.0,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,199.875,68.938,68.625,-0.026,72.188,70.063,55.906,56.469,0.0,74.688,72.0,70.0,1000.0,200.0,0.63,869.5,76.813,76.5,0.0,71.938,71.438,55.875,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.172,456.5,76.625,76.188,-0.002,72.063,70.0,55.438,56.625,0.0,44.75,72.0,70.0,1000.0,200.0,0.19,475.25,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.259,6.372,5.85,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,525.5,534.5,303.5,537.5,530.5,520.0,0.011,6.579,0.0,17.525,1.35,0.371,-0.001,0.0,-0.0,-0.0
8282007,1713,1.0,1.0,1.0,1.0,100.0,56.765,40.0,40.0,40.0,1.0,1.0,1365.335,377.049,-0.005,11.15,0.0,80.0,55.0,1.4,2002.375,1999.979,2102.778,393.374,55.09,75.949,71.415,75.631,52.059,1.394,2.529,0.319,74.3,59.44,89.946,49.66,90.616,91.469,84.361,80.205,93.797,35.786,54.862,47.09,-10.867,110.0,110.0,71.0,70.5,55.906,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,204.25,68.938,68.625,-0.026,72.188,69.813,56.0,56.469,0.0,74.625,72.0,70.0,1000.0,200.0,0.627,866.5,76.75,76.375,0.0,71.813,71.625,56.0,56.375,0.0,38.844,72.0,70.0,1000.0,200.0,0.173,458.75,76.625,76.25,-0.002,72.0,70.125,55.344,56.406,0.0,44.344,72.0,70.0,1000.0,200.0,0.192,478.0,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.258,6.366,5.85,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,525.5,535.0,303.5,538.5,530.5,520.0,0.011,6.607,0.0,17.505,1.365,0.377,-0.001,0.0,-0.0,-0.0
