DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1714,1.0,1.0,1.0,1.0,100.0,56.912,40.0,40.0,40.0,1.0,1.0,1353.626,373.536,-0.005,11.106,0.0,80.0,55.0,1.4,2009.625,1994.171,2093.485,396.245,55.09,76.056,71.415,75.631,52.059,1.425,2.515,0.348,74.301,59.44,90.029,49.576,90.81,91.362,84.287,80.099,93.797,35.786,54.966,47.163,-10.852,110.0,110.0,71.0,70.813,56.0,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.25,69.0,68.625,-0.026,72.188,69.875,55.906,56.469,0.0,73.125,72.0,70.0,1000.0,200.0,0.641,881.0,76.813,76.375,0.0,71.813,71.625,56.0,56.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.17,450.5,76.625,76.25,-0.002,72.0,70.188,55.344,56.531,0.0,44.406,72.0,70.0,1000.0,200.0,0.191,477.75,75.938,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.262,6.37,5.848,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,525.5,535.0,304.0,538.0,530.0,519.5,0.011,6.588,0.0,17.549,1.354,0.374,-0.001,0.0,-0.0,-0.001
8282007,1715,1.0,1.0,1.0,1.0,100.0,57.271,40.0,40.0,40.0,1.0,1.0,1350.113,371.194,-0.005,11.076,0.0,80.0,55.0,1.4,2012.25,2011.602,2091.627,390.503,55.196,75.949,71.524,75.631,52.059,1.402,2.525,0.341,74.295,59.435,89.668,49.547,90.81,91.362,84.361,80.099,93.797,35.786,54.862,47.163,-10.852,110.0,110.0,70.75,70.688,55.906,56.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.109,206.125,68.938,68.625,-0.026,72.313,69.688,55.906,56.375,0.0,72.563,72.0,70.0,1000.0,200.0,0.648,880.0,76.75,76.375,0.0,71.813,71.625,56.0,56.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.176,462.5,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,45.156,72.0,70.0,1000.0,200.0,0.184,469.25,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.256,6.367,5.84,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,525.5,535.0,303.5,538.5,530.0,520.0,0.011,6.606,0.0,17.501,1.35,0.371,-0.001,0.0,-0.0,-0.0
8282007,1716,1.0,1.0,1.0,1.0,100.0,57.115,40.0,40.0,40.0,1.0,1.0,1353.626,371.194,-0.005,11.091,0.0,80.0,55.0,1.4,2008.125,1992.719,2100.919,387.633,55.09,75.949,71.524,75.631,51.95,1.425,2.529,0.337,74.248,59.425,90.029,49.491,90.81,91.255,84.287,79.992,93.723,35.786,54.862,47.163,-10.867,110.0,110.0,70.75,70.875,56.0,56.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.098,196.125,69.0,68.5,-0.026,72.625,69.875,55.906,56.375,0.0,72.688,72.0,70.0,1000.0,200.0,0.653,886.0,76.75,76.375,0.0,71.938,71.625,56.0,56.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.169,450.0,76.625,76.188,-0.002,72.0,70.125,55.344,56.531,0.0,43.969,72.0,70.0,1000.0,200.0,0.195,482.0,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.266,6.372,5.852,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.5,535.0,303.5,538.5,530.0,519.5,0.011,6.615,0.0,17.525,1.354,0.371,-0.002,0.0,-0.0,-0.0
8282007,1717,1.0,1.0,1.0,1.0,100.0,57.177,40.0,40.0,40.0,1.0,1.0,1372.361,374.707,-0.005,11.135,0.0,80.0,55.0,1.4,2008.125,2023.233,2106.495,391.938,55.09,75.949,71.415,75.631,51.95,1.394,2.529,0.337,74.266,59.393,90.14,49.576,90.81,91.255,84.213,80.099,93.797,35.786,54.862,47.163,-10.852,110.0,110.0,70.75,70.688,55.906,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.11,204.75,69.0,68.625,-0.026,72.625,70.0,55.906,56.375,0.0,74.563,72.0,70.0,1000.0,200.0,0.667,897.0,76.75,76.375,0.0,71.938,71.438,56.0,56.375,0.0,39.094,72.0,70.0,1000.0,200.0,0.169,450.5,76.625,76.188,-0.002,72.0,70.375,55.438,56.406,0.0,44.0,72.0,70.0,1000.0,200.0,0.195,480.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.377,5.853,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.5,535.0,303.5,538.5,530.0,520.0,0.012,6.641,0.0,17.594,1.372,0.375,-0.001,0.0,-0.0,-0.0
8282007,1718,1.0,1.0,1.0,1.0,100.0,57.032,40.0,40.0,40.0,1.0,1.0,1361.823,372.365,-0.005,11.091,0.0,80.0,55.0,1.4,2023.875,2018.87,2113.93,387.633,55.09,75.949,71.415,75.631,51.95,1.41,2.522,0.345,74.267,59.413,89.918,49.547,90.81,91.148,84.213,79.992,93.797,35.859,54.862,47.235,-10.852,110.0,110.0,71.0,70.688,56.0,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.098,199.0,69.0,68.625,-0.026,72.625,70.063,55.906,56.375,0.0,75.375,72.0,70.0,1000.0,200.0,0.671,898.5,76.75,76.375,0.0,71.813,71.75,56.0,56.375,0.0,38.875,72.0,70.0,1000.0,200.0,0.17,451.25,76.625,76.188,-0.002,72.0,70.188,55.344,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.196,482.0,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.378,5.856,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,525.5,535.0,303.5,538.5,530.0,519.5,0.011,6.64,0.0,17.523,1.362,0.372,-0.001,0.0,-0.0,-0.0
8282007,1719,1.0,1.0,1.0,1.0,100.0,57.033,40.0,40.0,40.0,1.0,1.0,1359.481,373.536,-0.005,11.076,0.0,80.0,55.0,1.4,2031.0,2021.779,2117.648,390.503,54.983,75.949,71.524,75.741,51.841,1.391,2.532,0.337,74.262,59.407,90.001,49.576,90.81,91.148,84.14,79.992,93.723,35.786,54.757,47.163,-10.852,110.0,110.0,70.75,70.813,55.906,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.25,69.0,68.5,-0.026,72.625,70.375,55.906,56.25,0.0,76.563,72.0,70.0,1000.0,200.0,0.675,898.5,76.75,76.375,0.0,71.813,71.625,56.0,56.375,0.0,38.719,72.0,70.0,1000.0,200.0,0.172,451.0,76.625,76.188,-0.002,72.0,70.125,55.344,56.531,0.0,43.813,72.0,70.0,1000.0,200.0,0.194,484.25,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.267,6.377,5.856,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.0,535.5,303.5,538.0,530.0,520.0,0.012,6.642,0.0,17.501,1.359,0.374,-0.002,0.0,-0.0,-0.0
8282007,1720,1.0,1.0,1.0,1.0,100.0,57.287,40.0,40.0,40.0,1.0,1.0,1367.677,368.852,-0.005,11.017,0.0,80.0,55.0,1.4,2031.0,2017.417,2100.919,406.295,55.09,75.842,71.524,75.631,52.059,1.417,2.543,0.337,74.246,59.394,90.057,49.547,90.519,91.041,84.066,80.099,93.649,35.786,54.862,47.163,-10.852,110.0,110.0,71.0,70.688,55.906,56.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.11,206.125,69.0,68.625,-0.026,72.563,69.875,55.906,56.375,0.0,76.063,72.0,70.0,1000.0,200.0,0.689,905.5,76.75,76.375,0.0,71.813,71.438,55.875,56.5,0.0,39.25,72.0,70.0,1000.0,200.0,0.165,447.75,76.625,76.188,-0.002,72.0,70.0,55.344,56.406,0.0,45.219,72.0,70.0,1000.0,200.0,0.185,473.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.385,5.863,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,524.5,535.5,303.5,539.0,530.0,520.0,0.012,6.571,0.0,17.408,1.368,0.369,-0.001,0.0,-0.0,-0.001
8282007,1721,1.0,1.0,1.0,1.0,100.0,57.646,40.0,40.0,40.0,1.0,1.0,1359.481,374.707,-0.005,11.106,0.0,80.0,55.0,1.4,2030.5,2002.884,2086.052,393.374,55.196,75.842,71.415,75.741,52.168,1.402,2.511,0.341,74.249,59.399,89.89,49.632,90.519,90.933,84.066,79.992,93.649,35.786,54.862,47.235,-10.867,110.0,110.0,71.0,70.813,55.906,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,195.375,69.0,68.625,-0.026,72.313,70.063,55.906,56.375,0.0,74.938,72.0,70.0,1000.0,200.0,0.689,907.0,76.75,76.375,0.0,71.813,71.625,56.0,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.168,455.0,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,45.094,72.0,70.0,1000.0,200.0,0.187,472.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.269,6.385,5.858,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,525.0,535.5,303.5,538.5,530.0,520.0,0.012,6.666,0.0,17.66,1.359,0.375,-0.001,0.0,-0.0,-0.001
8282007,1722,1.0,1.0,1.0,1.0,100.0,57.308,40.0,40.0,40.0,1.0,1.0,1346.6,373.536,-0.005,11.106,0.0,80.0,55.0,1.4,2041.125,1999.979,2080.478,397.68,54.983,75.842,71.415,75.631,51.841,1.413,2.522,0.341,74.241,59.411,89.584,49.66,90.519,90.719,83.992,79.886,93.649,35.786,54.757,47.235,-10.852,110.0,110.0,70.75,70.813,55.906,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.104,200.75,69.0,68.625,-0.026,72.188,69.813,55.906,56.375,0.0,75.313,72.0,70.0,1000.0,200.0,0.679,901.5,76.563,76.188,0.0,71.813,71.75,56.0,56.375,0.0,37.375,72.0,70.0,1000.0,200.0,0.167,447.75,76.625,76.188,-0.002,72.0,70.125,55.344,56.531,0.0,44.625,72.0,70.0,1000.0,200.0,0.188,475.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.388,5.863,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,538.5,530.0,519.5,0.012,6.702,0.0,17.66,1.347,0.374,-0.001,0.0,-0.0,-0.001
8282007,1723,1.0,1.0,1.0,1.0,100.0,57.298,40.0,40.0,40.0,1.0,1.0,1372.361,377.049,-0.005,11.091,0.0,80.0,55.0,1.4,2041.125,2015.962,2110.212,399.116,54.983,75.949,71.415,75.521,51.841,1.391,2.518,0.345,74.229,59.399,89.64,49.604,90.519,90.719,83.992,79.886,93.576,35.786,54.652,47.163,-10.852,110.0,110.0,70.75,70.688,55.906,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.097,196.375,68.938,68.625,-0.026,72.625,70.313,55.813,56.375,0.0,76.813,72.0,70.0,1000.0,200.0,0.676,899.5,76.563,76.375,0.0,71.813,71.625,55.875,56.375,0.0,36.906,72.0,70.0,1000.0,200.0,0.166,445.5,76.625,76.188,-0.002,72.063,69.813,55.281,56.406,0.0,43.625,72.0,70.0,1000.0,200.0,0.194,484.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.388,5.864,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.0,535.0,303.5,538.5,530.0,520.0,0.012,6.688,0.0,17.525,1.372,0.377,-0.001,0.0,-0.0,-0.0
8282007,1724,1.0,1.0,1.0,1.0,100.0,57.279,40.0,40.0,40.0,1.0,1.0,1378.216,374.707,-0.005,11.062,0.0,80.0,55.0,1.4,2029.25,2024.688,2106.495,393.374,54.983,75.842,71.415,75.521,51.841,1.402,2.525,0.334,74.266,59.394,89.835,49.519,90.519,90.719,83.992,79.779,93.576,35.859,54.652,47.308,-10.867,110.0,110.0,71.0,70.688,55.813,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,196.75,68.938,68.5,-0.026,72.625,69.813,55.813,56.375,0.0,78.0,72.0,70.0,1000.0,200.0,0.694,911.0,76.563,76.375,0.0,71.813,71.438,55.875,56.375,0.0,37.719,72.0,70.0,1000.0,200.0,0.164,444.25,76.625,76.188,-0.002,72.063,70.0,55.344,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.197,487.5,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.391,5.867,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,539.0,530.0,519.5,0.011,6.739,0.0,17.589,1.378,0.375,-0.002,0.0,-0.0,-0.001
8282007,1725,1.0,1.0,1.0,1.0,100.0,57.262,40.0,40.0,40.0,1.0,1.0,1354.797,377.049,-0.005,11.091,0.0,80.0,55.0,1.4,2039.5,2014.509,2099.061,394.809,54.983,75.842,71.415,75.631,51.841,1.41,2.511,0.348,74.247,59.397,89.835,49.519,90.337,90.826,83.992,79.886,93.502,35.786,54.966,47.235,-10.852,110.0,110.0,71.0,70.5,55.813,56.594,0.0,34.719,72.0,70.0,1000.0,200.0,0.108,202.875,68.938,68.5,-0.026,72.625,69.813,55.813,56.25,0.0,78.438,72.0,70.0,1000.0,200.0,0.71,924.5,76.563,76.188,0.0,71.813,71.625,55.875,56.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.159,439.25,76.625,76.25,-0.002,72.0,70.188,55.344,56.406,0.0,45.375,72.0,70.0,1000.0,200.0,0.185,471.25,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.388,5.864,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,539.0,529.5,520.0,0.012,6.62,0.0,17.636,1.355,0.377,-0.002,0.0,-0.0,-0.001
8282007,1726,1.0,1.0,1.0,1.0,100.0,57.27,40.0,40.0,40.0,1.0,1.0,1364.164,372.365,-0.005,11.091,0.0,80.0,55.0,1.4,2046.25,2029.053,2089.769,397.68,54.983,76.056,71.524,75.631,51.841,1.391,2.497,0.341,74.236,59.414,89.89,49.519,90.337,90.933,83.918,79.992,93.502,35.859,54.757,47.308,-10.852,110.0,110.0,70.75,70.813,55.906,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.102,201.125,69.0,68.625,-0.026,72.625,70.063,55.813,56.375,0.0,80.125,72.0,70.0,1000.0,200.0,0.716,921.0,76.563,76.375,0.0,71.938,71.438,55.875,56.375,0.0,37.938,72.0,70.0,1000.0,200.0,0.163,443.25,76.625,76.188,-0.002,72.0,70.188,55.344,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.185,469.75,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.388,5.867,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.5,535.5,303.5,539.5,530.0,519.5,0.012,6.719,0.0,17.635,1.364,0.372,-0.001,0.0,-0.0,-0.0
8282007,1727,1.0,1.0,1.0,1.0,100.0,57.493,40.0,40.0,40.0,1.0,1.0,1361.823,373.536,-0.005,11.062,0.0,80.0,55.0,1.4,2059.25,2026.143,2095.343,404.859,55.09,75.949,71.524,75.631,52.059,1.398,2.507,0.337,74.276,59.436,89.862,49.576,90.337,91.041,83.918,79.886,93.502,35.859,54.757,47.308,-10.852,110.0,110.0,70.75,70.688,55.813,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.101,197.5,68.938,68.5,-0.026,72.625,69.5,55.813,56.25,0.0,80.438,72.0,70.0,1000.0,200.0,0.727,932.5,76.563,76.375,0.0,71.938,71.625,55.875,56.375,0.0,36.844,72.0,70.0,1000.0,200.0,0.168,450.75,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,45.031,72.0,70.0,1000.0,200.0,0.187,471.75,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.388,5.866,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.5,539.0,530.0,519.5,0.012,6.702,0.0,17.589,1.362,0.374,-0.002,0.0,-0.0,-0.001
8282007,1728,1.0,1.0,1.0,1.0,100.0,57.545,40.0,40.0,40.0,1.0,1.0,1381.729,373.536,-0.005,11.106,0.0,80.0,55.0,1.4,2059.25,2046.523,2106.495,404.859,55.09,75.949,71.415,75.631,51.95,1.379,2.536,0.323,74.377,59.42,90.029,49.576,90.337,91.148,83.845,79.779,93.502,35.859,54.757,47.308,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.106,204.625,68.938,68.5,-0.026,72.625,70.063,55.813,56.25,0.0,83.875,72.0,70.0,1000.0,200.0,0.708,922.0,76.563,76.188,0.0,71.938,71.438,56.0,56.375,0.0,36.656,72.0,70.0,1000.0,200.0,0.165,446.25,76.625,76.188,-0.002,72.0,70.125,55.344,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.189,473.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.388,5.867,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,525.0,535.5,303.75,540.0,530.0,519.5,0.012,6.728,0.0,17.659,1.382,0.374,-0.002,0.0,-0.0,-0.001
8282007,1729,1.0,1.0,1.0,1.0,100.0,57.66,40.0,40.0,40.0,1.0,1.0,1378.216,375.878,-0.005,11.15,0.0,80.0,55.0,1.4,2040.625,2040.697,2112.071,406.295,55.196,75.949,71.415,75.631,51.95,1.368,2.525,0.352,74.387,59.552,90.085,49.632,90.337,91.041,83.771,79.779,93.502,35.859,55.071,47.381,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.097,194.25,68.938,68.625,-0.026,72.563,69.875,55.906,56.188,0.0,84.188,72.0,70.0,1000.0,200.0,0.723,930.0,76.563,76.188,0.0,72.0,71.438,55.875,56.5,0.0,37.344,72.0,70.0,1000.0,200.0,0.165,445.5,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,44.875,72.0,70.0,1000.0,200.0,0.188,472.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.27,6.388,5.867,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,535.5,303.5,540.0,529.5,519.5,0.012,6.687,0.0,17.842,1.378,0.376,-0.001,0.0,-0.0,-0.001
8282007,1730,1.0,1.0,1.0,1.0,100.0,57.733,40.0,40.0,40.0,1.0,1.0,1379.387,377.049,-0.005,11.047,0.0,80.0,55.0,1.4,2042.0,2040.697,2117.648,410.603,55.09,75.842,71.415,75.631,52.059,1.394,2.529,0.33,74.485,59.647,90.224,49.632,90.305,90.826,83.771,79.779,93.428,35.859,54.862,47.381,-10.852,110.0,110.0,71.0,71.0,55.906,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.108,202.5,68.938,68.5,-0.026,72.313,69.5,56.0,56.375,0.0,83.75,72.0,70.0,1000.0,200.0,0.728,934.0,76.5,76.188,0.0,71.688,71.625,56.0,56.5,0.0,38.5,72.0,70.0,1000.0,200.0,0.156,430.25,76.625,76.188,-0.002,72.063,69.813,55.438,56.406,0.0,44.594,72.0,70.0,1000.0,200.0,0.189,474.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.391,5.867,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,525.5,535.5,303.5,539.5,529.5,519.5,0.012,6.698,0.0,17.677,1.379,0.377,-0.002,0.0,-0.0,-0.001
8282007,1731,1.0,1.0,1.0,1.0,100.0,58.094,40.0,40.0,40.0,1.0,1.0,1398.122,379.391,-0.005,11.017,0.0,80.0,55.0,1.4,2048.125,2052.351,2132.521,410.603,55.196,75.842,71.415,75.631,52.059,1.375,2.522,0.341,74.605,59.609,90.168,49.688,90.305,90.719,83.771,79.779,93.428,35.859,54.862,47.527,-10.852,110.0,110.0,71.0,70.813,56.0,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.104,203.875,68.938,68.625,-0.026,72.625,69.313,55.906,56.375,0.0,84.438,72.0,70.0,1000.0,200.0,0.729,936.5,76.563,76.188,0.0,71.813,71.625,56.0,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.155,430.0,76.625,76.188,-0.002,72.0,70.125,55.438,56.531,0.0,43.844,72.0,70.0,1000.0,200.0,0.199,484.5,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.391,5.868,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,535.5,303.5,540.0,529.5,520.0,0.012,6.765,0.0,17.853,1.398,0.379,-0.001,0.0,-0.0,-0.001
8282007,1732,1.0,1.0,1.0,1.0,100.0,58.221,40.0,40.0,40.0,1.0,1.0,1402.806,381.733,-0.005,10.973,0.0,80.0,55.0,1.4,2053.0,2061.097,2130.662,403.423,55.303,75.842,71.415,75.631,52.168,1.364,2.561,0.337,74.686,59.629,90.057,49.801,90.305,90.826,83.771,79.779,93.354,35.931,54.652,47.527,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.096,195.875,69.0,68.625,-0.026,72.625,69.5,55.906,56.375,0.0,87.438,72.0,70.0,1000.0,200.0,0.734,936.0,76.563,76.188,0.0,71.813,71.75,56.0,56.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.165,444.5,76.625,76.25,-0.002,72.0,70.0,55.438,56.531,0.0,43.625,72.0,70.0,1000.0,200.0,0.198,487.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.39,5.864,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,535.5,303.5,540.0,530.0,520.0,0.012,6.797,0.0,17.671,1.403,0.382,-0.001,0.0,-0.0,-0.001
8282007,1733,1.0,1.0,1.0,1.0,100.0,58.134,40.0,40.0,40.0,1.0,1.0,1409.832,380.562,-0.005,11.047,0.0,80.0,55.0,1.4,2053.0,2074.226,2139.959,407.731,55.09,75.842,71.415,75.521,52.059,1.375,2.55,0.348,74.784,59.724,90.196,49.688,90.305,90.719,83.623,79.779,93.354,35.859,54.652,47.527,-10.852,110.0,110.0,70.75,70.813,56.0,56.688,0.0,35.25,72.0,70.0,1000.0,200.0,0.102,198.5,68.938,68.5,-0.026,72.563,70.0,55.906,56.375,0.0,89.125,72.0,70.0,1000.0,200.0,0.743,945.0,76.5,76.188,0.0,71.813,71.75,56.0,56.5,0.0,37.375,72.0,70.0,1000.0,200.0,0.159,432.75,76.813,76.188,-0.002,72.0,70.125,55.438,56.531,0.0,43.656,72.0,70.0,1000.0,200.0,0.197,487.5,76.125,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.39,5.863,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,535.5,303.25,540.0,529.5,520.0,0.013,6.859,0.0,17.901,1.41,0.381,-0.002,0.0,-0.0,-0.0
8282007,1734,1.0,1.0,1.0,1.0,100.0,58.348,40.0,40.0,40.0,1.0,1.0,1395.78,381.733,-0.005,11.076,0.0,80.0,55.0,1.4,2047.875,2058.181,2126.943,417.784,55.196,75.842,71.415,75.631,52.168,1.383,2.561,0.348,74.813,59.772,90.029,49.716,90.305,90.719,83.55,79.779,93.354,35.859,54.652,47.527,-10.867,110.0,110.0,71.0,70.688,55.906,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,203.5,68.938,68.625,-0.026,72.313,69.375,55.906,56.375,0.0,90.063,72.0,70.0,1000.0,200.0,0.749,948.5,76.563,76.188,0.0,71.813,71.625,56.0,56.594,0.0,37.0,72.0,70.0,1000.0,200.0,0.152,426.75,76.625,76.188,-0.002,72.0,70.188,55.438,56.531,0.0,44.188,72.0,70.0,1000.0,200.0,0.192,477.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.39,5.863,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.5,535.5,303.5,540.5,529.5,520.0,0.013,6.877,0.0,17.948,1.396,0.382,-0.001,0.0,-0.0,-0.001
8282007,1735,1.0,1.0,1.0,1.0,100.0,58.504,40.0,40.0,40.0,1.0,1.0,1407.49,384.075,-0.005,11.165,0.0,80.0,55.0,1.4,2051.25,2075.685,2128.803,424.966,55.09,75.949,71.415,75.521,52.059,1.375,2.561,0.341,74.854,59.807,90.113,49.801,90.305,90.505,83.697,79.673,93.354,36.004,54.547,47.6,-10.867,110.0,110.0,71.0,70.688,56.0,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.096,195.5,69.0,68.625,-0.026,72.313,69.313,56.0,56.375,0.0,89.813,72.0,70.0,1000.0,200.0,0.751,949.5,76.5,76.063,0.0,71.813,71.625,56.0,56.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.16,440.75,76.625,76.25,-0.002,72.0,70.0,55.438,56.406,0.0,44.281,72.0,70.0,1000.0,200.0,0.195,481.75,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.396,5.87,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.0,535.5,303.5,540.5,529.0,520.0,0.012,6.982,0.0,17.98,1.407,0.384,-0.001,0.0,-0.0,-0.001
8282007,1736,1.0,1.0,1.0,1.0,100.0,58.734,40.0,40.0,40.0,1.0,1.0,1419.199,381.733,-0.005,11.047,0.0,80.0,55.0,1.4,2051.25,2053.809,2130.662,406.295,55.09,75.734,71.307,75.521,52.168,1.398,2.568,0.341,74.826,59.859,89.862,49.773,90.324,90.505,83.55,79.673,93.28,35.859,54.652,47.6,-10.867,110.0,110.0,71.0,70.813,56.0,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.103,198.875,69.0,68.625,-0.026,72.625,69.125,55.906,56.375,0.0,93.313,72.0,70.0,1000.0,200.0,0.754,952.0,76.5,76.063,0.0,71.813,71.75,56.0,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.15,423.75,76.625,76.188,-0.002,72.063,70.125,55.531,56.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.19,477.25,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.391,5.867,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,536.0,303.25,541.0,529.0,520.0,0.013,6.902,0.0,18.013,1.419,0.382,-0.001,0.0,-0.0,-0.001
8282007,1737,1.0,1.0,1.0,1.0,100.0,58.846,40.0,40.0,40.0,1.0,1.0,1415.687,380.562,-0.005,11.076,0.0,80.0,55.0,1.4,2049.375,2061.097,2123.225,414.911,55.09,75.842,71.415,75.521,52.059,1.383,2.582,0.334,74.836,59.865,89.862,49.745,90.324,90.397,83.623,79.673,93.28,35.931,54.547,47.673,-10.867,110.0,110.0,71.0,70.688,55.906,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.107,205.375,69.0,68.625,-0.026,72.75,69.188,55.906,56.375,0.0,96.813,72.0,70.0,1000.0,200.0,0.754,950.0,76.5,76.063,0.0,71.938,71.625,56.094,56.5,0.0,37.625,72.0,70.0,1000.0,200.0,0.152,425.5,76.625,76.25,-0.002,72.0,70.0,55.438,56.531,0.0,44.531,72.0,70.0,1000.0,200.0,0.188,475.25,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.395,5.87,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,535.5,303.5,541.0,529.0,520.0,0.012,6.986,0.0,18.062,1.416,0.381,-0.001,0.0,-0.0,-0.001
8282007,1738,1.0,1.0,1.0,1.0,100.0,59.216,40.0,40.0,40.0,1.0,1.0,1408.661,381.733,-0.005,11.076,0.0,80.0,55.0,1.4,2051.375,2072.767,2139.959,410.603,55.196,75.842,71.307,75.521,51.95,1.375,2.575,0.356,74.878,59.87,89.862,49.688,90.324,90.397,83.476,79.673,93.206,35.859,54.547,47.673,-10.867,110.0,110.0,71.0,71.063,56.0,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.096,195.625,68.938,68.5,-0.026,72.563,69.188,55.906,56.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.751,947.5,76.5,76.188,0.0,71.938,71.625,56.0,56.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.161,436.5,76.625,76.188,-0.002,72.063,70.0,55.438,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.188,474.5,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.398,5.872,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,535.5,303.5,541.0,529.0,520.0,0.013,7.002,0.0,18.173,1.409,0.382,-0.002,0.0,-0.0,-0.001
8282007,1739,1.0,1.0,1.0,1.0,100.0,59.091,40.0,40.0,40.0,1.0,1.0,1409.832,384.075,-0.005,11.135,0.0,80.0,55.0,1.4,2059.0,2061.097,2145.538,393.374,55.09,75.842,71.415,75.631,51.95,1.387,2.568,0.33,74.857,59.888,89.807,49.773,90.324,90.397,83.476,79.779,93.28,36.004,54.442,47.673,-10.867,110.0,110.0,71.0,70.688,55.906,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.102,198.5,68.938,68.625,-0.026,72.625,69.188,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.757,952.0,76.5,76.063,0.0,71.813,71.625,56.0,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.149,423.0,76.625,76.188,-0.002,72.0,70.0,55.438,56.531,0.0,45.438,72.0,70.0,1000.0,200.0,0.189,476.5,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.391,5.866,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,535.5,303.75,541.5,529.0,520.0,0.013,7.047,0.0,18.045,1.41,0.384,-0.001,0.0,-0.0,-0.001
8282007,1740,1.0,1.0,1.0,1.0,100.0,58.936,40.0,40.0,40.0,1.0,1.0,1400.464,380.562,-0.005,11.091,0.0,80.0,55.0,1.4,2059.0,2064.014,2141.818,412.039,54.983,75.842,71.307,75.521,51.95,1.368,2.586,0.345,74.879,59.884,89.779,49.745,90.324,90.505,83.55,79.779,93.206,36.004,54.442,47.6,-10.852,110.0,110.0,70.75,70.813,56.0,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.106,204.625,69.0,68.5,-0.026,72.563,69.375,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.758,952.0,76.5,76.063,0.0,71.688,71.75,56.0,56.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.149,423.0,76.563,76.188,-0.002,72.0,70.188,55.344,56.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.189,477.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.398,5.87,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.0,536.0,303.5,541.5,529.0,520.0,0.013,6.975,0.0,17.861,1.4,0.381,-0.002,0.0,-0.0,-0.001
8282007,1741,1.0,1.0,1.0,1.0,100.0,59.18,40.0,40.0,40.0,1.0,1.0,1408.661,385.246,-0.005,11.091,0.0,80.0,55.0,1.4,2056.75,2052.351,2128.803,406.295,55.09,75.842,71.307,75.521,51.95,1.387,2.546,0.348,74.883,59.925,90.001,49.632,89.858,90.505,83.476,79.567,93.206,36.004,54.442,47.673,-10.852,110.0,110.0,70.75,70.813,56.0,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,194.375,69.0,68.5,-0.026,72.625,69.125,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,958.0,76.5,76.063,0.0,71.813,71.75,55.875,56.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.149,428.5,76.625,76.25,-0.002,72.063,69.813,55.344,56.406,0.0,44.719,72.0,70.0,1000.0,200.0,0.189,475.5,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.274,6.391,5.866,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,525.5,535.5,303.5,541.5,529.0,520.0,0.012,7.019,0.0,17.973,1.409,0.385,-0.002,0.0,-0.0,-0.001
8282007,1742,1.0,1.0,1.0,1.0,100.0,59.286,40.0,40.0,40.0,1.0,1.0,1403.977,384.075,-0.005,11.003,0.0,80.0,55.0,1.4,2072.875,2042.154,2134.38,406.295,55.09,75.734,71.307,75.521,52.059,1.383,2.568,0.345,74.91,59.929,89.807,49.632,89.858,90.505,83.328,79.567,93.206,36.004,54.442,47.673,-10.852,110.0,110.0,71.0,70.813,56.0,56.688,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,200.375,69.0,68.5,-0.026,72.563,69.375,55.813,56.25,0.0,98.375,72.0,70.0,1000.0,200.0,0.795,975.5,76.25,76.063,0.0,71.688,71.875,56.0,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.143,412.5,76.625,76.25,-0.002,72.0,70.0,55.344,56.406,0.0,44.344,72.0,70.0,1000.0,200.0,0.191,477.75,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.393,5.872,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,535.5,303.5,541.5,528.5,520.0,0.013,6.964,0.0,17.831,1.404,0.384,-0.002,0.0,-0.0,-0.001
8282007,1743,1.0,1.0,1.0,1.0,100.0,59.161,40.0,40.0,40.0,1.0,1.0,1406.319,384.075,-0.005,11.047,0.0,80.0,55.0,1.4,2069.5,2058.181,2132.521,406.295,54.983,75.734,71.307,75.521,51.95,1.402,2.571,0.334,74.908,59.927,89.835,49.66,89.858,90.29,83.328,79.779,93.133,36.004,54.442,47.673,-10.852,110.0,110.0,71.0,70.813,55.906,56.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.105,204.375,68.938,68.625,-0.026,72.563,69.375,55.906,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,968.0,76.5,76.063,0.0,71.5,71.75,56.0,56.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.141,408.5,76.625,76.25,-0.002,71.875,70.125,55.344,56.531,0.0,44.313,72.0,70.0,1000.0,200.0,0.19,477.25,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.393,5.872,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,535.5,303.5,541.5,529.0,520.0,0.014,6.991,0.0,17.902,1.406,0.384,-0.001,0.0,-0.0,-0.001
8282007,1744,1.0,1.0,1.0,1.0,100.0,59.162,40.0,40.0,40.0,1.0,1.0,1408.661,382.904,-0.005,11.047,0.0,80.0,55.0,1.4,2041.875,2050.894,2130.662,399.116,54.983,75.734,71.307,75.521,51.841,1.406,2.546,0.352,74.87,59.928,89.696,49.604,89.858,90.29,83.255,79.567,93.059,35.931,54.337,47.6,-10.852,110.0,110.0,71.0,70.688,55.906,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,195.75,68.938,68.625,-0.026,72.625,69.313,55.719,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.769,960.0,76.5,76.063,0.0,71.375,71.625,55.875,56.5,0.0,35.656,72.0,70.0,1000.0,200.0,0.134,402.75,76.625,76.25,-0.002,71.875,70.125,55.344,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.191,478.5,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.395,5.872,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,525.5,535.5,303.5,541.5,528.5,520.0,0.013,7.004,0.0,17.903,1.409,0.383,-0.001,0.0,-0.0,-0.001
8282007,1745,1.0,1.0,1.0,1.0,100.0,59.153,40.0,40.0,40.0,1.0,1.0,1393.438,381.733,-0.005,11.076,0.0,80.0,55.0,1.4,2041.875,2026.143,2112.071,403.423,54.983,75.734,71.307,75.411,51.841,1.429,2.571,0.341,74.858,59.908,89.807,49.604,89.858,90.183,83.328,79.46,93.133,36.004,54.337,47.673,-10.867,110.0,110.0,71.0,70.5,55.906,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.106,201.875,68.938,68.625,-0.026,72.625,69.188,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.5,76.5,76.063,0.0,71.375,71.75,55.875,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.129,393.0,76.625,76.188,-0.002,71.875,70.375,55.344,56.531,0.0,44.375,72.0,70.0,1000.0,200.0,0.184,468.0,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.396,5.872,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.5,536.0,303.5,542.0,528.5,520.0,0.013,7.05,0.0,17.949,1.393,0.382,-0.001,0.0,-0.0,-0.001
8282007,1746,1.0,1.0,1.0,1.0,100.0,58.862,40.0,40.0,40.0,1.0,1.0,1378.216,381.733,-0.005,11.076,0.0,80.0,55.0,1.4,2023.125,2024.688,2119.507,391.938,54.876,75.734,71.307,75.631,51.732,1.417,2.561,0.341,74.765,59.819,89.723,49.547,89.884,90.183,83.255,79.567,93.059,36.004,54.337,47.6,-10.867,110.0,110.0,71.0,70.688,55.906,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,195.5,69.0,68.625,-0.026,72.313,69.125,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.0,76.5,76.063,0.0,71.5,71.75,55.875,56.5,0.0,34.625,72.0,70.0,1000.0,200.0,0.126,388.75,76.625,76.25,-0.002,72.0,70.188,55.281,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.183,467.0,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.405,5.88,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,535.5,303.75,542.0,528.0,520.0,0.013,7.006,0.0,17.837,1.378,0.382,-0.001,0.0,-0.0,-0.001
8282007,1747,1.0,1.0,1.0,1.0,100.0,58.524,40.0,40.0,40.0,1.0,1.0,1379.387,380.562,-0.005,11.076,0.0,80.0,55.0,1.4,2026.5,2037.785,2125.084,400.552,54.77,75.627,71.307,75.411,51.515,1.421,2.575,0.352,74.767,59.823,89.807,49.547,89.884,90.076,83.255,79.46,93.133,36.004,54.337,47.6,-10.852,110.0,110.0,71.0,70.875,55.906,56.469,0.0,34.375,72.0,70.0,1000.0,200.0,0.11,206.0,69.0,68.5,-0.026,72.313,69.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,964.0,76.25,75.938,0.0,71.375,71.75,55.875,56.5,0.0,33.5,72.0,70.0,1000.0,200.0,0.125,387.25,76.625,76.25,-0.002,72.0,70.0,55.281,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.182,465.5,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.408,5.877,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,535.5,303.5,542.0,527.5,520.0,0.013,7.006,0.0,17.837,1.379,0.381,-0.002,0.0,-0.0,-0.001
8282007,1748,1.0,1.0,1.0,1.0,100.0,58.613,40.0,40.0,40.0,1.0,1.0,1368.848,379.391,-0.005,11.062,0.0,80.0,55.0,1.4,2013.0,2004.336,2112.071,396.245,54.876,75.734,71.415,75.411,51.623,1.44,2.536,0.341,74.637,59.725,89.723,49.688,89.884,90.076,83.255,79.46,93.059,35.931,54.337,47.527,-10.852,110.0,110.0,71.0,70.688,55.813,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,195.875,68.938,68.5,-0.026,72.313,69.188,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,976.5,76.25,75.938,0.0,71.5,71.875,55.875,56.594,0.0,34.281,72.0,70.0,1000.0,200.0,0.118,374.0,76.625,76.25,-0.002,72.0,70.188,55.281,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.188,472.75,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.41,5.878,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,525.5,535.5,303.5,542.0,527.5,520.0,0.013,6.969,0.0,17.815,1.369,0.379,-0.002,0.0,-0.0,-0.001
8282007,1749,1.0,1.0,1.0,1.0,100.0,58.205,40.0,40.0,40.0,1.0,1.0,1380.558,380.562,-0.005,11.062,0.0,80.0,55.0,1.4,2013.0,2029.053,2123.225,391.938,54.77,75.627,71.307,75.411,51.515,1.417,2.564,0.345,74.634,59.657,89.668,49.576,89.884,90.076,83.181,79.46,93.059,35.931,54.232,47.454,-10.867,110.0,110.0,71.0,70.688,55.813,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.109,207.625,69.0,68.625,-0.026,72.313,69.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,977.5,76.25,76.063,0.0,71.313,72.188,55.688,56.594,0.0,32.938,72.0,70.0,1000.0,200.0,0.119,379.5,76.625,76.25,-0.002,72.0,70.188,55.063,56.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.182,466.0,76.188,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.402,5.873,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,525.5,536.0,303.5,542.5,527.0,520.0,0.013,6.965,0.0,17.703,1.381,0.381,-0.001,0.0,-0.0,0.0
8282007,1750,1.0,1.0,1.0,1.0,100.0,58.187,40.0,40.0,40.0,1.0,1.0,1366.506,380.562,-0.005,11.121,0.0,80.0,55.0,1.4,2027.125,2008.695,2121.366,389.068,54.876,75.627,71.307,75.302,51.623,1.425,2.539,0.33,74.516,59.658,89.557,49.435,89.884,90.183,83.255,79.46,93.059,36.004,54.232,47.527,-10.852,110.0,110.0,71.063,70.688,55.813,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,196.125,69.0,68.5,-0.026,72.563,69.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,76.25,75.938,0.0,71.5,72.188,55.875,56.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,358.25,76.813,76.188,-0.002,72.0,70.0,55.063,56.25,0.0,43.188,72.0,70.0,1000.0,200.0,0.193,478.25,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.401,5.873,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,525.5,535.5,303.5,542.5,527.0,520.0,0.013,7.03,0.0,17.797,1.367,0.381,-0.002,0.0,-0.0,-0.001
8282007,1751,1.0,1.0,1.0,1.0,100.0,57.42,40.0,40.0,40.0,1.0,1.0,1366.506,378.22,-0.005,11.106,0.0,80.0,55.0,1.4,1998.875,2017.417,2123.225,383.328,54.663,75.627,71.524,75.302,51.515,1.41,2.543,0.334,74.522,59.619,89.584,49.463,89.456,90.076,83.107,79.46,92.985,35.931,54.127,47.381,-10.852,110.0,110.0,70.75,70.813,55.688,56.469,0.0,34.531,72.0,70.0,1000.0,200.0,0.109,205.0,69.0,68.5,-0.026,72.625,69.5,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.5,76.25,75.875,0.0,71.5,72.063,55.688,56.594,0.0,33.031,72.0,70.0,1000.0,200.0,0.112,368.25,76.625,76.25,-0.002,72.0,70.125,54.969,56.25,0.0,44.281,72.0,70.0,1000.0,200.0,0.186,469.25,76.125,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.407,5.877,6.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,535.5,303.5,542.5,527.0,520.0,0.014,6.989,0.0,17.66,1.367,0.378,-0.002,0.0,-0.0,-0.001
8282007,1752,1.0,1.0,1.0,1.0,100.0,57.061,40.0,40.0,40.0,1.0,1.0,1351.284,378.22,-0.005,11.076,0.0,80.0,55.0,1.4,2003.75,1999.979,2110.212,387.633,54.663,75.627,71.307,75.302,51.515,1.41,2.522,0.334,74.436,59.608,89.584,49.294,89.456,90.076,83.107,79.46,92.985,35.931,54.127,47.454,-10.852,110.0,110.0,71.0,70.688,55.594,56.406,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,196.25,68.938,68.5,-0.026,72.625,69.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.5,76.25,75.938,0.0,71.375,72.063,55.688,56.5,0.0,33.0,72.0,70.0,1000.0,200.0,0.109,362.5,76.625,76.188,-0.002,72.0,70.0,54.969,56.156,0.0,44.688,72.0,70.0,1000.0,200.0,0.182,465.75,76.125,76.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.41,5.881,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,535.5,303.75,542.0,526.5,519.5,0.014,7.014,0.0,17.725,1.351,0.378,-0.002,0.0,-0.0,-0.001
8282007,1753,1.0,1.0,1.0,1.0,100.0,56.702,40.0,40.0,40.0,1.0,1.0,1365.335,378.22,-0.005,11.091,0.0,80.0,55.0,1.4,1999.625,2008.695,2110.212,387.633,54.663,75.627,71.415,75.411,51.406,1.421,2.543,0.345,74.431,59.539,89.64,49.322,89.456,89.969,83.107,79.46,92.985,36.004,54.127,47.454,-10.852,110.0,110.0,70.75,70.875,55.688,56.406,0.0,34.75,72.0,70.0,1000.0,200.0,0.108,203.125,69.0,68.625,-0.026,72.313,69.125,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,963.5,76.188,76.063,0.0,71.688,72.063,55.688,56.5,0.0,31.891,72.0,70.0,1000.0,200.0,0.11,363.5,76.813,76.188,-0.002,71.875,70.188,54.969,56.156,0.0,44.25,72.0,70.0,1000.0,200.0,0.183,471.25,76.125,76.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.403,5.881,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,535.5,303.5,542.5,526.5,519.5,0.014,7.007,0.0,17.636,1.365,0.378,-0.001,0.0,-0.0,-0.001
8282007,1754,1.0,1.0,1.0,1.0,100.0,56.333,40.0,40.0,40.0,1.0,1.0,1364.164,377.049,-0.005,11.076,0.0,80.0,55.0,1.4,1999.625,2014.509,2102.778,389.068,54.663,75.627,71.307,75.302,51.515,1.413,2.546,0.341,74.353,59.554,89.64,49.35,89.456,90.183,82.96,79.354,92.911,35.859,54.127,47.381,-10.852,110.0,110.0,71.0,70.813,55.688,56.406,0.0,36.063,72.0,70.0,1000.0,200.0,0.098,195.5,68.938,68.625,-0.026,72.563,69.125,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,965.0,76.188,75.938,0.0,71.5,72.313,55.563,56.5,0.0,33.406,72.0,70.0,1000.0,200.0,0.108,359.5,76.625,76.25,-0.002,71.875,70.125,54.969,56.156,0.0,43.656,72.0,70.0,1000.0,200.0,0.186,475.5,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.41,5.885,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,535.5,303.5,543.0,526.0,520.0,0.014,6.986,0.0,17.724,1.364,0.377,-0.001,0.0,-0.0,-0.001
8282007,1755,1.0,1.0,1.0,1.0,100.0,56.227,40.0,40.0,40.0,1.0,1.0,1347.771,377.049,-0.005,11.062,0.0,80.0,55.0,1.4,2000.5,1989.816,2104.636,383.328,54.77,75.627,71.307,75.302,51.515,1.448,2.518,0.348,74.24,59.434,89.807,49.322,89.456,90.183,83.033,79.354,92.911,35.931,54.127,47.454,-10.867,110.0,110.0,70.75,70.875,55.688,56.313,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,199.125,69.0,68.625,-0.026,72.563,68.625,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.0,76.188,75.938,0.0,71.5,72.313,55.563,56.5,0.0,33.188,72.0,70.0,1000.0,200.0,0.099,347.0,76.625,76.25,-0.002,71.875,69.813,54.969,56.031,0.0,43.25,72.0,70.0,1000.0,200.0,0.19,474.75,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.401,5.877,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,525.5,535.5,303.5,543.0,526.0,520.0,0.013,7.005,0.0,17.703,1.348,0.377,-0.001,0.0,-0.0,-0.001
8282007,1756,1.0,1.0,1.0,1.0,100.0,55.284,40.0,40.0,40.0,1.0,1.0,1359.481,375.878,-0.005,11.047,0.0,80.0,55.0,1.4,1981.375,1998.527,2108.354,380.458,54.557,75.52,71.307,75.302,51.406,1.417,2.536,0.341,74.262,59.397,89.751,49.35,89.456,89.862,82.96,79.354,92.911,35.931,54.232,47.381,-10.852,110.0,110.0,71.0,70.875,55.594,56.406,0.0,36.031,72.0,70.0,1000.0,200.0,0.098,196.0,68.938,68.625,-0.026,72.563,68.625,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.774,963.0,76.188,75.938,0.0,71.5,72.563,55.563,56.5,0.0,31.516,72.0,70.0,1000.0,200.0,0.104,353.5,76.625,76.25,-0.002,72.0,70.0,54.969,56.031,0.0,42.875,72.0,70.0,1000.0,200.0,0.187,474.0,76.188,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.401,5.877,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.5,525.5,535.5,303.5,543.0,525.5,520.0,0.014,6.912,0.0,17.567,1.359,0.376,-0.001,0.0,-0.0,-0.001
8282007,1757,1.0,1.0,1.0,1.0,100.0,54.868,40.0,40.0,40.0,1.0,1.0,1348.942,373.536,-0.005,11.003,0.0,80.0,55.0,1.4,1979.0,2004.336,2099.061,384.762,54.557,75.52,71.307,75.192,51.406,1.398,2.522,0.341,74.179,59.326,89.89,49.35,89.43,89.754,82.96,79.354,92.837,35.931,54.127,47.454,-10.852,110.0,110.0,70.75,70.688,55.594,56.406,0.0,35.469,72.0,70.0,1000.0,200.0,0.102,198.5,69.0,68.625,-0.026,72.313,68.75,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.773,962.5,76.188,75.938,0.0,71.5,72.5,55.563,56.5,0.0,31.391,72.0,70.0,1000.0,200.0,0.102,347.5,76.813,76.25,-0.002,72.0,69.813,54.969,56.031,0.0,43.375,72.0,70.0,1000.0,200.0,0.188,472.25,75.938,76.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.41,5.885,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,535.5,303.5,543.0,525.5,519.5,0.014,6.968,0.0,17.608,1.349,0.374,-0.001,0.0,-0.0,-0.001
8282007,1758,1.0,1.0,1.0,1.0,100.0,54.412,40.0,40.0,40.0,1.0,1.0,1340.745,373.536,-0.005,11.076,0.0,80.0,55.0,1.4,1979.0,1981.111,2089.769,386.198,54.557,75.52,71.307,75.192,51.297,1.402,2.493,0.348,74.105,59.258,89.779,49.322,89.43,89.754,82.886,79.354,92.837,35.931,54.127,47.308,-10.852,110.0,110.0,71.0,70.813,55.594,56.406,0.0,35.594,72.0,70.0,1000.0,200.0,0.099,199.75,69.0,68.5,-0.026,72.563,68.563,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,963.0,76.188,75.938,0.0,71.688,72.813,55.563,56.5,0.0,32.125,72.0,70.0,1000.0,200.0,0.102,349.5,76.625,76.25,-0.002,72.0,70.188,54.969,56.031,0.0,44.281,72.0,70.0,1000.0,200.0,0.178,461.5,76.188,76.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.403,5.885,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,525.5,535.5,303.5,543.0,525.5,520.0,0.014,6.925,0.0,17.5,1.341,0.374,-0.002,0.0,-0.0,-0.001
8282007,1759,1.0,1.0,1.0,1.0,100.0,53.673,40.0,40.0,40.0,1.0,1.0,1324.352,372.365,-0.005,11.032,0.0,80.0,55.0,1.4,1975.5,1969.511,2093.485,373.283,54.45,75.52,71.307,75.192,51.297,1.429,2.504,0.33,74.025,59.292,89.696,49.209,89.43,89.862,82.812,79.354,92.837,35.931,54.022,47.308,-10.852,110.0,110.0,71.0,70.813,55.594,56.406,0.0,35.438,72.0,70.0,1000.0,200.0,0.102,198.625,69.063,68.625,-0.026,72.563,68.563,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.0,76.188,75.938,0.0,71.688,72.563,55.688,56.5,0.0,33.188,72.0,70.0,1000.0,200.0,0.095,338.0,76.625,76.188,-0.002,72.0,70.125,54.906,56.156,0.0,44.406,72.0,70.0,1000.0,200.0,0.178,461.25,76.125,76.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.401,5.878,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,535.5,303.75,542.5,525.5,520.0,0.014,6.938,0.0,17.431,1.324,0.372,-0.002,0.0,-0.0,-0.001
8282007,1800,0.0,1.0,1.0,1.0,100.0,53.15,40.0,40.0,40.0,1.0,1.0,1344.258,374.707,0.005,11.062,0.0,80.0,55.0,1.4,1966.75,1991.268,2093.485,389.068,54.45,75.52,71.307,75.302,51.297,1.421,2.507,0.341,74.05,59.248,89.807,49.209,89.43,89.862,82.886,79.247,92.763,35.859,54.022,47.308,-10.852,110.0,110.0,70.75,70.813,55.406,56.406,0.0,34.656,72.0,70.0,1000.0,200.0,0.105,205.375,69.0,68.625,-0.026,72.625,68.75,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.5,76.188,75.875,0.0,71.813,72.563,55.563,56.5,0.0,32.75,72.0,70.0,1000.0,200.0,0.094,338.75,76.625,76.188,-0.002,72.0,70.0,54.906,56.031,0.0,43.469,72.0,70.0,1000.0,200.0,0.19,473.25,76.188,76.5,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.403,5.883,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,525.5,535.5,303.5,543.0,525.5,519.5,-0.014,6.973,0.0,17.589,1.344,0.375,-0.001,0.0,-0.0,-0.001
8282007,1801,0.0,1.0,1.0,1.0,100.0,52.577,40.0,40.0,40.0,0.0,0.0,464.87,194.379,-0.005,10.973,0.0,80.0,55.0,1.4,1966.75,1061.629,1305.7,68.338,54.45,75.52,71.415,75.192,50.752,1.132,1.25,0.209,73.375,59.24,86.637,49.35,89.43,89.969,82.738,79.141,92.69,35.931,53.813,47.235,-10.852,110.0,110.0,71.0,70.813,55.406,56.313,0.0,12.305,72.0,70.0,1000.0,200.0,0.033,100.25,69.0,68.625,-0.026,72.313,68.938,55.406,55.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.75,902.0,76.25,75.938,0.0,71.813,73.125,55.563,56.5,0.0,7.191,72.0,70.0,1000.0,200.0,0.031,164.0,76.813,76.25,-0.002,72.0,70.938,54.906,56.156,0.0,7.219,72.0,70.0,1000.0,200.0,0.066,251.375,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,0.014,6.937,0.0,17.226,0.465,0.194,-0.001,0.0,-0.0,-0.001
8282007,1802,0.0,1.0,1.0,1.0,100.0,48.242,40.0,40.0,40.0,0.0,0.0,91.335,32.787,-0.005,2.328,0.0,80.0,55.0,1.4,867.594,152.635,171.688,28.272,53.064,74.983,71.415,74.972,47.704,0.012,0.059,0.026,84.094,58.6,79.325,49.407,89.43,89.647,82.812,79.354,92.468,35.859,50.456,45.267,-10.852,110.0,110.0,71.0,71.313,55.594,56.469,0.0,19.016,72.0,70.0,1000.0,200.0,0.002,27.859,68.938,68.625,-0.026,72.563,70.438,55.219,56.094,0.0,36.063,72.0,70.0,1000.0,200.0,0.091,284.0,76.25,75.938,0.0,72.375,74.125,55.563,57.438,0.0,25.313,72.0,70.0,1000.0,200.0,-0.002,0.0,76.813,76.25,-0.002,72.438,72.563,54.906,56.813,0.0,27.875,72.0,70.0,1000.0,200.0,0.001,32.781,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.014,1.5,0.0,3.042,0.091,0.033,-0.001,0.0,-0.0,-0.001
8282007,1803,0.0,1.0,1.0,1.0,100.0,45.784,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,161.859,29.696,4.643,22.547,52.957,74.768,71.415,74.094,47.268,0.0,0.031,0.029,93.838,71.749,78.852,49.66,89.385,88.147,82.812,79.247,92.394,35.931,50.246,44.975,-10.852,110.0,110.0,71.313,71.938,55.906,57.313,0.0,19.016,72.0,70.0,1000.0,200.0,0.0,17.766,69.0,68.5,-0.026,73.438,71.313,55.5,58.094,0.0,57.313,72.0,70.0,1000.0,200.0,0.003,52.063,76.25,76.063,0.0,72.875,74.125,56.094,59.531,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.25,-0.002,72.75,72.625,55.344,58.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.074,0.0,0.149,0.149,0.0,0.149,0.013,-0.007,0.0,-0.014,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,0.004,0.0,80.0,55.0,1.4,17.469,25.913,6.179,11.096,53.277,74.661,71.632,72.117,47.922,0.0,0.031,0.026,21.409,20.0,77.574,49.491,89.385,87.504,82.812,79.247,92.32,36.004,50.456,45.048,-10.852,110.0,110.0,71.313,72.0,56.344,58.469,0.0,17.828,72.0,70.0,1000.0,200.0,0.0,17.281,68.938,68.625,-0.026,74.5,71.625,56.0,60.813,0.0,63.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.063,0.0,73.313,73.813,56.688,62.094,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,73.188,72.625,55.906,61.094,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.003,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
