DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,23.391,9.252,8.234,53.704,74.553,71.741,70.361,48.575,0.0,0.031,0.029,20.006,20.0,76.684,49.35,89.385,87.289,82.665,79.247,92.246,36.004,50.771,45.121,-10.867,110.0,110.0,71.375,72.0,56.594,59.625,0.0,16.531,72.0,70.0,1000.0,200.0,0.0,17.531,69.0,68.625,-0.026,75.188,71.688,56.625,63.0,0.0,63.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,0.0,73.75,73.813,57.25,64.25,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.25,-0.002,73.313,72.75,56.531,62.969,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,17.594,23.391,6.179,8.234,54.13,74.339,71.849,68.604,49.446,0.0,0.027,0.026,20.0,20.0,75.711,49.35,89.385,87.182,82.665,79.247,92.099,35.931,50.98,45.121,-10.867,110.0,110.0,71.375,71.938,57.0,60.594,0.0,15.18,72.0,70.0,1000.0,200.0,0.0,18.125,68.938,68.5,-0.026,75.75,71.875,57.281,64.813,0.0,63.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,0.0,74.0,74.0,57.969,65.688,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,73.688,72.75,57.094,64.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,23.391,6.179,8.234,54.557,74.124,72.066,66.957,50.099,0.0,0.027,0.026,20.0,20.0,75.071,49.407,89.385,86.861,82.591,79.141,92.025,36.004,51.085,45.267,-10.852,110.0,110.0,71.375,72.0,57.406,61.5,0.0,13.922,72.0,70.0,1000.0,200.0,0.0,17.984,68.938,68.5,-0.026,76.375,72.188,58.063,66.5,0.0,63.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.938,0.0,74.313,74.188,58.5,67.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,73.938,72.938,57.813,65.5,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,23.391,6.179,8.234,54.876,73.909,72.175,65.749,50.644,0.0,0.027,0.026,20.0,20.0,75.655,49.294,88.847,86.646,82.591,79.141,92.025,36.077,51.19,45.34,-10.852,110.0,110.0,71.563,71.688,57.625,62.094,0.0,12.594,72.0,70.0,1000.0,200.0,0.0,18.203,68.938,68.625,-0.026,76.75,72.375,58.781,67.75,0.0,63.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,76.063,0.0,74.625,74.313,59.125,68.063,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.188,73.125,58.406,66.5,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8282007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,4.643,6.802,55.196,73.695,72.283,64.541,51.188,0.0,0.031,0.026,20.0,20.0,76.295,48.843,88.847,86.432,82.591,79.141,91.951,36.149,51.295,45.413,-10.852,110.0,110.0,71.688,71.563,58.094,62.688,0.0,11.273,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.5,-0.026,77.0,72.688,59.406,68.938,0.0,63.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.063,0.0,74.875,74.563,59.625,69.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.313,73.125,58.938,67.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,23.391,4.643,6.802,55.516,73.373,72.5,63.663,51.623,0.0,0.027,0.026,20.0,20.0,76.851,48.252,88.847,86.325,82.517,79.141,91.951,36.222,51.4,45.413,-10.852,110.0,110.0,71.563,71.563,58.313,63.531,0.0,9.992,72.0,70.0,1000.0,200.0,0.0,18.172,68.938,68.625,-0.026,77.125,72.875,60.063,69.938,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,74.938,74.688,60.219,69.688,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.375,73.25,59.531,68.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8282007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,23.391,3.107,6.802,55.943,73.158,72.5,62.895,52.168,0.0,0.027,0.026,20.0,20.0,77.462,47.294,88.847,86.218,82.591,79.141,91.877,36.295,51.505,45.558,-10.867,110.0,110.0,71.563,71.438,58.594,63.844,0.0,8.672,72.0,70.0,1000.0,200.0,0.0,18.141,68.938,68.5,-0.026,77.438,73.063,60.781,70.938,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.25,74.938,60.75,70.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.375,-0.002,74.5,73.563,60.156,68.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,3.107,5.371,56.049,72.836,72.609,62.236,52.495,0.0,0.031,0.029,20.0,20.0,78.074,45.999,88.847,86.003,82.443,79.141,91.803,36.295,51.61,45.558,-10.852,110.0,110.0,71.688,71.438,58.813,64.188,0.0,7.348,72.0,70.0,1000.0,200.0,0.0,18.516,68.938,68.625,-0.026,77.438,73.375,61.406,71.563,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.188,75.938,0.0,75.25,75.0,61.031,70.938,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.625,73.625,60.656,69.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,23.391,3.107,6.802,56.369,72.621,72.718,61.797,52.821,0.0,0.031,0.026,20.0,20.0,79.242,45.182,88.847,85.896,82.517,79.034,91.803,36.367,51.61,45.704,-10.867,110.0,110.0,71.688,71.438,59.281,64.5,0.0,6.074,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.5,-0.026,77.563,73.563,61.969,72.125,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.188,75.938,0.0,75.375,75.188,61.469,71.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.813,73.75,61.094,69.688,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8282007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,23.391,3.107,8.234,56.582,72.514,72.826,61.138,53.148,0.0,0.027,0.026,20.0,20.0,80.521,43.999,87.946,85.789,82.443,79.034,91.73,36.513,51.715,45.777,-10.852,110.0,110.0,71.563,71.438,59.5,64.813,0.0,4.758,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.5,-0.026,77.625,73.875,62.563,72.75,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.5,75.375,61.906,71.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.938,73.75,61.5,70.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,23.391,3.107,5.371,56.796,72.192,72.826,60.808,53.583,0.0,0.027,0.026,20.0,20.0,81.688,43.464,87.946,85.682,82.443,79.034,91.73,36.658,51.82,45.85,-10.852,110.0,110.0,71.688,71.375,59.625,65.125,0.0,3.424,72.0,70.0,1000.0,200.0,0.0,18.328,69.0,68.625,-0.026,77.688,73.938,63.031,73.125,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.188,75.938,0.0,75.5,75.438,62.188,72.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,74.938,73.813,62.0,70.688,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,22.13,4.643,5.371,56.902,71.977,72.826,60.479,53.801,0.0,0.027,0.026,20.0,20.0,82.773,42.957,87.946,85.467,82.37,79.034,91.656,36.658,51.82,45.85,-10.852,110.0,110.0,71.563,71.375,59.906,65.438,0.0,2.156,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.625,-0.026,77.938,74.125,63.656,73.5,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.563,75.438,62.625,72.375,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.0,73.938,62.5,70.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,3.107,8.234,57.116,71.762,72.826,60.15,54.019,0.0,0.027,0.026,20.0,20.0,83.496,42.534,87.946,85.253,82.37,79.034,91.582,36.803,51.924,46.069,-10.852,110.0,110.0,71.688,71.375,60.188,65.625,0.0,0.858,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.5,-0.026,77.938,74.25,64.125,74.0,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.188,75.938,0.0,75.563,75.875,62.969,72.813,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.125,73.938,62.938,71.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.014,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8282007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,23.391,4.643,5.371,57.329,71.548,72.826,59.93,54.345,0.0,0.027,0.026,20.0,20.0,84.024,42.563,87.946,85.146,82.37,79.034,91.508,36.803,52.029,45.996,-10.852,110.0,110.0,71.563,71.375,60.406,65.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.0,68.625,-0.026,78.063,74.438,64.625,74.313,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.188,75.938,0.0,75.563,75.875,63.281,73.063,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.125,73.938,63.25,71.5,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,23.391,4.643,3.939,57.436,71.44,73.043,59.93,54.672,0.0,0.027,0.029,20.0,20.0,84.385,41.633,87.512,85.039,82.222,79.034,91.508,36.949,52.029,46.142,-10.852,110.0,110.0,71.563,71.313,60.594,66.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.0,68.5,-0.026,78.063,74.688,64.938,74.625,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.625,75.875,63.594,73.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.375,-0.002,75.125,74.125,63.656,71.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,5.371,57.649,71.225,72.935,59.601,54.781,0.0,0.027,0.029,20.0,20.0,84.608,41.999,87.512,84.932,82.222,78.928,91.434,37.021,52.134,46.142,-10.852,110.0,110.0,71.563,71.313,60.719,66.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.625,-0.026,78.063,74.75,65.5,74.938,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.938,0.0,75.625,76.0,63.906,73.563,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.188,74.125,64.188,72.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8282007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,23.391,6.179,5.371,57.862,71.011,72.935,59.491,55.108,0.0,0.027,0.026,20.0,20.0,84.719,41.633,87.512,84.717,82.148,78.928,91.36,37.167,52.239,46.288,-10.852,110.0,110.0,71.688,71.063,61.094,66.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.0,68.5,-0.026,78.063,74.813,65.875,75.25,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,75.938,0.0,75.625,76.188,64.188,73.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.188,74.188,64.438,72.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,4.643,3.939,57.969,70.796,72.935,59.381,55.217,0.0,0.027,0.026,20.0,20.0,84.747,41.38,87.512,84.61,82.148,78.928,91.36,37.24,52.239,46.36,-10.852,110.0,110.0,71.563,71.313,61.281,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.063,68.625,-0.026,78.188,75.063,66.25,75.438,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.813,76.188,64.375,73.938,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.375,-0.002,75.375,74.188,64.875,72.625,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8282007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,5.371,58.182,70.689,73.043,59.491,55.543,0.0,0.027,0.026,20.0,20.0,84.719,41.295,87.512,84.61,82.222,78.928,91.287,37.312,52.344,46.36,-10.852,110.0,110.0,71.688,71.063,61.281,66.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.625,-0.026,78.188,75.125,66.5,75.75,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,0.0,75.813,76.375,64.75,74.063,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.375,-0.002,75.375,74.313,65.25,72.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,22.13,6.179,5.371,58.289,70.581,73.043,59.271,55.761,0.0,0.027,0.026,20.0,20.0,84.58,41.154,87.129,84.396,82.148,78.928,91.213,37.385,52.449,46.433,-10.852,110.0,110.0,71.688,71.313,61.594,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.063,68.5,-0.026,78.188,75.25,66.875,75.875,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,0.0,75.813,76.375,64.875,74.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.375,-0.002,75.375,74.313,65.563,73.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,23.391,6.179,3.939,58.395,70.367,73.043,59.161,55.87,0.0,0.027,0.029,20.0,20.0,84.441,41.126,87.129,84.288,82.148,78.928,91.213,37.53,52.449,46.579,-10.852,110.0,110.0,71.688,71.063,61.719,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.0,68.625,-0.026,78.188,75.25,67.25,76.063,0.0,63.5,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,0.0,75.938,76.438,65.188,74.438,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.5,74.313,65.938,73.125,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.254,23.391,6.179,5.371,58.502,70.367,73.152,59.271,56.088,0.0,0.027,0.026,20.0,20.0,84.246,41.126,87.129,84.181,82.075,78.822,91.139,37.603,52.554,46.579,-10.852,110.0,110.0,71.688,71.063,61.906,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.063,68.5,-0.026,78.063,75.438,67.625,76.125,0.0,62.594,72.0,70.0,1000.0,200.0,0.0,5.832,76.25,76.063,0.0,75.938,76.563,65.438,74.688,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,-0.002,75.5,74.375,66.188,73.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.254,22.13,6.179,5.371,58.608,70.045,73.043,59.161,56.305,0.0,0.027,0.026,20.0,20.0,84.052,41.239,87.129,84.074,82.075,78.822,91.139,37.748,52.659,46.725,-10.852,110.0,110.0,71.688,71.063,62.0,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.0,68.625,-0.026,78.188,75.688,67.813,76.438,0.0,62.063,72.0,70.0,1000.0,200.0,0.0,6.828,76.5,75.938,0.0,75.938,76.438,65.625,74.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.563,74.375,66.563,73.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8282007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.188,23.391,6.179,3.939,58.822,69.937,73.043,59.052,56.414,0.0,0.027,0.029,20.0,20.0,83.829,41.239,87.129,83.86,82.075,78.822,91.065,37.821,52.659,46.798,-10.852,110.0,110.0,71.688,71.063,62.156,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.063,68.5,-0.026,78.188,75.875,68.25,76.563,0.0,61.063,72.0,70.0,1000.0,200.0,0.0,10.391,76.25,75.938,0.0,75.938,76.563,65.938,74.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.002,75.563,74.5,66.813,73.625,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8282007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.898,23.391,7.715,3.939,58.928,69.83,73.152,59.052,56.523,0.0,0.027,0.026,20.0,20.0,83.551,41.042,87.129,83.753,82.001,78.822,91.065,37.894,52.764,46.871,-10.852,110.0,110.0,71.688,71.063,62.375,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,69.063,68.5,-0.026,78.188,75.875,68.438,76.625,0.0,60.031,72.0,70.0,1000.0,200.0,0.0,12.906,76.5,76.063,0.0,75.938,76.688,66.188,74.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.375,-0.002,75.563,74.5,67.125,73.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.014,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8282007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.516,23.391,6.179,5.371,59.035,69.722,73.152,59.052,56.741,0.0,0.027,0.026,20.0,20.0,83.329,41.126,86.825,83.645,82.001,78.822,90.991,38.039,52.659,46.871,-10.867,110.0,110.0,71.688,71.0,62.5,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,69.063,68.5,-0.026,78.188,75.938,68.875,76.688,0.0,58.719,72.0,70.0,1000.0,200.0,0.0,15.563,76.25,76.063,0.0,75.938,76.688,66.25,75.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.563,74.5,67.375,74.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.516,22.13,6.179,5.371,59.142,69.508,73.152,59.052,56.85,0.0,0.027,0.029,20.0,20.0,83.051,41.267,86.825,83.538,81.927,78.715,90.991,38.112,52.869,47.017,-10.867,110.0,110.0,71.688,71.063,62.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.063,68.5,-0.026,78.188,76.063,69.063,76.875,0.0,57.531,72.0,70.0,1000.0,200.0,0.0,17.0,76.5,76.063,0.0,76.063,76.75,66.563,75.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.563,74.5,67.688,74.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.703,23.391,6.179,6.802,59.355,69.4,73.152,59.161,56.959,0.0,0.027,0.026,20.0,20.0,82.8,41.239,86.825,83.431,82.001,78.715,90.917,38.184,52.973,47.017,-10.852,110.0,110.0,71.563,71.063,62.781,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.0,68.625,-0.026,78.188,76.063,69.25,77.063,0.0,56.375,72.0,70.0,1000.0,200.0,0.0,17.641,76.5,76.063,0.0,76.063,76.75,66.75,75.375,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.002,75.688,74.688,67.875,74.25,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.007,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8282007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.813,23.391,6.179,3.939,59.461,69.293,73.26,59.161,57.176,0.0,0.027,0.026,20.0,20.0,82.578,41.323,86.825,83.217,81.853,78.715,90.77,38.33,53.078,47.163,-10.852,110.0,110.0,71.688,71.063,62.875,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.0,68.688,-0.026,78.188,76.25,69.563,77.125,0.0,55.344,72.0,70.0,1000.0,200.0,0.0,17.453,76.5,76.063,0.0,76.063,76.75,66.875,75.375,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.688,74.5,68.188,74.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8282007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.641,22.13,6.179,5.371,59.568,69.186,73.152,59.161,57.285,0.0,0.027,0.029,20.0,20.0,82.328,41.351,86.825,83.11,81.927,78.715,90.843,38.402,53.078,47.163,-10.852,110.0,110.0,71.563,71.0,63.0,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.063,68.5,-0.026,78.188,76.25,69.688,77.25,0.0,54.063,72.0,70.0,1000.0,200.0,0.0,18.766,76.5,76.063,0.0,76.125,76.938,67.188,75.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.688,74.688,68.375,74.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.703,22.13,4.643,2.508,59.675,69.186,73.26,59.161,57.394,0.0,0.031,0.026,20.0,20.0,82.105,41.408,86.701,83.002,81.853,78.715,90.77,38.475,53.183,47.235,-10.867,110.0,110.0,71.563,71.063,63.063,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.063,68.625,-0.026,78.188,76.313,70.063,77.313,0.0,52.781,72.0,70.0,1000.0,200.0,0.0,19.359,76.5,76.063,0.0,76.063,76.938,67.25,75.688,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.688,74.688,68.563,74.625,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.703,22.13,6.179,5.371,59.781,69.078,73.26,59.161,57.503,0.0,0.027,0.029,20.0,20.0,81.883,41.492,86.701,82.895,81.853,78.715,90.696,38.548,53.183,47.235,-10.852,110.0,110.0,71.688,71.0,63.188,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.063,68.625,-0.026,78.188,76.313,70.25,77.5,0.0,51.563,72.0,70.0,1000.0,200.0,0.0,19.172,76.5,76.063,0.0,76.063,76.938,67.5,75.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.688,74.813,68.875,74.625,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.469,23.391,6.179,3.939,59.888,68.971,73.26,59.161,57.612,0.0,0.027,0.029,20.0,20.0,81.605,41.605,86.701,82.788,81.853,78.609,90.696,38.693,53.288,47.381,-10.852,110.0,110.0,71.563,71.0,63.188,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.063,68.5,-0.026,78.188,76.438,70.438,77.5,0.0,50.406,72.0,70.0,1000.0,200.0,0.0,19.094,76.5,76.063,0.0,76.125,76.938,67.5,75.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.688,74.813,69.063,74.75,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.734,23.391,6.179,3.939,59.995,68.864,73.26,59.271,57.83,0.0,0.031,0.029,20.0,20.0,81.383,41.689,86.701,82.681,81.706,78.609,90.622,38.766,53.393,47.381,-10.852,110.0,110.0,71.563,70.875,63.406,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.063,68.688,-0.026,78.188,76.563,70.75,77.5,0.0,49.031,72.0,70.0,1000.0,200.0,0.0,20.031,76.563,76.063,0.0,76.063,77.0,67.875,75.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.813,74.813,69.375,74.75,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8282007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.094,23.391,6.179,3.939,60.208,68.864,73.26,59.271,57.939,0.0,0.027,0.029,20.0,20.0,81.104,41.83,86.701,82.466,81.78,78.609,90.548,38.766,53.393,47.454,-10.852,110.0,110.0,71.563,71.0,63.5,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.063,68.5,-0.026,78.188,76.625,70.813,77.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.0,20.375,76.563,76.063,0.0,76.125,77.0,67.938,76.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,75.813,74.813,69.563,74.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8282007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.094,22.13,7.715,5.371,60.208,68.756,73.26,59.381,58.047,0.0,0.027,0.029,20.0,20.0,80.938,41.915,86.701,82.359,81.706,78.609,90.622,38.984,53.498,47.6,-10.852,110.0,110.0,71.563,71.0,63.688,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.063,68.5,-0.026,78.188,76.625,71.0,77.563,0.0,46.25,72.0,70.0,1000.0,200.0,0.0,21.781,76.563,76.063,0.0,76.125,77.0,68.063,75.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,75.813,74.813,69.75,74.938,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.297,23.391,6.179,5.371,60.314,68.756,73.26,59.381,58.047,0.0,0.027,0.029,20.0,20.0,80.715,42.056,86.403,82.252,81.706,78.609,90.548,39.057,53.498,47.673,-10.852,110.0,110.0,71.563,70.875,63.688,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.063,68.625,-0.026,78.188,76.875,71.25,77.688,0.0,44.906,72.0,70.0,1000.0,200.0,0.0,21.813,76.563,76.063,0.0,76.25,77.125,68.313,76.063,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.375,-0.002,75.813,74.875,69.938,75.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.906,22.13,7.715,3.939,60.421,68.649,73.26,59.491,58.265,0.0,0.027,0.029,20.0,20.0,80.465,42.14,86.403,82.145,81.706,78.609,90.474,39.129,53.603,47.673,-10.867,110.0,110.0,71.563,70.875,63.969,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.063,68.5,-0.026,78.188,76.938,71.375,77.688,0.0,43.344,72.0,70.0,1000.0,200.0,0.0,22.781,76.563,76.063,0.0,76.125,77.125,68.313,76.063,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,76.0,74.875,70.188,75.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.188,22.13,7.715,3.939,60.528,68.542,73.26,59.491,58.265,0.0,0.027,0.029,20.0,20.0,80.27,42.309,86.403,82.038,81.706,78.502,90.474,39.202,53.603,47.819,-10.852,110.0,110.0,71.563,70.875,64.125,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.063,68.5,-0.026,78.188,76.938,71.563,77.813,0.0,41.75,72.0,70.0,1000.0,200.0,0.0,23.672,76.563,76.063,0.0,76.125,77.25,68.563,76.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,75.813,75.0,70.375,75.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.188,23.391,7.715,3.939,60.634,68.542,73.26,59.601,58.374,0.0,0.027,0.029,20.0,20.0,80.02,42.394,86.403,81.931,81.632,78.502,90.4,39.347,53.708,47.819,-10.852,110.0,110.0,71.563,70.875,64.125,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.063,68.625,-0.026,78.188,77.063,71.625,77.813,0.0,40.094,72.0,70.0,1000.0,200.0,0.0,24.609,76.75,76.063,0.0,76.438,77.25,68.688,76.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,76.0,75.0,70.563,75.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8282007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,22.13,7.715,6.802,60.741,68.542,73.369,59.601,58.483,0.0,0.027,0.026,20.0,20.0,79.77,42.534,86.403,81.823,81.632,78.502,90.4,39.42,53.813,47.892,-10.852,110.0,110.0,71.563,70.875,64.188,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.063,68.5,-0.026,78.188,77.063,71.813,77.813,0.0,38.531,72.0,70.0,1000.0,200.0,0.0,25.016,76.75,76.188,0.0,76.25,77.25,68.875,76.438,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,76.0,75.0,70.688,75.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8282007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.781,23.391,7.715,3.939,60.848,68.434,73.26,59.71,58.592,0.0,0.027,0.029,20.0,20.0,79.464,42.703,86.138,81.716,81.558,78.502,90.327,39.42,53.813,47.892,-10.852,110.0,110.0,71.563,70.875,64.188,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.063,68.625,-0.026,78.188,77.125,71.875,77.813,0.0,36.781,72.0,70.0,1000.0,200.0,0.0,26.078,76.75,76.188,0.0,76.25,77.313,69.0,76.438,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,76.0,75.0,70.813,75.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8282007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,22.13,7.715,3.939,60.954,68.434,73.26,59.71,58.701,0.0,0.027,0.029,20.0,20.0,79.297,42.844,86.138,81.609,81.632,78.502,90.327,39.565,53.917,48.038,-10.852,110.0,110.0,71.688,70.875,64.313,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.313,68.5,-0.026,78.188,77.125,72.0,77.938,0.0,34.875,72.0,70.0,1000.0,200.0,0.0,28.188,76.75,76.188,0.0,76.25,77.313,69.0,76.438,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.563,-0.002,76.063,75.0,70.938,75.5,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,23.391,7.715,3.939,61.061,68.327,73.369,59.71,58.701,0.0,0.027,0.029,20.0,20.0,79.047,42.957,86.138,81.502,81.558,78.396,90.253,39.711,54.022,48.11,-10.867,110.0,110.0,71.375,70.813,64.375,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.313,68.625,-0.026,78.188,77.25,72.125,77.938,0.0,32.906,72.0,70.0,1000.0,200.0,0.0,29.469,76.75,76.063,0.0,76.25,77.313,69.125,76.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.002,76.063,75.063,71.25,75.5,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,23.391,7.715,2.508,61.168,68.327,73.26,59.82,58.81,0.0,0.027,0.029,20.0,20.0,78.825,43.126,86.138,81.395,81.558,78.396,90.253,39.711,54.022,48.183,-10.852,110.0,110.0,71.563,70.813,64.625,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.313,68.5,-0.026,78.188,77.438,72.125,77.938,0.0,30.969,72.0,70.0,1000.0,200.0,0.0,30.078,76.75,76.188,0.0,76.25,77.313,69.25,76.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.002,76.0,75.063,71.313,75.625,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.875,22.13,7.715,3.939,61.274,68.327,73.26,59.93,58.918,0.0,0.031,0.029,20.0,20.0,78.574,43.379,86.138,81.288,81.484,78.396,90.253,39.856,54.127,48.256,-10.867,110.0,110.0,71.563,70.813,64.625,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.063,68.625,-0.026,78.188,77.563,72.125,78.125,0.0,29.047,72.0,70.0,1000.0,200.0,0.0,30.266,76.75,76.188,0.0,76.25,77.313,69.313,76.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.063,75.063,71.438,75.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8282007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.969,22.13,7.715,3.939,61.381,68.327,73.26,60.04,59.027,0.0,0.027,0.029,20.0,20.0,78.352,43.295,86.047,81.18,81.484,78.396,90.179,39.929,54.127,48.256,-10.852,110.0,110.0,71.563,70.875,64.75,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,69.313,68.5,-0.026,78.188,77.563,72.188,78.125,0.0,27.156,72.0,70.0,1000.0,200.0,0.0,30.328,76.813,76.188,0.0,76.25,77.563,69.5,76.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.063,75.063,71.688,75.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,10.79,3.939,61.487,68.327,73.26,60.04,59.136,0.0,0.027,0.029,20.0,20.0,78.185,43.633,86.047,81.18,81.411,78.396,90.105,40.001,54.232,48.329,-10.852,110.0,110.0,71.563,70.813,64.75,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.063,68.5,-0.026,78.188,77.625,72.438,78.125,0.0,25.234,72.0,70.0,1000.0,200.0,0.0,30.5,76.813,76.375,0.0,76.438,77.563,69.75,76.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.063,75.063,71.813,75.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,0.0
8282007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,9.252,3.939,61.594,68.327,73.26,60.15,59.245,0.0,0.031,0.029,20.0,20.0,77.991,43.802,86.047,81.18,81.484,78.396,90.031,40.074,54.232,48.402,-10.852,110.0,110.0,71.563,70.813,64.75,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.313,68.625,-0.026,78.188,77.75,72.438,78.188,0.0,23.266,72.0,70.0,1000.0,200.0,0.0,30.891,76.813,76.188,0.0,76.25,77.563,69.75,76.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.063,75.063,71.938,76.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.797,22.13,7.715,2.508,61.594,68.327,73.26,60.259,59.245,0.0,0.031,0.029,20.0,20.0,77.796,43.83,86.047,81.073,81.411,78.289,90.105,40.22,54.337,48.475,-10.852,110.0,110.0,71.563,70.875,64.875,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,69.063,68.625,-0.026,78.063,77.75,72.5,78.125,0.0,21.406,72.0,70.0,1000.0,200.0,0.0,30.484,76.813,76.188,0.0,76.438,77.563,69.813,76.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.063,75.063,72.063,75.875,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,0.0
8282007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.203,23.391,9.252,2.508,61.807,68.327,73.26,60.369,59.354,0.0,0.027,0.029,20.0,20.0,77.601,44.168,86.047,80.966,81.411,78.289,90.031,40.292,54.442,48.548,-10.867,110.0,110.0,71.563,70.813,65.0,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,69.313,68.625,-0.026,78.063,77.813,72.625,78.188,0.0,19.375,72.0,70.0,1000.0,200.0,0.0,31.047,76.813,76.188,0.0,76.438,77.625,70.125,76.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.002,76.125,75.25,72.125,76.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,22.13,10.79,1.076,61.807,68.327,73.26,60.479,59.463,0.0,0.031,0.029,20.0,20.0,77.351,44.196,86.047,80.966,81.411,78.289,89.957,40.365,54.442,48.621,-10.867,110.0,110.0,71.563,70.875,65.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,69.313,68.5,-0.026,78.063,77.813,72.625,78.188,0.0,17.516,72.0,70.0,1000.0,200.0,0.0,30.781,76.813,76.375,0.0,76.438,77.563,70.25,76.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.002,76.125,75.063,72.313,76.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,23.391,12.328,2.508,61.914,68.219,73.26,60.589,59.572,0.0,0.027,0.029,20.0,20.0,77.212,44.421,85.677,80.966,81.337,78.289,89.957,40.365,54.547,48.621,-10.852,110.0,110.0,71.563,70.813,65.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.313,68.5,-0.026,78.188,77.75,72.625,78.188,0.0,15.523,72.0,70.0,1000.0,200.0,0.0,31.078,76.813,76.188,0.0,76.25,77.625,70.25,76.75,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.063,75.063,72.438,76.125,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
