DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,23.391,7.715,2.508,62.021,68.219,73.26,60.589,59.572,0.0,0.027,0.029,20.0,20.0,77.017,44.337,85.677,80.966,81.337,78.289,89.884,40.51,54.547,48.694,-10.852,110.0,110.0,71.563,70.813,65.313,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.375,68.625,-0.026,78.063,77.75,72.625,78.188,0.0,13.547,72.0,70.0,1000.0,200.0,0.0,31.078,76.813,76.375,0.0,76.438,77.625,70.313,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.563,-0.002,76.125,75.063,72.5,76.125,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.922,23.391,9.252,2.508,62.127,68.219,73.26,60.808,59.681,0.0,0.027,0.029,20.0,20.0,76.823,44.506,85.677,80.966,81.263,78.183,89.81,40.656,54.652,48.84,-10.852,110.0,110.0,71.563,70.813,65.438,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,69.313,68.5,-0.026,78.063,77.75,72.625,78.188,0.0,11.586,72.0,70.0,1000.0,200.0,0.0,31.391,76.813,76.375,0.0,76.438,77.625,70.438,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.002,76.125,75.063,72.5,76.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,23.391,10.79,2.508,62.234,68.219,73.26,60.808,59.79,0.0,0.031,0.029,20.0,20.0,76.628,44.844,85.677,80.966,81.337,78.183,89.81,40.728,54.652,48.84,-10.852,110.0,110.0,71.563,70.875,65.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.313,68.5,-0.026,78.063,77.75,72.5,78.188,0.0,9.57,72.0,70.0,1000.0,200.0,0.0,31.75,76.813,76.375,0.0,76.25,77.625,70.563,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.002,76.125,75.063,72.688,76.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,22.13,9.252,2.508,62.34,68.219,73.26,60.918,59.79,0.0,0.031,0.029,20.0,20.0,76.461,45.126,85.677,80.966,81.263,78.183,89.736,40.728,54.757,48.913,-10.867,110.0,110.0,71.563,70.813,65.5,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.313,68.5,-0.026,78.063,77.75,72.5,78.188,0.0,7.594,72.0,70.0,1000.0,200.0,0.0,31.797,76.813,76.375,0.0,76.438,77.625,70.75,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.625,-0.002,76.125,75.063,72.875,76.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.422,23.391,10.79,2.508,62.34,68.219,73.26,61.028,59.898,0.0,0.027,0.029,20.0,20.0,76.295,45.266,85.515,80.859,81.116,78.183,89.662,40.801,54.757,48.985,-10.852,110.0,110.0,71.563,70.813,65.625,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,69.375,68.5,-0.026,78.063,77.75,72.5,78.188,0.0,5.586,72.0,70.0,1000.0,200.0,0.0,31.844,77.063,76.375,0.0,76.438,77.625,70.813,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.002,76.125,75.063,73.0,76.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.625,23.391,10.79,2.508,62.554,68.219,73.26,61.138,59.898,0.0,0.027,0.029,20.0,20.0,76.072,45.154,85.515,80.859,81.189,78.183,89.736,40.946,54.862,49.058,-10.852,110.0,110.0,71.375,70.813,65.625,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.375,68.625,-0.026,78.063,77.75,72.5,78.188,0.0,3.59,72.0,70.0,1000.0,200.0,0.0,31.969,77.063,76.375,0.0,76.438,77.625,70.813,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.002,76.125,75.25,73.063,76.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.688,23.391,10.79,2.508,62.554,68.219,73.26,61.138,60.007,0.0,0.027,0.029,20.0,20.0,75.878,45.464,85.515,80.859,81.189,78.183,89.662,41.019,54.966,49.131,-10.852,110.0,110.0,71.375,70.813,65.625,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.375,68.5,-0.026,78.063,77.813,72.438,78.188,0.0,1.585,72.0,70.0,1000.0,200.0,0.0,32.031,77.063,76.375,0.0,76.438,77.625,70.938,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.563,-0.002,76.125,75.063,73.188,76.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.922,22.13,10.79,2.508,62.66,68.219,73.26,61.248,60.116,0.0,0.027,0.029,20.0,20.0,75.711,45.999,85.515,80.859,81.189,78.183,89.662,41.092,54.966,49.131,-10.852,110.0,110.0,71.375,70.813,65.813,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.375,68.5,-0.026,78.063,77.813,72.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,77.063,76.375,0.0,76.438,77.75,71.063,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,76.125,75.063,73.188,76.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,23.391,12.328,3.939,62.767,68.219,73.26,61.248,60.116,0.0,0.027,0.029,20.0,20.0,75.488,45.745,85.515,80.752,81.116,78.076,89.588,41.237,55.071,49.277,-10.852,110.0,110.0,71.563,70.813,65.875,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,69.375,68.5,-0.026,77.938,78.063,72.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.188,76.375,0.0,76.438,77.75,71.063,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.625,-0.002,76.125,75.063,73.5,76.438,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,23.391,10.79,2.508,62.767,68.219,73.26,61.357,60.225,0.0,0.027,0.029,20.0,20.0,75.321,46.027,85.34,80.644,81.116,78.076,89.514,41.237,55.071,49.277,-10.852,110.0,110.0,71.375,70.813,65.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.375,68.5,-0.027,77.938,78.125,72.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.188,76.375,0.0,76.438,77.75,71.125,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,76.125,75.25,73.5,76.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,22.13,7.715,2.508,62.874,68.219,73.26,61.357,60.334,0.0,0.027,0.029,20.0,20.0,75.155,45.971,85.34,80.644,80.968,78.076,89.44,41.31,55.176,49.277,-10.852,110.0,110.0,71.375,70.813,66.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.375,68.5,-0.026,78.188,78.125,72.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.188,76.375,0.0,76.563,77.875,71.313,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.002,76.125,75.25,73.563,76.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.094,23.391,12.328,3.939,62.98,68.219,73.26,61.467,60.334,0.0,0.031,0.029,20.0,20.0,74.932,46.309,85.34,80.537,81.116,78.076,89.44,41.528,55.176,49.423,-10.867,110.0,110.0,71.375,70.813,66.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.375,68.5,-0.026,78.063,78.125,72.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.188,76.5,0.0,76.563,77.75,71.313,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,76.125,75.375,73.688,76.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.891,23.391,9.252,2.508,63.087,68.219,73.26,61.467,60.443,0.0,0.027,0.029,20.0,20.0,74.765,46.365,85.34,80.43,81.042,78.076,89.44,41.528,55.281,49.423,-10.852,110.0,110.0,71.563,70.688,66.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,69.375,68.625,-0.026,78.063,78.25,72.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,77.188,76.5,0.0,76.563,77.875,71.438,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,76.125,75.375,73.813,76.688,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.891,22.13,10.79,3.939,63.193,68.219,73.152,61.577,60.443,0.0,0.031,0.029,20.0,20.0,74.599,46.421,85.34,80.323,80.968,77.97,89.293,41.528,55.386,49.496,-10.852,110.0,110.0,71.375,70.688,66.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.375,68.625,-0.026,78.063,78.25,72.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.188,76.5,0.0,76.563,77.875,71.438,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,-0.002,76.25,75.25,73.813,76.688,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.172,22.13,9.252,2.508,63.3,68.219,73.26,61.577,60.552,0.0,0.027,0.029,20.0,20.0,74.404,46.618,85.146,80.323,80.968,77.97,89.293,41.6,55.386,49.496,-10.852,110.0,110.0,71.375,70.813,66.063,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,69.375,68.5,-0.026,78.063,78.25,72.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.188,76.563,0.0,76.438,77.875,71.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,76.25,75.375,73.875,76.688,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.001
8282007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.016,22.13,9.252,3.939,63.3,68.219,73.26,61.577,60.552,0.0,0.031,0.029,20.0,20.0,74.209,46.703,85.146,80.216,80.968,77.97,89.293,41.819,55.386,49.642,-10.867,110.0,110.0,71.563,70.813,66.063,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,69.375,68.5,-0.026,77.938,78.25,72.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.188,76.5,0.0,76.563,77.875,71.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.002,76.25,75.375,74.125,76.688,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.844,22.13,9.252,3.939,63.407,68.219,73.26,61.687,60.661,0.0,0.027,0.029,20.0,20.0,74.043,46.646,85.146,80.109,80.968,77.97,89.293,41.819,55.491,49.642,-10.852,110.0,110.0,71.375,70.813,66.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.375,68.5,-0.026,77.938,78.375,72.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.25,76.5,0.0,76.563,77.875,71.563,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.002,76.125,75.5,74.125,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.844,23.391,12.328,2.508,63.513,68.219,73.152,61.687,60.769,0.0,0.031,0.029,20.0,20.0,73.848,46.844,85.146,80.001,80.894,77.97,89.219,41.964,55.596,49.788,-10.852,110.0,110.0,71.375,70.688,66.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.375,68.5,-0.026,77.938,78.375,72.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,77.375,76.5,0.0,76.563,77.875,71.563,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.002,76.125,75.5,74.188,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.688,23.391,9.252,2.508,63.62,68.112,73.26,61.687,60.769,0.0,0.024,0.029,20.0,20.0,73.681,46.928,85.146,80.001,80.968,77.97,89.219,42.037,55.596,49.86,-10.852,110.0,110.0,71.375,70.813,66.375,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.375,68.5,-0.026,77.938,78.375,72.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.25,76.375,0.0,76.563,77.875,71.75,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.625,-0.002,76.25,75.375,74.25,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8282007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.828,22.13,10.79,2.508,63.62,68.219,73.152,61.687,60.878,0.0,0.027,0.029,20.0,20.0,73.486,47.013,84.939,79.894,80.894,77.864,89.219,42.109,55.596,49.933,-10.852,110.0,110.0,71.375,70.813,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.375,68.5,-0.026,77.938,78.375,72.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.375,76.5,0.0,76.563,77.875,71.875,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.002,76.125,75.5,74.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8282007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,22.13,9.252,2.508,63.727,68.219,73.26,61.797,60.878,0.0,0.027,0.026,20.0,20.0,73.32,46.984,84.939,79.787,80.821,77.864,89.145,42.182,55.701,49.933,-10.852,110.0,110.0,71.563,70.688,66.375,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.375,68.5,-0.026,77.938,78.375,72.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.375,76.5,0.0,76.563,77.875,71.875,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.625,-0.002,76.125,75.5,74.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.001
8282007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.938,23.391,10.79,3.939,63.833,68.219,73.152,61.797,60.987,0.0,0.031,0.029,20.0,20.0,73.181,47.041,84.939,79.787,80.894,77.864,89.145,42.327,55.806,50.006,-10.852,110.0,110.0,71.375,70.688,66.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,69.375,68.5,-0.026,77.938,78.625,72.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.375,76.5,0.0,76.563,77.938,71.875,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.002,76.125,75.5,74.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,0.0,49.938,23.391,10.79,2.508,63.94,68.112,73.152,61.797,60.987,0.0,0.027,0.029,20.0,20.0,73.014,47.125,84.939,79.68,80.747,77.864,88.997,42.255,55.806,50.006,-10.852,110.0,110.0,71.375,70.688,66.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,69.375,68.5,-0.026,77.938,78.438,73.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,77.375,76.5,0.0,76.563,77.938,72.0,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.002,76.25,75.5,74.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,22.13,10.79,3.939,63.94,68.112,73.152,61.906,61.096,0.0,0.031,0.029,20.0,20.0,72.847,47.238,84.939,79.573,80.747,77.864,89.071,42.4,55.911,50.079,-10.852,110.0,110.0,71.563,70.688,66.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.375,68.625,-0.026,77.938,78.438,72.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,77.375,76.563,0.0,76.563,77.938,72.0,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.002,76.125,75.563,74.688,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.047,22.13,10.79,2.508,64.046,68.112,73.152,61.906,61.205,0.0,0.031,0.029,20.0,20.0,72.652,47.266,84.939,79.466,80.747,77.757,88.997,42.545,55.911,50.152,-10.852,110.0,110.0,71.375,70.813,66.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.375,68.625,-0.026,77.938,78.625,73.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,77.438,76.563,0.0,76.563,77.938,72.0,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.002,76.25,75.563,74.688,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,22.13,10.79,2.508,64.153,68.112,73.152,61.906,61.205,0.0,0.027,0.029,20.0,20.0,72.486,47.294,84.822,79.358,80.747,77.757,88.924,42.545,56.015,50.225,-10.867,110.0,110.0,71.563,70.688,66.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,69.5,68.5,-0.026,77.938,78.438,73.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.438,76.5,0.0,76.563,77.938,72.125,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.002,76.25,75.563,74.688,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8282007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,22.13,9.252,3.939,64.26,68.112,73.152,62.016,61.314,0.0,0.027,0.029,20.0,20.0,72.374,47.407,84.822,79.358,80.747,77.757,88.924,42.618,56.015,50.298,-10.852,110.0,110.0,71.375,70.5,66.688,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.375,68.5,-0.026,77.938,78.438,73.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.438,76.563,0.0,76.688,77.938,72.125,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.002,76.25,75.563,74.813,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.001
8282007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.063,22.13,9.252,3.939,64.26,68.112,73.152,62.016,61.314,0.0,0.031,0.029,20.0,20.0,72.208,47.463,84.822,79.251,80.747,77.757,88.924,42.691,56.12,50.298,-10.867,110.0,110.0,71.375,70.688,66.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,69.5,68.5,-0.026,77.938,78.438,73.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.438,76.563,0.0,76.688,77.938,72.125,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.002,76.25,75.563,74.875,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8282007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.938,22.13,10.79,3.939,64.26,68.112,73.152,62.016,61.314,0.0,0.031,0.029,20.0,20.0,72.041,47.463,84.822,79.144,80.673,77.757,88.924,42.836,56.12,50.371,-10.852,110.0,110.0,71.375,70.5,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.5,68.5,-0.026,77.938,78.625,73.125,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.438,76.563,0.0,76.688,77.938,72.188,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.75,-0.002,76.25,75.563,74.875,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8282007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.094,23.391,9.252,2.508,64.473,68.112,73.152,62.016,61.423,0.0,0.027,0.029,20.0,20.0,71.902,47.548,84.822,79.144,80.599,77.757,88.776,42.763,56.225,50.371,-10.867,110.0,110.0,71.375,70.688,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.563,68.5,-0.026,77.938,78.625,73.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.688,76.563,0.0,76.688,77.938,72.313,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,-0.002,76.25,75.688,74.875,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8282007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,23.391,9.252,2.508,64.473,68.112,73.152,62.126,61.423,0.0,0.027,0.029,20.0,20.0,71.735,47.576,84.751,79.037,80.599,77.757,88.702,42.836,56.225,50.444,-10.852,110.0,110.0,71.375,70.688,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.5,68.625,-0.026,77.938,78.625,73.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.688,76.563,0.0,76.688,77.938,72.313,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.25,75.688,75.0,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.001
8282007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,22.13,13.866,2.508,64.58,68.112,73.152,62.126,61.532,0.0,0.027,0.029,20.0,20.0,71.596,47.632,84.751,78.93,80.599,77.651,88.776,43.054,56.33,50.517,-10.852,110.0,110.0,71.563,70.688,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.5,68.5,-0.026,77.938,78.625,73.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,77.688,76.563,0.0,76.688,77.938,72.313,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.002,76.25,75.563,75.0,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8282007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,23.391,13.866,1.076,64.686,68.112,73.043,62.126,61.532,0.0,0.027,0.029,20.0,20.0,71.485,47.745,84.751,78.93,80.599,77.651,88.702,43.127,56.33,50.663,-10.852,110.0,110.0,71.375,70.688,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.5,68.625,-0.026,77.938,78.438,73.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.688,76.563,0.0,76.688,78.125,72.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.375,75.563,75.063,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.141,22.13,12.328,2.508,64.686,68.112,73.152,62.236,61.532,0.0,0.027,0.029,20.0,20.0,71.318,47.717,84.751,78.822,80.452,77.651,88.702,43.199,56.435,50.663,-10.852,110.0,110.0,71.563,70.688,67.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,69.5,68.625,-0.027,77.938,78.438,73.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.688,76.563,0.0,76.688,77.938,72.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.002,76.375,75.563,75.063,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,23.391,12.328,1.076,64.793,68.112,73.152,62.236,61.641,0.0,0.031,0.029,20.0,20.0,71.179,47.773,84.751,78.822,80.526,77.651,88.628,43.272,56.435,50.736,-10.852,110.0,110.0,71.375,70.688,67.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.625,-0.026,77.938,78.438,73.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.813,76.563,0.0,76.688,78.125,72.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.25,75.563,75.063,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,50.063,22.13,12.328,1.076,64.899,68.112,73.043,62.236,61.641,0.0,0.031,0.029,20.0,20.0,71.04,47.801,84.751,78.822,80.452,77.651,88.554,43.272,56.54,50.736,-10.867,110.0,110.0,71.563,70.688,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,69.5,68.625,-0.026,77.938,78.438,73.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,77.813,76.563,0.0,76.688,77.938,72.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.25,75.563,75.063,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,-0.014,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.063,23.391,12.328,2.508,64.899,68.112,73.152,62.346,61.749,0.0,0.027,0.029,20.0,20.0,70.901,47.914,84.673,78.822,80.452,77.438,88.481,43.345,56.54,50.808,-10.867,110.0,110.0,71.563,70.688,67.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.5,68.625,-0.026,77.938,78.375,73.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.813,76.688,0.0,76.688,78.125,72.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.375,75.563,75.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.001
8282007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.266,23.391,12.328,2.508,65.006,68.112,73.152,62.346,61.858,0.0,0.031,0.029,20.0,20.0,70.79,47.914,84.673,78.822,80.452,77.544,88.481,43.418,56.645,50.881,-10.852,110.0,110.0,71.563,70.5,67.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.563,68.5,-0.026,77.938,78.375,73.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.813,76.688,0.0,76.688,77.938,72.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.375,75.563,75.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8282007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.188,22.13,12.328,1.076,65.113,68.112,73.152,62.346,61.858,0.0,0.027,0.029,20.0,20.0,70.651,47.998,84.673,78.822,80.452,77.544,88.554,43.563,56.645,50.954,-10.867,110.0,110.0,71.563,70.688,67.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.5,68.625,-0.026,77.938,78.438,73.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.813,76.688,0.0,76.688,78.125,72.625,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.002,76.375,75.563,75.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.002
8282007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.188,23.391,12.328,2.508,65.113,68.112,73.152,62.455,61.858,0.0,0.031,0.029,20.0,20.0,70.484,48.055,84.673,78.715,80.378,77.544,88.407,43.563,56.75,50.954,-10.852,110.0,110.0,71.563,70.688,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.5,68.5,-0.026,77.938,78.438,73.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.813,76.688,0.0,76.688,78.125,72.625,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.75,-0.002,76.375,75.563,75.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8282007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,23.391,13.866,3.939,65.219,68.112,73.152,62.455,61.967,0.0,0.031,0.029,20.0,20.0,70.345,47.998,84.673,78.715,80.378,77.544,88.481,43.708,56.75,51.027,-10.867,110.0,110.0,71.563,70.688,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.5,68.5,-0.026,77.938,78.375,73.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.875,76.688,0.0,76.688,78.125,72.625,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.002,76.25,75.563,75.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8282007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,22.13,10.79,1.076,65.326,68.112,73.152,62.455,61.967,0.0,0.031,0.029,20.0,20.0,70.234,48.196,84.53,78.715,80.378,77.544,88.407,43.708,56.855,51.1,-10.852,110.0,110.0,71.375,70.688,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.563,68.5,-0.026,78.063,78.438,73.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.875,76.688,0.0,76.688,78.125,72.75,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.002,76.375,75.563,75.438,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8282007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.063,22.13,7.715,1.076,65.326,68.112,73.152,62.455,62.076,0.0,0.027,0.029,20.0,20.0,70.095,48.308,84.53,78.715,80.378,77.544,88.333,43.854,56.855,51.173,-10.867,110.0,110.0,71.563,70.688,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.563,68.5,-0.026,77.938,78.438,73.625,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,77.875,76.688,0.0,76.75,78.125,72.75,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.002,76.375,75.563,75.438,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8282007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.969,22.13,12.328,2.508,65.433,68.112,73.152,62.565,62.076,0.0,0.027,0.029,20.0,20.0,69.955,48.308,84.53,78.715,80.304,77.544,88.259,43.926,56.96,51.246,-10.852,110.0,110.0,71.563,70.813,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.563,68.5,-0.026,77.938,78.438,73.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,77.875,76.688,0.0,76.688,78.125,72.75,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.002,76.375,75.563,75.438,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8282007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.766,22.13,12.328,2.508,65.433,68.112,73.152,62.565,62.185,0.0,0.031,0.029,20.0,20.0,69.844,48.28,84.53,78.608,80.378,77.438,88.333,43.999,56.96,51.246,-10.867,110.0,110.0,71.375,70.688,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,69.5,68.625,-0.026,77.938,78.438,73.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,77.875,76.813,0.0,76.75,78.125,72.75,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,-0.003,76.25,75.563,75.438,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.002
8282007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.766,23.391,13.866,2.508,65.539,68.112,73.152,62.565,62.185,0.0,0.027,0.029,20.0,20.0,69.705,48.336,84.53,78.608,80.304,77.438,88.259,44.072,57.064,51.392,-10.852,110.0,110.0,71.375,70.688,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,69.563,68.625,-0.026,77.938,78.438,73.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,77.875,76.688,0.0,76.688,78.125,72.75,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.688,75.5,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8282007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.734,22.13,9.252,2.508,65.646,68.112,73.152,62.675,62.185,0.0,0.031,0.029,20.0,20.0,69.566,48.449,84.433,78.501,80.231,77.438,88.185,44.072,57.064,51.319,-10.852,110.0,110.0,71.375,70.688,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.688,68.5,-0.026,77.938,78.438,73.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.0,76.688,0.0,76.688,78.125,72.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.813,-0.003,76.375,75.688,75.438,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8282007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.719,23.391,12.328,1.076,65.646,68.112,73.152,62.675,62.294,0.0,0.031,0.029,20.0,20.0,69.399,48.336,84.433,78.501,80.304,77.331,88.259,44.217,57.169,51.465,-10.852,110.0,110.0,71.375,70.5,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.5,68.625,-0.026,77.938,78.438,73.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.0,76.813,0.0,76.688,78.125,72.813,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.813,-0.003,76.375,75.563,75.5,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8282007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,22.13,9.252,2.508,65.752,68.112,73.043,62.675,62.294,0.0,0.027,0.029,20.0,20.0,69.288,48.505,84.433,78.501,80.231,77.438,88.111,44.217,57.169,51.465,-10.852,110.0,110.0,71.375,70.688,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,69.563,68.5,-0.026,77.938,78.438,73.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.891,78.0,76.813,0.0,76.688,78.125,72.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.563,75.5,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8282007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,23.391,10.79,2.508,65.752,68.112,73.043,62.675,62.403,0.0,0.031,0.029,20.0,20.0,69.149,48.646,84.433,78.394,80.231,77.331,88.111,44.29,57.274,51.465,-10.867,110.0,110.0,71.375,70.5,67.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.563,68.625,-0.026,77.938,78.438,73.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.938,78.0,76.813,0.0,76.688,78.125,72.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.688,75.625,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8282007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.922,23.391,12.328,2.508,65.859,68.112,73.043,62.785,62.403,0.0,0.031,0.029,20.0,20.0,69.01,48.562,84.433,78.394,80.157,77.331,88.037,44.362,57.274,51.538,-10.867,110.0,110.0,71.375,70.688,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.563,68.625,-0.026,77.688,78.438,73.875,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.938,78.063,76.688,0.0,76.688,78.188,72.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.563,75.625,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8282007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.906,22.13,10.79,2.508,65.966,68.112,73.043,62.785,62.403,0.0,0.031,0.029,20.0,20.0,68.927,48.618,84.239,78.287,80.157,77.331,88.037,44.508,57.274,51.683,-10.867,110.0,110.0,71.563,70.688,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.563,68.625,-0.026,77.688,78.438,73.875,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.0,76.813,0.0,76.688,78.125,72.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.003,76.375,75.688,75.625,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8282007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.484,23.391,10.79,2.508,65.966,68.112,73.152,62.895,62.512,0.0,0.031,0.029,20.0,20.0,68.816,48.759,84.239,78.287,80.157,77.331,88.037,44.508,57.379,51.683,-10.852,110.0,110.0,71.375,70.688,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.563,68.5,-0.026,77.938,78.438,73.875,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.063,76.813,0.0,76.688,78.188,72.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.688,75.625,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,-0.001,0.002
