DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.859,22.13,10.79,2.508,66.072,68.112,73.152,62.895,62.512,0.0,0.031,0.029,20.0,20.0,68.677,48.618,84.239,78.287,80.157,77.331,87.964,44.653,57.379,51.756,-10.852,110.0,110.0,71.313,70.688,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,69.563,68.5,-0.026,77.938,78.438,73.875,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.063,76.813,0.0,76.688,78.188,73.125,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.688,75.813,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,-0.072,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8282007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.641,23.391,12.328,1.076,66.072,68.112,73.043,62.895,62.62,0.0,0.031,0.029,20.0,20.0,68.565,48.759,84.239,78.179,80.157,77.331,87.964,44.726,57.484,51.829,-10.852,110.0,110.0,71.375,70.813,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.563,68.625,-0.026,77.938,78.438,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.891,78.063,76.813,0.0,76.688,78.188,73.125,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.003,76.375,75.563,75.813,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8282007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.641,22.13,13.866,2.508,66.179,68.112,73.043,62.895,62.62,0.0,0.031,0.029,20.0,20.0,68.426,48.618,84.239,78.179,80.083,77.331,87.964,44.799,57.484,51.902,-10.852,110.0,110.0,71.375,70.688,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.563,68.625,-0.026,77.938,78.625,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.828,78.063,76.938,0.0,76.688,78.125,72.875,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.813,-0.003,76.375,75.563,75.813,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,-0.001,0.002
8282007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,23.391,12.328,1.076,66.179,68.112,73.152,62.895,62.729,0.0,0.031,0.029,20.0,20.0,68.343,48.843,84.239,78.072,80.157,77.225,87.89,44.871,57.589,51.902,-10.852,110.0,110.0,71.375,70.688,67.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,69.688,68.625,-0.026,77.688,78.438,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.922,78.063,76.938,0.0,76.688,78.125,73.125,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.003,76.375,75.688,75.813,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8282007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.469,23.391,13.866,1.076,66.286,68.112,73.152,63.004,62.729,0.0,0.031,0.029,20.0,20.0,68.204,48.9,84.278,78.072,80.009,77.331,87.816,44.871,57.589,51.975,-10.852,110.0,110.0,71.375,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,69.688,68.5,-0.026,77.938,78.438,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.5,78.25,76.813,0.0,76.688,78.188,73.125,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.813,-0.003,76.375,75.688,76.0,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8282007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.5,22.13,12.328,1.076,66.286,68.112,73.043,63.004,62.729,0.0,0.031,0.029,20.0,20.0,68.093,48.872,84.278,78.072,80.083,77.225,87.816,44.944,57.484,52.048,-10.867,110.0,110.0,71.375,70.813,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.563,68.625,-0.026,77.688,78.438,74.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.438,78.25,76.938,0.0,76.688,78.188,73.125,77.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.003,76.375,75.688,76.0,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8282007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,23.391,13.866,2.508,66.392,68.112,73.152,63.004,62.838,0.0,0.027,0.029,20.0,20.0,67.981,48.815,84.278,78.072,80.083,77.225,87.742,44.944,57.694,51.975,-10.867,110.0,110.0,71.375,70.813,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,69.563,68.5,-0.026,77.938,78.438,74.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.5,78.25,76.938,0.0,76.688,78.125,73.188,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.003,76.563,75.688,76.0,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8282007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.469,22.13,9.252,2.508,66.392,68.112,73.152,63.004,62.838,0.0,0.031,0.029,20.0,20.0,67.815,48.674,84.278,77.965,80.083,77.119,87.816,45.017,57.799,52.048,-10.852,110.0,110.0,71.375,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.563,68.625,-0.026,77.938,78.438,74.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.328,78.25,76.938,0.0,76.75,78.188,73.188,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.938,-0.003,76.563,75.688,76.0,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8282007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,0.004,0.0,80.0,55.0,1.4,49.156,22.13,10.79,1.076,66.499,68.219,73.152,63.004,62.947,0.0,0.031,0.029,20.0,20.0,67.731,48.9,84.278,77.965,79.936,77.225,87.668,45.162,57.799,52.194,-10.852,110.0,110.0,71.375,70.688,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.563,68.625,-0.026,77.688,78.438,74.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.328,78.25,76.938,0.0,76.688,78.188,73.188,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.003,76.563,75.875,76.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.002,0.0,0.0,0.033,0.033,-0.004,0.0,-0.001,0.003
8282007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.156,22.13,12.328,2.508,66.499,68.219,73.152,63.114,62.947,0.0,0.031,0.029,20.0,20.0,67.62,49.125,84.239,77.858,80.009,77.119,87.742,45.235,57.799,52.267,-10.867,110.0,110.0,71.375,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,69.688,68.5,-0.026,77.938,78.438,74.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.125,78.25,76.938,0.0,76.688,78.188,73.188,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.003,76.563,75.875,76.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8282007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.266,22.13,10.79,1.076,66.606,68.112,73.152,63.114,62.947,0.0,0.031,0.029,20.0,20.0,67.509,49.153,84.239,77.858,79.936,77.225,87.594,45.235,57.904,52.267,-10.852,110.0,110.0,71.375,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.563,68.625,-0.026,77.688,78.625,74.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.094,78.25,76.938,0.0,76.688,78.188,73.188,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.688,76.0,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8282007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.25,23.391,13.866,1.076,66.712,68.112,73.152,63.114,63.056,0.0,0.031,0.029,20.0,20.0,67.453,48.843,84.239,77.751,79.936,77.225,87.668,45.38,57.904,52.413,-10.867,110.0,110.0,71.375,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,69.688,68.625,-0.026,77.938,78.625,74.313,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.906,78.25,76.938,0.0,76.75,78.188,73.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.875,76.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8282007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,22.13,9.252,2.508,66.712,68.219,73.152,63.224,63.056,0.0,0.031,0.029,20.0,20.0,67.314,49.041,84.239,77.751,79.936,77.119,87.668,45.453,58.008,52.413,-10.867,110.0,110.0,71.375,70.688,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.563,68.625,-0.026,77.688,78.625,74.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,78.375,77.063,0.0,76.688,78.188,73.25,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.688,76.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,23.391,12.328,2.508,66.712,68.219,73.26,63.114,63.056,0.0,0.031,0.029,20.0,20.0,67.231,48.9,84.239,77.751,79.862,77.119,87.521,45.525,58.008,52.486,-10.852,110.0,110.0,71.375,70.688,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.688,68.5,-0.026,77.688,78.438,74.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,78.375,77.063,0.0,76.688,78.188,73.25,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.688,76.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8282007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,23.391,12.328,1.076,66.819,68.219,73.152,63.224,63.165,0.0,0.031,0.029,20.0,20.0,67.064,48.787,84.09,77.751,79.862,77.225,87.521,45.525,58.113,52.413,-10.867,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.563,68.625,-0.026,77.938,78.625,74.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.813,78.375,76.938,0.0,76.688,78.188,73.25,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.875,76.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,23.391,10.79,2.508,66.819,68.112,73.152,63.224,63.165,0.0,0.031,0.029,20.0,20.0,66.981,49.097,84.09,77.644,79.788,77.119,87.521,45.598,58.113,52.486,-10.852,110.0,110.0,71.375,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.688,68.5,-0.027,77.688,78.625,74.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,78.375,76.938,0.0,76.75,78.188,73.25,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.875,76.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,22.13,10.79,2.508,66.925,68.219,73.152,63.224,63.165,0.0,0.027,0.029,20.0,20.0,66.925,49.153,84.09,77.644,79.862,77.119,87.521,45.743,58.218,52.631,-10.867,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.688,68.5,-0.026,77.688,78.625,74.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,78.375,77.063,0.0,76.688,78.188,73.25,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.563,75.875,76.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8282007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,22.13,13.866,1.076,66.925,68.219,73.152,63.334,63.274,0.0,0.027,0.029,20.0,20.0,66.814,49.069,84.09,77.644,79.862,77.119,87.521,45.816,58.218,52.704,-10.852,110.0,110.0,71.313,70.688,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.688,68.5,-0.026,77.688,78.625,74.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,78.375,77.063,0.0,76.75,78.188,73.375,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.938,-0.004,76.625,75.688,76.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8282007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,22.13,13.866,2.508,67.032,68.219,73.152,63.334,63.274,0.0,0.027,0.029,20.0,20.0,66.675,49.069,84.09,77.536,79.788,77.012,87.373,45.816,58.218,52.704,-10.852,110.0,110.0,71.375,70.688,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,69.688,68.625,-0.026,77.688,78.625,74.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,78.438,77.063,0.0,76.688,78.125,73.375,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,76.625,75.875,76.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8282007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,22.13,12.328,2.508,67.032,68.219,73.152,63.334,63.274,0.0,0.031,0.029,20.0,20.0,66.591,49.041,84.09,77.536,79.862,77.012,87.447,45.961,58.218,52.777,-10.867,110.0,110.0,71.313,70.5,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,69.688,68.5,-0.026,77.688,78.625,74.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,78.438,76.938,0.0,76.688,78.188,73.375,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,76.375,75.875,76.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.313,23.391,10.79,1.076,67.032,68.219,73.152,63.334,63.383,0.0,0.031,0.029,20.0,20.0,66.536,49.435,83.934,77.536,79.788,77.012,87.373,45.961,58.323,52.85,-10.852,110.0,110.0,71.563,70.5,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.688,68.625,-0.026,77.688,78.625,74.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,78.438,77.063,0.0,76.688,78.188,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,76.563,75.875,76.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,22.13,12.328,1.076,67.139,68.219,73.152,63.443,63.383,0.0,0.031,0.029,20.0,20.0,66.397,49.294,83.934,77.536,79.788,77.012,87.373,46.107,58.428,52.923,-10.867,110.0,110.0,71.375,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.688,68.625,-0.026,77.688,78.625,74.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.578,78.438,77.063,0.0,76.688,78.188,73.375,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,76.563,75.875,76.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,23.391,13.866,2.508,67.245,68.219,73.152,63.443,63.383,0.0,0.027,0.029,20.0,20.0,66.313,49.294,83.934,77.429,79.714,77.012,87.299,46.107,58.428,52.85,-10.852,110.0,110.0,71.375,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.688,68.5,-0.026,77.688,78.688,74.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,78.438,77.063,0.0,76.688,78.188,73.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,76.625,75.875,76.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8282007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.094,23.391,10.79,2.508,67.245,68.219,73.152,63.443,63.491,0.0,0.031,0.029,20.0,20.0,66.258,49.209,83.934,77.429,79.714,76.906,87.225,46.107,58.428,52.923,-10.852,110.0,110.0,71.375,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.688,68.625,-0.026,77.688,78.688,74.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,78.438,77.063,0.0,76.688,78.188,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,76.625,75.688,76.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,22.13,12.328,-0.356,67.245,68.219,73.152,63.443,63.491,0.0,0.031,0.029,20.0,20.0,66.174,49.435,83.934,77.429,79.714,77.012,87.299,46.252,58.533,52.996,-10.867,110.0,110.0,71.563,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,69.688,68.625,-0.026,77.688,78.688,74.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.563,77.063,0.0,76.75,78.188,73.5,77.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,76.625,75.875,76.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.003
8282007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,22.13,12.328,1.076,67.352,68.219,73.152,63.553,63.491,0.0,0.031,0.029,20.0,20.0,66.063,49.012,83.286,77.429,79.714,76.906,87.225,46.325,58.533,52.996,-10.852,110.0,110.0,71.375,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,69.688,68.5,-0.026,77.938,78.688,74.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.563,77.063,0.0,76.75,78.188,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,76.625,75.875,76.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,22.13,12.328,1.076,67.459,68.219,73.152,63.553,63.6,0.0,0.031,0.029,20.0,20.0,66.007,49.294,83.286,77.429,79.714,76.906,87.225,46.398,58.533,53.142,-10.852,110.0,110.0,71.375,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.688,68.625,-0.026,77.938,78.688,74.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,78.438,77.063,0.0,76.75,78.375,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.625,75.875,76.438,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.344,23.391,12.328,-0.356,67.459,68.219,73.152,63.553,63.6,0.0,0.027,0.029,20.0,20.0,65.952,49.294,83.286,77.322,79.641,76.906,87.151,46.47,58.638,53.142,-10.867,110.0,110.0,71.563,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.688,68.625,-0.026,77.688,78.688,74.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.438,77.063,0.0,76.75,78.438,73.5,77.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,77.125,-0.004,76.563,75.875,76.25,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,22.13,12.328,1.076,67.459,68.219,73.152,63.553,63.6,0.0,0.031,0.029,20.0,20.0,65.813,49.463,83.286,77.322,79.641,76.906,87.151,46.543,58.743,53.215,-10.852,110.0,110.0,71.375,70.813,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.875,68.5,-0.026,77.688,78.688,74.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.563,77.063,0.0,76.75,78.375,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.625,75.875,76.438,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.094,22.13,12.328,1.076,67.565,68.219,73.152,63.663,63.6,0.0,0.031,0.029,20.0,20.0,65.729,49.435,83.286,77.322,79.641,76.906,87.151,46.616,58.743,53.288,-10.852,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.688,68.625,-0.026,77.688,78.688,74.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.563,77.188,0.0,76.75,78.375,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.75,75.875,76.438,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,23.391,15.405,-0.356,67.565,68.327,73.152,63.663,63.709,0.0,0.031,0.029,20.0,20.0,65.674,49.885,83.286,77.322,79.641,76.906,87.078,46.688,58.848,53.361,-10.852,110.0,110.0,71.563,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.688,-0.026,77.688,78.875,74.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.969,78.563,77.188,0.0,76.75,78.375,73.688,77.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.625,75.875,76.438,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,23.391,12.328,-0.356,67.565,68.327,73.152,63.663,63.709,0.0,0.027,0.029,20.0,20.0,65.59,49.322,79.871,77.429,79.641,76.906,87.078,46.761,58.743,53.288,-10.852,110.0,110.0,71.375,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.625,-0.026,77.938,78.875,74.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,78.563,77.188,0.0,76.75,78.375,73.5,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.625,75.875,76.5,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,22.13,13.866,1.076,67.672,68.327,73.152,63.773,63.709,0.0,0.031,0.029,20.0,20.0,65.507,49.407,79.871,77.322,79.567,76.799,87.078,46.761,58.848,53.433,-10.852,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.625,-0.026,77.938,78.875,74.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.563,77.188,0.0,76.75,78.375,73.5,77.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.25,-0.004,76.75,75.875,76.5,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8282007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,23.391,12.328,1.076,67.672,68.327,73.152,63.663,63.818,0.0,0.031,0.029,20.0,20.0,65.424,49.688,79.871,77.322,79.641,76.906,87.004,46.906,58.953,53.506,-10.852,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.625,-0.026,77.938,78.875,74.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.563,77.188,0.0,76.75,78.375,73.688,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.625,75.875,76.438,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,23.391,12.328,1.076,67.778,68.327,73.152,63.663,63.818,0.0,0.031,0.029,20.0,20.0,65.34,50.054,79.871,77.322,79.493,76.693,87.004,46.906,58.953,53.433,-10.852,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.0,68.625,-0.026,77.688,78.875,74.938,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.688,77.188,0.0,76.688,78.375,73.688,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.625,75.875,76.438,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,23.391,13.866,-0.356,67.778,68.327,73.152,63.773,63.818,0.0,0.027,0.029,20.0,20.0,65.285,49.942,79.871,77.322,79.493,76.799,86.93,46.979,58.953,53.579,-10.867,110.0,110.0,71.375,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.875,68.5,-0.026,77.625,78.875,74.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.75,78.688,77.188,0.0,76.75,78.375,73.688,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.625,76.0,76.625,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.734,22.13,12.328,-0.356,67.885,68.327,73.152,63.773,63.818,0.0,0.031,0.029,20.0,20.0,65.201,49.716,79.871,77.322,79.493,76.799,86.93,47.052,59.057,53.652,-10.852,110.0,110.0,71.375,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.875,68.625,-0.026,77.688,78.875,74.938,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.688,77.188,0.0,76.688,78.375,73.688,77.625,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,76.625,76.0,76.5,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,22.13,13.866,1.076,67.885,68.327,73.152,63.773,63.927,0.0,0.031,0.029,20.0,20.0,65.118,49.716,75.438,77.215,79.419,76.799,86.856,46.979,59.057,53.579,-10.852,110.0,110.0,71.375,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.688,-0.026,77.688,78.875,74.938,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.688,77.188,0.0,76.688,78.375,73.688,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,-0.004,76.625,75.875,76.5,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.891,23.391,12.328,1.076,67.885,68.327,73.152,63.883,63.927,0.0,0.031,0.029,20.0,20.0,65.007,50.054,75.438,77.322,79.419,76.799,86.856,47.197,59.162,53.725,-10.867,110.0,110.0,71.375,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,69.875,68.5,-0.026,77.688,78.875,74.938,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,78.688,77.188,0.0,76.75,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,76.0,76.625,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.891,23.391,12.328,1.076,67.992,68.327,73.043,63.883,63.927,0.0,0.031,0.029,20.0,20.0,64.979,50.674,75.438,77.215,79.419,76.799,86.856,47.27,59.162,53.725,-10.867,110.0,110.0,71.375,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,69.875,68.625,-0.027,77.688,78.875,74.938,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.953,78.688,77.25,0.0,76.75,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,76.0,76.625,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.969,23.391,13.866,1.076,67.992,68.327,73.043,63.883,63.927,0.0,0.031,0.029,20.0,20.0,64.923,50.73,75.438,77.215,79.346,76.799,86.708,47.197,59.162,53.725,-10.867,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,69.875,68.625,-0.026,77.688,78.875,74.938,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,78.688,77.25,0.0,76.688,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,75.875,76.5,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.625,22.13,12.328,1.076,67.992,68.327,73.152,63.883,64.036,0.0,0.031,0.029,20.0,20.0,64.784,50.421,75.438,77.215,79.419,76.693,86.782,47.342,59.267,53.798,-10.867,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,69.875,68.625,-0.026,77.688,78.875,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.875,77.188,0.0,76.688,78.375,73.688,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.625,76.0,76.625,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.422,22.13,12.328,2.508,68.098,68.327,73.043,63.883,64.036,0.0,0.031,0.029,20.0,20.0,64.729,50.195,73.785,77.215,79.346,76.693,86.634,47.342,59.267,53.798,-10.852,110.0,110.0,71.375,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.0,68.625,-0.026,77.688,78.875,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.906,78.875,77.25,0.0,76.688,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,76.625,76.0,76.625,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.422,22.13,13.866,1.076,68.098,68.327,73.152,63.883,64.036,0.0,0.027,0.029,20.0,20.0,64.645,50.787,73.785,77.215,79.346,76.693,86.708,47.488,59.267,53.944,-10.852,110.0,110.0,71.375,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,69.875,68.625,-0.026,77.625,78.875,75.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.297,78.875,77.25,0.0,76.688,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,76.625,76.0,76.625,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.422,22.13,10.79,2.508,68.205,68.327,73.152,63.883,64.145,0.0,0.031,0.029,20.0,20.0,64.59,50.815,73.785,77.215,79.272,76.693,86.634,47.488,59.372,53.944,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,69.875,68.625,-0.026,77.625,78.875,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.344,78.875,77.188,0.0,76.688,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,76.0,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.906,22.13,12.328,1.076,68.205,68.327,73.043,63.992,64.145,0.0,0.031,0.029,20.0,20.0,64.534,50.618,73.785,77.108,79.346,76.693,86.634,47.633,59.372,54.017,-10.867,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,69.875,68.625,-0.026,77.625,78.875,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.031,78.875,77.25,0.0,76.688,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,76.0,76.625,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,0.004,0.0,80.0,55.0,1.4,46.313,23.391,10.79,1.076,68.205,68.434,73.043,63.992,64.145,0.0,0.031,0.029,20.0,20.0,64.451,50.59,73.785,77.108,79.346,76.693,86.634,47.706,59.477,54.09,-10.867,110.0,110.0,71.375,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.0,68.625,-0.026,77.625,78.875,75.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.234,78.875,77.25,0.0,76.688,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.0,76.75,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.002,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.5,22.13,12.328,2.508,68.312,68.434,73.043,63.992,64.254,0.0,0.031,0.029,20.0,20.0,64.339,50.787,73.344,77.108,79.346,76.693,86.634,47.779,59.477,54.163,-10.852,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,69.875,68.625,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.422,78.938,77.25,0.0,76.563,78.375,73.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,76.0,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.5,22.13,10.79,2.508,68.312,68.434,73.043,63.992,64.254,0.0,0.031,0.029,20.0,20.0,64.339,50.871,73.344,77.108,79.272,76.586,86.561,47.779,59.477,54.163,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.875,68.625,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.125,78.875,77.25,0.0,76.563,78.375,73.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.25,-0.004,76.625,76.0,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.125,22.13,10.79,3.939,68.312,68.327,73.043,63.992,64.254,0.0,0.031,0.029,20.0,20.0,64.256,51.378,73.344,77.0,79.272,76.586,86.561,47.851,59.582,54.236,-10.867,110.0,110.0,71.375,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.0,68.625,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.328,78.938,77.25,0.0,76.563,78.375,73.813,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.0,76.75,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,22.13,15.405,1.076,68.418,68.434,73.043,64.102,64.363,0.0,0.027,0.029,20.0,20.0,64.172,50.871,73.344,77.0,79.272,76.586,86.487,47.851,59.582,54.236,-10.852,110.0,110.0,71.563,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.0,68.625,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,78.938,77.25,0.0,76.688,78.375,73.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.063,76.75,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,22.13,13.866,2.508,68.418,68.434,73.043,64.102,64.254,0.0,0.031,0.029,20.0,20.0,64.145,51.068,73.344,76.893,79.272,76.586,86.487,47.997,59.687,54.309,-10.852,110.0,110.0,71.313,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.0,68.625,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.875,77.25,0.0,76.688,78.375,73.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.0,76.75,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,22.13,12.328,2.508,68.418,68.434,73.043,64.102,64.363,0.0,0.027,0.029,20.0,20.0,64.061,50.646,73.344,77.0,79.198,76.586,86.487,48.069,59.687,54.381,-10.867,110.0,110.0,71.375,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.0,68.5,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.75,78.938,77.25,0.0,76.563,78.375,73.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
