DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.656,22.13,13.866,2.508,68.418,68.434,73.043,64.102,64.363,0.0,0.031,0.029,20.0,20.0,63.978,51.575,73.014,77.0,79.198,76.586,86.413,48.069,59.687,54.381,-10.867,110.0,110.0,71.375,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.688,-0.026,77.625,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.141,78.938,77.25,0.0,76.563,78.438,73.875,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.063,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,22.13,13.866,1.076,68.525,68.434,73.043,64.102,64.363,0.0,0.031,0.029,20.0,20.0,63.922,51.547,73.014,76.893,79.198,76.586,86.339,48.142,59.792,54.527,-10.852,110.0,110.0,71.313,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.688,-0.026,77.563,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,78.938,77.25,0.0,76.563,78.375,74.0,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.063,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,22.13,10.79,1.076,68.525,68.434,72.935,64.212,64.471,0.0,0.031,0.029,20.0,20.0,63.839,51.237,73.014,76.893,79.198,76.586,86.339,48.215,59.792,54.527,-10.852,110.0,110.0,71.375,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,69.875,68.5,-0.026,77.563,78.875,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,78.938,77.25,0.0,76.563,78.375,73.875,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.063,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,23.391,10.79,1.076,68.631,68.434,73.043,64.212,64.471,0.0,0.031,0.029,20.0,20.0,63.811,51.632,73.014,76.893,79.198,76.586,86.339,48.215,59.897,54.527,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.0,68.625,-0.026,77.563,78.875,75.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,78.938,77.375,0.0,76.563,78.375,74.0,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.25,-0.004,76.625,76.063,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,22.13,10.79,1.076,68.631,68.434,73.043,64.212,64.471,0.0,0.031,0.029,20.0,20.0,63.728,51.209,73.014,76.893,79.051,76.48,86.265,48.287,59.897,54.6,-10.867,110.0,110.0,71.375,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.0,68.625,-0.026,77.563,78.875,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,78.938,77.375,0.0,76.563,78.375,74.0,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.625,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,23.391,12.328,2.508,68.631,68.434,73.043,64.212,64.471,0.0,0.031,0.029,20.0,20.0,63.672,51.885,72.405,76.893,79.124,76.48,86.265,48.433,59.897,54.673,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.125,68.625,-0.026,77.563,78.875,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,78.938,77.375,0.0,76.563,78.375,74.0,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.625,76.063,76.75,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,0.004,0.0,80.0,55.0,1.4,43.906,22.13,10.79,1.076,68.738,68.434,73.043,64.322,64.471,0.0,0.031,0.029,20.0,20.0,63.616,51.012,72.405,76.786,79.051,76.48,86.191,48.36,60.002,54.673,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.0,68.688,-0.026,77.563,78.875,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.063,77.375,0.0,76.563,78.375,74.0,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.625,75.875,76.875,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.014,0.002,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8282007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.906,22.13,15.405,1.076,68.738,68.434,73.043,64.322,64.58,0.0,0.027,0.029,20.0,20.0,63.533,51.519,72.405,76.893,78.977,76.374,86.191,48.433,60.002,54.673,-10.867,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.0,68.625,-0.026,77.563,78.875,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.375,0.0,76.563,78.375,74.0,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.625,76.0,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,-0.001,0.004
8282007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,22.13,9.252,1.076,68.738,68.434,73.043,64.322,64.58,0.0,0.031,0.029,20.0,20.0,63.505,51.773,72.405,76.893,79.051,76.48,86.265,48.578,60.002,54.819,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.625,-0.026,77.563,78.875,75.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.375,0.0,76.563,78.375,74.0,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.625,76.0,76.875,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,22.13,13.866,2.508,68.845,68.434,73.043,64.322,64.58,0.0,0.031,0.029,20.0,20.0,63.394,51.688,72.405,76.786,78.977,76.48,86.044,48.578,60.106,54.892,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.125,68.688,-0.026,77.563,78.875,75.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.375,0.0,76.563,78.375,74.0,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.563,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,22.13,13.866,1.076,68.845,68.542,73.043,64.432,64.58,0.0,0.027,0.029,20.0,20.0,63.394,51.942,72.405,76.786,78.977,76.48,86.191,48.651,60.002,54.819,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.0,68.625,-0.026,77.563,78.938,75.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.063,77.375,0.0,76.688,78.375,74.0,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.625,76.0,76.875,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8282007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,13.866,1.076,68.845,68.542,73.043,64.432,64.689,0.0,0.031,0.029,20.0,20.0,63.311,51.66,72.184,76.786,78.977,76.374,86.044,48.796,60.211,54.892,-10.867,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.0,68.625,-0.026,77.563,78.938,75.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.063,77.375,0.0,76.563,78.375,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.625,76.0,76.875,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,12.328,1.076,68.845,68.542,72.935,64.432,64.689,0.0,0.031,0.029,20.0,20.0,63.227,52.11,72.184,76.786,78.903,76.374,86.118,48.796,60.211,54.965,-10.852,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.125,68.688,-0.026,77.563,78.875,75.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.375,0.0,76.563,78.438,74.0,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.625,76.0,76.875,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.125,22.13,10.79,1.076,68.951,68.542,73.043,64.432,64.689,0.0,0.031,0.029,20.0,20.0,63.199,51.463,72.184,76.786,78.977,76.374,86.044,48.869,60.211,55.038,-10.852,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.0,68.688,-0.026,77.563,78.875,75.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.063,77.375,0.0,76.563,78.375,74.063,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.625,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8282007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,22.13,10.79,1.076,68.951,68.542,73.043,64.432,64.689,0.0,0.031,0.029,20.0,20.0,63.144,51.66,72.184,76.679,78.903,76.374,85.97,48.869,60.316,55.038,-10.852,110.0,110.0,71.375,70.688,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.0,68.688,-0.026,77.438,78.875,75.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.063,77.375,0.0,76.563,78.375,74.063,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,76.625,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,22.13,10.79,2.508,69.058,68.542,72.935,64.541,64.689,0.0,0.031,0.029,20.0,20.0,63.088,51.66,72.184,76.679,78.903,76.374,85.97,48.941,60.316,55.111,-10.867,110.0,110.0,71.375,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.0,68.625,-0.027,77.438,78.938,75.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.063,77.375,0.0,76.563,78.375,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.625,76.0,76.875,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8282007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,22.13,9.252,2.508,69.058,68.542,72.935,64.541,64.798,0.0,0.031,0.029,20.0,20.0,63.033,52.167,72.132,76.679,78.977,76.374,85.97,49.014,60.316,55.111,-10.852,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.625,-0.026,77.438,78.875,75.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.125,77.563,0.0,76.563,78.375,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.438,-0.004,76.625,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,22.13,13.866,1.076,69.058,68.542,73.043,64.541,64.798,0.0,0.031,0.029,20.0,20.0,62.977,52.139,72.132,76.679,78.829,76.374,85.896,49.087,60.316,55.111,-10.852,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.0,68.625,-0.026,77.438,78.875,75.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,79.063,77.563,0.0,76.563,78.375,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.625,76.063,76.875,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8282007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.875,23.391,10.79,2.508,69.058,68.542,73.043,64.541,64.798,0.0,0.031,0.029,20.0,20.0,62.949,51.378,72.132,76.572,78.903,76.267,85.896,49.159,60.421,55.256,-10.852,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.125,68.625,-0.026,77.438,78.875,75.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.25,0.0,76.563,78.375,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.563,76.063,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.703,23.391,13.866,1.076,69.058,68.542,72.935,64.541,64.798,0.0,0.031,0.029,20.0,20.0,62.894,52.364,72.132,76.572,78.903,76.267,85.896,49.232,60.421,55.329,-10.852,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.688,-0.026,77.313,78.875,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,79.125,77.375,0.0,76.438,78.375,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.063,77.063,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.703,22.13,12.328,1.076,69.165,68.542,72.935,64.541,64.907,0.0,0.031,0.029,20.0,20.0,62.838,52.054,72.132,76.572,78.829,76.267,85.822,49.305,60.526,55.402,-10.852,110.0,110.0,71.563,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.0,68.625,-0.026,77.313,78.875,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,79.125,77.563,0.0,76.563,78.375,74.063,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.313,-0.004,76.563,76.063,77.063,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.578,23.391,10.79,1.076,69.165,68.542,72.935,64.651,64.798,0.0,0.031,0.029,20.0,20.0,62.81,51.547,72.119,76.465,78.829,76.267,85.822,49.305,60.526,55.329,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.125,68.625,-0.026,77.313,78.875,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,79.125,77.563,0.0,76.563,78.438,74.25,77.5,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.063,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,22.13,12.328,2.508,69.165,68.542,72.935,64.651,64.907,0.0,0.027,0.029,20.0,20.0,62.755,51.688,72.119,76.465,78.903,76.267,85.822,49.45,60.526,55.402,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.125,68.688,-0.026,77.313,78.875,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,79.125,77.563,0.0,76.438,78.438,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.063,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,12.328,2.508,69.165,68.542,73.043,64.651,64.798,0.0,0.031,0.029,20.0,20.0,62.699,52.054,72.119,76.357,78.829,76.267,85.822,49.45,60.631,55.475,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.125,68.688,-0.026,77.313,78.938,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,79.125,77.563,0.0,76.438,78.563,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.063,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,22.13,10.79,2.508,69.271,68.649,72.935,64.651,64.907,0.0,0.031,0.029,20.0,20.0,62.643,52.082,72.119,76.465,78.829,76.267,85.748,49.523,60.631,55.475,-10.852,110.0,110.0,71.375,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.0,68.625,-0.026,77.313,78.875,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.516,79.125,77.563,0.0,76.438,78.438,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.063,77.063,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.016,22.13,12.328,1.076,69.271,68.649,73.043,64.651,64.907,0.0,0.031,0.029,20.0,20.0,62.616,51.829,72.119,76.465,78.756,76.267,85.675,49.523,60.736,55.475,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.125,68.688,-0.026,77.438,78.875,75.5,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,79.125,77.563,0.0,76.438,78.438,74.063,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,76.125,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,22.13,12.328,1.076,69.378,68.649,73.043,64.761,64.907,0.0,0.031,0.029,20.0,20.0,62.532,51.801,72.119,76.465,78.829,76.161,85.748,49.668,60.736,55.621,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.125,68.688,-0.026,77.313,78.875,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.141,79.125,77.563,0.0,76.438,78.375,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.125,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,23.391,9.252,1.076,69.378,68.649,73.043,64.761,65.016,0.0,0.031,0.029,20.0,20.0,62.504,51.491,71.931,76.465,78.829,76.161,85.675,49.741,60.736,55.694,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.125,68.625,-0.026,77.125,78.938,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,79.125,77.563,0.0,76.438,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.063,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,22.13,12.328,2.508,69.378,68.649,73.043,64.761,65.016,0.0,0.031,0.029,20.0,20.0,62.449,51.237,71.931,76.357,78.829,76.161,85.601,49.741,60.736,55.694,-10.867,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.688,-0.026,77.313,78.875,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,79.125,77.563,0.0,76.438,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.125,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8282007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,23.391,12.328,1.076,69.378,68.649,73.043,64.761,65.016,0.0,0.031,0.029,20.0,20.0,62.421,51.744,71.931,76.357,78.682,76.161,85.601,49.814,60.736,55.767,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.125,68.625,-0.026,77.313,78.875,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,79.125,77.563,0.0,76.25,78.375,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,23.391,12.328,1.076,69.378,68.649,73.043,64.761,65.016,0.0,0.031,0.029,20.0,20.0,62.365,52.082,71.931,76.357,78.756,76.161,85.601,49.814,60.841,55.767,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.125,68.688,-0.026,77.313,78.875,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.047,79.25,77.563,0.0,76.438,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.625,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,22.13,12.328,1.076,69.484,68.649,73.043,64.871,65.016,0.0,0.031,0.029,20.0,20.0,62.337,51.266,71.931,76.357,78.756,76.161,85.601,49.886,60.946,55.84,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.125,68.625,-0.026,77.125,78.875,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,79.25,77.563,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,76.125,77.063,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,22.13,12.328,1.076,69.484,68.649,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,62.282,51.35,71.906,76.357,78.756,76.161,85.527,50.032,60.946,55.913,-10.867,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.125,68.625,-0.026,77.125,78.875,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,79.25,77.563,0.0,76.438,78.375,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,76.563,76.063,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,12.328,2.508,69.484,68.649,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,62.254,52.11,71.906,76.357,78.682,76.161,85.453,50.032,60.946,55.84,-10.867,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.688,-0.026,77.125,78.875,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,79.25,77.563,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,76.563,76.125,77.125,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,22.13,15.405,1.076,69.484,68.649,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,62.198,51.66,71.906,76.25,78.608,76.054,85.453,50.032,60.946,55.913,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.688,-0.026,77.313,78.875,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,79.25,77.563,0.0,76.563,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,76.063,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,23.391,12.328,1.076,69.591,68.649,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,62.143,51.942,71.906,76.357,78.682,76.054,85.453,50.177,61.05,55.986,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.125,68.625,-0.026,77.125,78.938,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,79.25,77.563,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,76.125,77.125,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,23.391,10.79,1.076,69.591,68.649,73.043,64.981,65.125,0.0,0.031,0.029,20.0,20.0,62.087,51.716,71.906,76.25,78.682,76.054,85.453,50.25,61.05,56.059,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,68.625,-0.026,77.125,78.875,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,79.25,77.563,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,76.125,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8282007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,22.13,12.328,2.508,69.591,68.649,73.043,64.981,65.234,0.0,0.031,0.029,20.0,20.0,62.087,52.477,71.724,76.25,78.608,76.054,85.453,50.25,61.155,56.131,-10.852,110.0,110.0,71.375,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.625,-0.026,77.125,78.875,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,79.25,77.688,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,22.13,12.328,-0.356,69.591,68.756,73.043,64.981,65.234,0.0,0.031,0.029,20.0,20.0,62.004,51.575,71.724,76.25,78.608,76.054,85.379,50.322,61.155,56.131,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,68.688,-0.026,77.0,78.875,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,79.25,77.688,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,22.13,10.79,2.508,69.591,68.756,73.043,64.981,65.234,0.0,0.031,0.029,20.0,20.0,61.976,51.829,71.724,76.25,78.608,76.054,85.379,50.395,61.155,56.204,-10.867,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.688,-0.026,77.0,78.938,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,79.25,77.563,0.0,76.25,78.375,74.375,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,76.063,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,23.391,13.866,1.076,69.698,68.756,72.935,64.981,65.234,0.0,0.031,0.029,20.0,20.0,61.92,51.97,71.724,76.25,78.608,76.054,85.305,50.468,61.155,56.204,-10.867,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.813,-0.026,77.0,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,79.438,77.688,0.0,76.25,78.375,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.063,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,23.391,10.79,1.076,69.698,68.756,73.043,64.981,65.234,0.0,0.031,0.029,20.0,20.0,61.92,51.716,71.724,76.25,78.608,76.054,85.305,50.468,61.26,56.277,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.188,68.688,-0.026,77.0,78.938,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,79.25,77.688,0.0,76.25,78.438,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.563,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,22.13,12.328,2.508,69.698,68.756,72.935,64.981,65.234,0.0,0.031,0.033,20.0,20.0,61.865,52.223,70.875,76.25,78.608,76.054,85.305,50.54,61.26,56.277,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.188,68.688,-0.026,77.125,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,79.438,77.688,0.0,76.25,78.375,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,23.391,12.328,1.076,69.698,68.756,73.043,65.09,65.342,0.0,0.031,0.029,20.0,20.0,61.809,52.448,70.875,76.143,78.534,76.054,85.305,50.613,61.26,56.35,-10.867,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.813,-0.026,77.0,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,79.438,77.688,0.0,76.25,78.375,74.25,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,22.13,12.328,1.076,69.804,68.756,73.043,64.981,65.234,0.0,0.031,0.029,20.0,20.0,61.754,52.251,70.875,76.143,78.534,76.054,85.305,50.686,61.365,56.423,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.026,77.125,78.938,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,79.438,77.688,0.0,76.25,78.438,74.375,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,22.13,9.252,2.508,69.804,68.756,72.935,65.09,65.342,0.0,0.031,0.029,20.0,20.0,61.726,51.575,70.875,76.143,78.534,76.054,85.232,50.686,61.365,56.423,-10.852,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.188,68.625,-0.026,77.0,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,79.438,77.688,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,22.13,10.79,2.508,69.804,68.756,72.935,65.09,65.342,0.0,0.031,0.029,20.0,20.0,61.67,52.279,70.875,76.143,78.461,75.948,85.158,50.758,61.365,56.423,-10.852,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.188,68.688,-0.026,77.0,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,79.438,77.688,0.0,76.125,78.375,74.25,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.125,77.125,77.563,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.156,23.391,9.252,1.076,69.804,68.864,73.043,65.2,65.342,0.0,0.031,0.029,20.0,20.0,61.642,52.054,70.875,76.143,78.461,75.948,85.158,50.831,61.47,56.496,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.188,68.688,-0.026,77.0,78.938,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,79.438,77.688,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,22.13,10.79,2.508,69.911,68.756,72.935,65.09,65.342,0.0,0.031,0.029,20.0,20.0,61.587,51.885,69.942,76.143,78.387,75.948,85.084,50.831,61.47,56.496,-10.852,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.688,-0.026,77.0,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,79.438,77.688,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,22.13,12.328,2.508,69.911,68.864,72.935,65.2,65.451,0.0,0.031,0.029,20.0,20.0,61.559,52.054,69.942,76.036,78.461,75.948,85.01,50.904,61.47,56.569,-10.867,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.688,-0.026,77.0,78.938,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,79.438,77.688,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.188,22.13,10.79,2.508,69.911,68.864,72.935,65.2,65.342,0.0,0.031,0.029,20.0,20.0,61.503,51.801,69.942,76.036,78.387,75.948,85.01,50.904,61.575,56.569,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.188,68.688,-0.026,76.938,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,79.438,77.688,0.0,76.125,78.375,74.25,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,23.391,10.79,-0.356,69.911,68.756,72.935,65.2,65.451,0.0,0.031,0.029,20.0,20.0,61.503,52.871,69.942,76.036,78.387,75.948,85.084,51.049,61.47,56.642,-10.867,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.188,68.688,-0.026,76.938,78.938,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.109,79.438,77.688,0.0,76.125,78.375,74.25,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.063,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.109,22.13,12.328,1.076,69.911,68.864,72.935,65.2,65.451,0.0,0.031,0.029,20.0,20.0,61.448,51.744,69.942,76.036,78.313,75.948,85.01,51.049,61.575,56.642,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.188,68.688,-0.026,77.0,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,79.438,77.688,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
