DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.219,23.391,10.79,2.508,70.018,68.864,72.935,65.2,65.451,0.0,0.031,0.029,20.0,20.0,61.42,52.11,70.033,76.036,78.387,75.948,85.01,51.049,61.575,56.715,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.813,-0.026,77.0,78.938,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,79.438,77.75,0.0,76.125,78.375,74.25,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,76.375,76.063,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,22.13,12.328,2.508,70.018,68.864,72.935,65.31,65.451,0.0,0.031,0.029,20.0,20.0,61.392,51.942,70.033,75.929,78.313,75.841,84.936,51.122,61.68,56.715,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.656,79.438,77.688,0.0,76.125,78.438,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.063,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,22.13,12.328,1.076,70.018,68.864,72.935,65.31,65.451,0.0,0.031,0.029,20.0,20.0,61.364,52.533,70.033,76.036,78.313,75.841,84.936,51.195,61.68,56.788,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.188,68.688,-0.026,76.938,78.875,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.906,79.438,77.75,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.063,77.125,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.094,22.13,10.79,1.076,70.124,68.864,72.935,65.31,65.451,0.0,0.031,0.029,20.0,20.0,61.309,51.857,70.033,75.929,78.313,75.841,84.862,51.267,61.68,56.788,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.188,68.688,-0.026,77.0,78.938,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.734,79.5,77.688,0.0,76.063,78.375,74.375,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.906,23.391,12.328,2.508,70.124,68.864,72.935,65.31,65.56,0.0,0.031,0.029,20.0,20.0,61.281,52.082,70.033,75.929,78.313,75.841,84.862,51.34,61.785,56.861,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.188,68.688,-0.026,76.938,78.875,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.531,79.438,77.688,0.0,76.063,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.297,22.13,10.79,2.508,70.124,68.864,72.935,65.31,65.56,0.0,0.031,0.029,20.0,20.0,61.253,52.336,70.033,75.929,78.313,75.841,84.788,51.34,61.785,56.934,-10.852,110.0,110.0,71.375,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.188,68.688,-0.026,76.938,78.938,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.313,79.438,77.75,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.125,77.125,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.094,22.13,12.328,1.076,70.124,68.864,72.935,65.31,65.56,0.0,0.031,0.029,20.0,20.0,61.225,52.786,69.994,75.929,78.239,75.841,84.788,51.413,61.785,57.006,-10.867,110.0,110.0,71.375,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.188,68.688,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.344,79.438,77.688,0.0,76.063,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.094,22.13,10.79,2.508,70.124,68.864,72.826,65.42,65.56,0.0,0.031,0.033,20.0,20.0,61.17,51.913,69.994,75.929,78.239,75.841,84.715,51.413,61.89,57.079,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.813,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,79.5,77.688,0.0,76.125,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.859,22.13,10.79,1.076,70.124,68.864,72.826,65.42,65.669,0.0,0.031,0.029,20.0,20.0,61.142,51.716,69.994,75.822,78.239,75.841,84.788,51.558,61.89,57.079,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.188,68.688,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.672,79.5,77.688,0.0,76.063,78.438,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.813,22.13,12.328,1.076,70.231,68.971,72.935,65.42,65.56,0.0,0.031,0.029,20.0,20.0,61.114,52.251,69.994,75.822,78.239,75.841,84.715,51.631,61.785,57.152,-10.867,110.0,110.0,71.375,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,68.688,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,79.5,77.75,0.0,76.063,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.125,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.078,22.13,7.715,3.939,70.231,68.971,72.935,65.42,65.669,0.0,0.031,0.029,20.0,20.0,61.086,52.336,69.994,75.822,78.239,75.735,84.715,51.631,61.995,57.079,-10.852,110.0,110.0,71.375,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.026,76.938,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.172,79.5,77.75,0.0,76.063,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,76.375,76.125,77.125,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.766,23.391,12.328,3.939,70.231,68.971,72.826,65.42,65.56,0.0,0.031,0.029,20.0,20.0,61.059,52.279,70.007,75.822,78.166,75.735,84.641,51.631,61.995,57.152,-10.852,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.188,68.688,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,79.5,77.75,0.0,76.063,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,23.391,7.715,3.939,70.231,68.971,72.935,65.42,65.669,0.0,0.031,0.029,20.0,20.0,61.031,52.505,70.007,75.822,78.166,75.841,84.641,51.703,61.995,57.152,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.813,-0.026,76.938,78.938,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.609,79.5,77.688,0.0,76.063,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,22.13,12.328,2.508,70.231,68.971,72.826,65.53,65.669,0.0,0.031,0.029,20.0,20.0,61.003,52.758,70.007,75.714,78.239,75.735,84.715,51.849,62.099,57.298,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.188,68.688,-0.026,76.938,78.938,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.641,79.5,77.75,0.0,76.063,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.375,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.859,22.13,12.328,2.508,70.231,68.971,72.826,65.53,65.669,0.0,0.031,0.029,20.0,20.0,60.975,51.857,70.007,75.714,78.166,75.735,84.641,51.776,61.995,57.225,-10.852,110.0,110.0,71.375,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.188,68.688,-0.026,76.938,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.344,79.5,77.75,0.0,76.063,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,23.391,9.252,2.508,70.338,68.971,72.826,65.53,65.669,0.0,0.031,0.029,20.0,20.0,60.92,51.773,70.007,75.714,78.166,75.735,84.567,51.849,62.099,57.298,-10.852,110.0,110.0,71.375,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.188,68.688,-0.026,76.938,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.406,79.5,77.75,0.0,76.063,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,22.13,7.715,1.076,70.338,68.971,72.826,65.53,65.56,0.0,0.031,0.033,20.0,20.0,60.892,52.195,69.883,75.607,78.166,75.735,84.567,51.994,62.099,57.371,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.125,68.688,-0.026,76.875,78.875,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,79.5,77.875,0.0,75.938,78.438,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8282007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,23.391,7.715,1.076,70.231,68.971,72.718,65.53,65.778,0.0,0.031,0.033,20.0,20.0,60.864,52.251,69.883,75.607,78.092,75.735,84.493,51.994,62.204,57.444,-10.852,110.0,110.0,71.313,70.688,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.813,-0.026,76.875,78.875,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,79.5,77.75,0.0,75.938,78.438,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.375,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,22.13,9.252,1.076,70.338,68.971,72.826,65.639,65.778,0.0,0.031,0.029,20.0,20.0,60.836,52.589,69.883,75.607,78.092,75.629,84.567,52.139,62.204,57.517,-10.852,110.0,110.0,71.563,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.188,68.688,-0.026,76.875,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,79.5,77.75,0.0,75.938,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.375,76.25,77.125,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,22.13,9.252,1.076,70.338,69.078,72.826,65.639,65.778,0.0,0.031,0.033,20.0,20.0,60.808,52.533,69.883,75.607,78.092,75.735,84.493,52.067,62.204,57.444,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.688,-0.026,76.875,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,79.5,77.75,0.0,75.938,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.25,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2157,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.0,0.0,0.0,39.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.867,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,76.875,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,79.625,77.75,0.0,75.938,78.438,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.25,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,,,0.0,0.0,0.0,0.0,-0.006,0.0,-0.001,0.004
8282007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,36.3,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,23.391,9.252,-0.356,70.444,69.078,72.826,65.639,65.778,0.0,0.031,0.033,20.0,20.0,60.753,52.589,69.883,75.607,78.018,75.735,84.419,52.139,62.309,57.517,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.188,68.625,-0.026,76.75,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,79.5,77.75,0.0,75.938,78.438,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.25,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.035,0.036,-0.006,0.0,-0.001,0.004
8282007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,36.3,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,23.391,10.79,1.076,70.444,69.078,72.826,65.639,65.778,0.0,0.031,0.029,20.0,20.0,60.753,52.674,69.689,75.607,78.092,75.629,84.419,52.212,62.309,57.59,-10.867,110.0,110.0,71.313,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,68.813,-0.027,76.875,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.5,77.75,0.0,75.938,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.375,76.25,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.036,0.036,-0.005,0.0,-0.001,0.004
8282007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,36.3,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,23.391,12.328,-0.356,70.444,69.078,72.826,65.749,65.778,0.0,0.031,0.033,20.0,20.0,60.697,52.589,69.689,75.714,78.092,75.629,84.419,52.358,62.309,57.736,-10.867,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.313,68.688,-0.026,76.75,78.938,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,79.625,77.75,0.0,75.938,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.375,76.438,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.035,0.036,-0.006,0.0,-0.001,0.004
8282007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,22.13,6.179,1.076,70.444,69.078,72.826,65.749,65.778,0.0,0.031,0.033,20.0,20.0,60.669,53.068,69.689,75.607,78.018,75.629,84.345,52.358,62.414,57.663,-10.852,110.0,110.0,71.313,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,76.75,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.625,77.75,0.0,75.938,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.375,76.438,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8282007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,10.79,1.076,70.444,69.078,72.935,65.749,65.778,0.0,0.031,0.033,20.0,20.0,60.641,52.167,69.689,75.714,78.018,75.629,84.272,52.358,62.414,57.663,-10.852,110.0,110.0,71.375,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.813,-0.026,76.75,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.625,77.75,0.0,75.938,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,76.375,76.5,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
8282007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,23.391,10.79,1.076,70.551,69.078,72.826,65.749,65.887,0.0,0.031,0.029,20.0,20.0,60.586,52.533,69.689,75.607,78.092,75.629,84.419,52.43,62.414,57.736,-10.852,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.813,-0.026,76.875,78.875,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,79.5,77.75,0.0,76.063,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.25,76.5,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,12.328,-0.356,70.551,69.078,72.935,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.586,52.73,69.592,75.607,77.944,75.629,84.272,52.43,62.414,57.809,-10.852,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.313,68.688,-0.026,76.75,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.625,77.75,0.0,75.938,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.438,-0.004,76.25,76.438,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.014,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,22.13,12.328,1.076,70.551,69.078,72.826,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.53,52.589,69.592,75.607,77.944,75.522,84.272,52.503,62.414,57.809,-10.852,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.813,-0.026,76.75,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,79.5,77.75,0.0,75.938,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.25,76.438,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,23.391,9.252,1.076,70.551,69.078,72.826,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.502,52.11,69.592,75.607,77.944,75.522,84.272,52.576,62.519,57.881,-10.867,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.313,68.813,-0.026,76.75,78.875,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.625,77.75,0.0,75.813,78.375,74.375,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.25,76.438,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,10.79,2.508,70.551,69.078,72.826,65.749,65.887,0.0,0.031,0.029,20.0,20.0,60.475,52.702,69.592,75.607,77.944,75.522,84.198,52.648,62.519,57.881,-10.867,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.688,-0.026,76.75,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.75,77.75,0.0,75.938,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.438,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,23.391,10.79,1.076,70.551,69.078,72.935,65.859,65.887,0.0,0.031,0.029,20.0,20.0,60.447,52.054,69.592,75.607,77.944,75.522,84.198,52.721,62.624,57.954,-10.852,110.0,110.0,71.313,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.688,-0.026,76.75,78.938,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,79.625,77.75,0.0,75.813,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.438,77.25,77.375,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.438,22.13,12.328,1.076,70.657,69.186,72.935,65.859,65.996,0.0,0.031,0.033,20.0,20.0,60.419,52.617,69.436,75.607,77.944,75.522,84.198,52.721,62.624,57.954,-10.852,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.313,68.688,-0.026,76.75,78.875,76.125,77.813,0.0,0.003,72.0,70.0,1000.0,200.0,0.0,21.406,79.625,77.75,0.0,75.813,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,13.866,1.076,70.657,69.186,72.826,65.859,65.996,0.0,0.031,0.033,20.0,20.0,60.391,52.674,69.436,75.607,78.018,75.522,84.198,52.866,62.624,58.027,-10.852,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.188,68.688,-0.026,76.75,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,79.625,77.875,0.0,75.813,78.375,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.25,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,7.715,1.076,70.657,69.186,72.935,65.859,65.996,0.0,0.031,0.029,20.0,20.0,60.363,52.73,69.436,75.607,77.87,75.522,84.124,52.794,62.624,58.027,-10.852,110.0,110.0,71.375,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.688,-0.026,76.75,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,79.625,77.875,0.0,75.938,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.25,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,23.391,9.252,2.508,70.657,69.186,72.826,65.859,65.996,0.0,0.031,0.029,20.0,20.0,60.336,53.209,69.436,75.607,77.87,75.522,84.124,52.866,62.729,58.027,-10.852,110.0,110.0,71.313,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.313,68.688,-0.026,76.563,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,79.625,77.875,0.0,75.813,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.25,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.188,22.13,13.866,2.508,70.657,69.186,72.826,65.859,65.996,0.0,0.031,0.033,20.0,20.0,60.28,52.279,69.436,75.5,77.797,75.522,84.05,52.939,62.729,58.1,-10.852,110.0,110.0,71.313,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.313,68.813,-0.026,76.75,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,79.625,77.75,0.0,75.938,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.422,22.13,12.328,1.076,70.657,69.186,72.826,65.859,65.996,0.0,0.031,0.029,20.0,20.0,60.28,52.871,69.462,75.5,77.797,75.522,84.05,52.939,62.729,58.1,-10.867,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.313,68.813,-0.026,76.563,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,79.625,77.875,0.0,75.813,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.875,22.13,10.79,1.076,70.657,69.186,72.826,65.859,65.996,0.0,0.031,0.033,20.0,20.0,60.252,53.209,69.462,75.5,77.87,75.522,84.05,53.012,62.834,58.173,-10.852,110.0,110.0,71.375,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.313,68.688,-0.026,76.875,78.938,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,79.625,77.875,0.0,75.813,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.125,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.109,22.13,9.252,1.076,70.764,69.186,72.935,65.859,65.996,0.0,0.031,0.033,20.0,20.0,60.252,52.73,69.462,75.5,77.87,75.522,84.05,53.084,62.834,58.246,-10.852,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.313,68.813,-0.026,76.563,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,79.625,77.875,0.0,75.813,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.25,76.125,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.203,22.13,12.328,1.076,70.764,69.186,72.826,65.969,66.105,0.0,0.031,0.029,20.0,20.0,60.197,52.758,69.462,75.5,77.797,75.416,83.976,53.084,62.834,58.246,-10.852,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.688,-0.026,76.563,78.938,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,79.625,77.875,0.0,75.813,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.25,76.25,77.438,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,23.391,10.79,1.076,70.764,69.186,72.826,65.969,66.105,0.0,0.031,0.033,20.0,20.0,60.169,53.237,69.462,75.5,77.723,75.522,83.976,53.157,62.834,58.246,-10.852,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.313,68.688,-0.026,76.563,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.25,79.625,77.875,0.0,75.813,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.781,22.13,9.252,2.508,70.764,69.186,72.826,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.169,52.843,69.158,75.5,77.87,75.522,83.976,53.23,62.939,58.392,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.5,68.813,-0.026,76.563,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.219,79.625,77.875,0.0,75.813,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,76.125,76.25,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.969,22.13,10.79,1.076,70.764,69.186,72.826,65.969,66.105,0.0,0.031,0.029,20.0,20.0,60.141,53.265,69.158,75.393,77.797,75.416,83.976,53.302,62.939,58.392,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.313,68.813,-0.026,76.563,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,79.625,77.875,0.0,75.625,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.125,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.156,23.391,10.79,1.076,70.764,69.293,72.826,65.969,66.105,0.0,0.031,0.033,20.0,20.0,60.113,52.251,69.158,75.393,77.723,75.416,83.902,53.302,62.939,58.392,-10.852,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.813,-0.026,76.438,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.078,79.75,77.875,0.0,75.625,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.844,22.13,9.252,1.076,70.764,69.186,72.826,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.085,52.927,69.158,75.393,77.723,75.416,83.902,53.375,62.939,58.392,-10.852,110.0,110.0,71.313,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.313,68.813,-0.026,76.438,78.875,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.391,79.625,77.875,0.0,75.625,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.844,22.13,10.79,1.076,70.764,69.293,72.826,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.058,52.617,69.158,75.393,77.723,75.416,83.829,53.375,63.044,58.538,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.5,68.688,-0.026,76.563,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.156,79.625,77.875,0.0,75.813,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.125,76.125,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.906,22.13,7.715,1.076,70.871,69.293,72.826,66.079,66.105,0.0,0.031,0.029,20.0,20.0,60.03,52.505,68.62,75.393,77.723,75.416,83.829,53.448,63.044,58.538,-10.867,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.5,68.813,-0.026,76.563,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.078,79.625,77.875,0.0,75.625,78.438,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,22.13,10.79,1.076,70.871,69.293,72.826,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.03,52.505,68.62,75.286,77.723,75.416,83.829,53.52,63.044,58.538,-10.867,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,68.813,-0.026,76.563,78.875,76.188,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.656,79.625,77.875,0.0,75.813,78.375,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.875,22.13,12.328,1.076,70.871,69.293,72.826,66.079,66.105,0.0,0.031,0.029,20.0,20.0,60.002,52.899,68.62,75.286,77.723,75.309,83.755,53.52,63.148,58.538,-10.867,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.313,68.813,-0.027,76.563,78.938,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.016,79.625,77.875,0.0,75.625,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.25,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.012,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,22.13,10.79,1.076,70.871,69.293,72.826,66.079,66.214,0.0,0.031,0.033,20.0,20.0,59.974,52.505,68.62,75.286,77.797,75.416,83.829,53.666,63.148,58.684,-10.867,110.0,110.0,71.375,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.313,68.813,-0.026,76.438,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.594,79.625,77.875,0.0,75.625,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.125,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.0,22.13,12.328,1.076,70.871,69.293,72.826,66.188,66.214,0.0,0.031,0.029,20.0,20.0,59.974,52.786,68.62,75.286,77.723,75.416,83.829,53.738,62.939,58.757,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.5,68.813,-0.026,76.438,78.938,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,79.625,77.875,0.0,75.813,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.125,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.828,22.13,9.252,2.508,70.977,69.293,72.826,66.079,66.214,0.0,0.031,0.033,20.0,20.0,59.919,53.153,68.458,75.286,77.723,75.416,83.829,53.738,63.148,58.757,-10.867,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.313,68.688,-0.026,76.563,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.953,79.75,77.875,0.0,75.625,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
