DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,23.391,10.79,1.076,70.871,69.293,72.826,66.188,66.105,0.0,0.031,0.029,20.0,20.0,59.946,53.04,68.458,75.178,77.723,75.416,83.755,53.811,63.148,58.757,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.813,-0.026,76.438,78.688,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.813,79.625,77.875,0.0,75.813,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.75,23.391,10.79,1.076,70.977,69.293,72.718,66.188,66.214,0.0,0.031,0.029,20.0,20.0,59.919,53.35,68.458,75.286,77.649,75.309,83.681,53.811,63.253,58.757,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.813,-0.026,76.438,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,79.625,77.875,0.0,75.625,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.125,76.125,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8282007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.984,22.13,9.252,-0.356,70.977,69.293,72.718,66.188,66.214,0.0,0.031,0.033,20.0,20.0,59.891,53.716,68.458,75.286,77.723,75.309,83.681,53.884,63.253,58.829,-10.867,110.0,110.0,71.375,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.313,68.875,-0.026,76.438,78.875,76.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,79.625,77.875,0.0,75.625,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.125,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8282007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,22.13,9.252,1.076,70.977,69.4,72.718,66.188,66.214,0.0,0.031,0.033,20.0,20.0,59.863,53.462,68.458,75.286,77.649,75.309,83.681,53.957,63.253,58.902,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.5,68.813,-0.026,76.438,78.875,76.188,77.688,0.0,0.009,72.0,70.0,1000.0,200.0,0.0,19.313,79.625,77.875,0.0,75.625,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.011,76.125,76.063,77.25,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.003,0.004
8282007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,23.391,10.79,1.076,70.977,69.293,72.826,66.188,66.214,0.0,0.031,0.033,20.0,20.0,59.863,53.688,68.328,75.178,77.649,75.309,83.607,53.957,63.253,58.902,-10.867,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.813,-0.026,76.438,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.563,79.75,77.875,0.0,75.813,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.063,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8282007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.5,22.13,12.328,2.508,70.977,69.293,72.718,66.298,66.105,0.0,0.031,0.033,20.0,20.0,59.835,53.998,68.328,75.178,77.575,75.309,83.607,53.957,63.358,58.902,-10.852,110.0,110.0,71.313,70.688,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.875,-0.026,76.438,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,79.75,77.875,0.0,75.625,78.375,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.125,76.0,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.005
8282007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.688,23.391,12.328,-0.356,70.977,69.4,72.718,66.188,66.214,0.0,0.031,0.033,20.0,20.0,59.835,52.815,68.328,75.178,77.575,75.309,83.533,53.957,63.358,58.902,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.313,68.813,-0.026,76.438,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,79.625,77.875,0.0,75.625,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.125,76.063,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.625,22.13,10.79,1.076,70.977,69.4,72.718,66.298,66.322,0.0,0.031,0.033,20.0,20.0,59.807,53.012,68.328,75.178,77.649,75.203,83.607,54.102,63.358,59.048,-10.852,110.0,110.0,71.375,70.688,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.5,68.875,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.875,79.875,77.875,0.0,75.563,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.125,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8282007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.641,22.13,9.252,1.076,70.977,69.4,72.826,66.298,66.322,0.0,0.031,0.033,20.0,20.0,59.78,53.322,68.328,75.178,77.649,75.309,83.607,54.175,63.358,59.048,-10.852,110.0,110.0,71.375,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.313,68.813,-0.026,76.375,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,79.75,77.875,0.0,75.5,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.125,77.375,77.313,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8282007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.984,22.13,9.252,1.076,70.977,69.4,72.718,66.298,66.322,0.0,0.031,0.029,20.0,20.0,59.752,53.35,68.328,75.178,77.649,75.309,83.533,54.247,63.463,59.121,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,70.5,68.813,-0.026,76.438,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,79.75,77.875,0.0,75.625,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.063,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.969,22.13,7.715,2.508,70.977,69.4,72.718,66.298,66.322,0.0,0.031,0.033,20.0,20.0,59.724,53.322,68.153,75.071,77.575,75.309,83.533,54.247,63.463,59.121,-10.867,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.5,68.875,-0.027,76.438,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.234,79.75,77.875,0.0,75.563,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.234,23.391,7.715,2.508,71.084,69.4,72.718,66.298,66.322,0.0,0.031,0.033,20.0,20.0,59.724,53.096,68.153,75.071,77.575,75.309,83.533,54.32,63.463,59.121,-10.867,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.813,-0.026,76.375,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.75,77.875,0.0,75.563,78.375,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,22.13,9.252,2.508,71.084,69.4,72.718,66.298,66.322,0.0,0.031,0.029,20.0,20.0,59.696,53.688,68.153,75.071,77.502,75.203,83.385,54.247,63.568,59.121,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.5,68.813,-0.026,76.375,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.75,77.875,0.0,75.563,78.375,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.063,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,23.391,7.715,1.076,71.084,69.4,72.718,66.408,66.322,0.0,0.031,0.033,20.0,20.0,59.668,52.646,68.153,75.071,77.502,75.203,83.385,54.32,63.568,59.194,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.313,68.813,-0.026,76.438,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.75,78.0,0.0,75.563,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.063,23.391,12.328,1.076,71.084,69.4,72.718,66.408,66.322,0.0,0.031,0.033,20.0,20.0,59.668,53.124,68.153,74.964,77.502,75.203,83.385,54.465,63.568,59.267,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.5,68.875,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,79.75,77.875,0.0,75.563,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.953,22.13,9.252,1.076,71.084,69.4,72.718,66.408,66.322,0.0,0.031,0.033,20.0,20.0,59.641,52.786,68.198,75.071,77.502,75.203,83.385,54.393,63.463,59.267,-10.852,110.0,110.0,71.313,70.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.5,68.875,-0.026,76.375,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.75,77.875,0.0,75.563,78.375,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.188,22.13,10.79,1.076,71.084,69.4,72.718,66.408,66.431,0.0,0.031,0.033,20.0,20.0,59.613,52.786,68.198,74.964,77.502,75.203,83.312,54.393,63.463,59.267,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.5,68.813,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,79.75,77.875,0.0,75.563,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.005
8282007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.031,22.13,7.715,1.076,71.191,69.4,72.718,66.408,66.431,0.0,0.031,0.033,20.0,20.0,59.613,52.702,68.198,74.964,77.502,75.203,83.385,54.538,63.673,59.34,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.813,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,79.75,78.0,0.0,75.625,78.438,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,76.063,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.359,23.391,10.79,1.076,71.084,69.508,72.718,66.408,66.431,0.0,0.031,0.029,20.0,20.0,59.585,52.984,68.198,74.964,77.502,75.203,83.312,54.538,63.673,59.267,-10.852,110.0,110.0,71.375,70.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.313,68.813,-0.026,76.375,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,79.75,77.875,0.0,75.563,78.438,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.013,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.281,22.13,9.252,1.076,71.084,69.508,72.718,66.518,66.431,0.0,0.031,0.029,20.0,20.0,59.557,52.786,68.198,74.964,77.354,75.203,83.238,54.538,63.673,59.34,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.813,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,79.625,78.0,0.0,75.563,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.125,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.125,23.391,6.179,1.076,71.084,69.508,72.718,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.557,53.068,68.607,74.964,77.354,75.203,83.238,54.611,63.673,59.34,-10.852,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.5,68.875,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,79.75,78.0,0.0,75.563,78.438,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8282007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.094,22.13,7.715,1.076,71.191,69.508,72.718,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.557,53.772,68.607,74.857,77.428,75.203,83.238,54.683,63.673,59.486,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.813,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,79.75,77.875,0.0,75.563,78.375,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.125,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.0,23.391,9.252,1.076,71.191,69.508,72.609,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.529,52.955,68.607,74.857,77.354,75.203,83.164,54.683,63.673,59.486,-10.852,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.5,68.813,-0.026,76.375,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.313,79.75,78.0,0.0,75.563,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.063,76.25,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.005
8282007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.094,23.391,9.252,1.076,71.191,69.508,72.609,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.529,53.547,68.607,74.857,77.428,75.096,83.238,54.829,63.778,59.559,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.5,68.813,-0.026,76.25,78.938,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,79.75,78.0,0.0,75.563,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.25,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.005
8282007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.094,22.13,7.715,-0.356,71.191,69.508,72.609,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.502,53.068,68.607,74.857,77.354,75.096,83.164,54.829,63.778,59.632,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.5,68.813,-0.026,76.25,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,79.75,77.875,0.0,75.563,78.375,74.625,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.125,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.005
8282007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.969,22.13,9.252,2.508,71.191,69.508,72.609,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.502,53.181,68.749,74.857,77.428,75.096,83.164,54.901,63.778,59.632,-10.852,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.5,68.813,-0.026,76.375,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,79.75,78.0,0.0,75.563,78.438,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.813,22.13,9.252,1.076,71.191,69.508,72.718,66.518,66.431,0.0,0.031,0.029,20.0,20.0,59.502,53.66,68.749,74.75,77.428,75.096,83.164,54.901,63.778,59.632,-10.852,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,68.813,-0.026,76.25,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,79.75,77.875,0.0,75.5,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.063,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.012,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.625,22.13,9.252,1.076,71.191,69.508,72.718,66.518,66.431,0.0,0.031,0.029,20.0,20.0,59.474,52.955,68.749,74.857,77.28,75.096,83.09,54.901,63.883,59.632,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.813,-0.026,76.25,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,79.75,78.0,0.0,75.5,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8282007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.797,22.13,9.252,2.508,71.191,69.508,72.718,66.518,66.431,0.0,0.031,0.029,20.0,20.0,59.446,53.378,68.749,74.75,77.354,75.096,83.09,54.974,63.883,59.704,-10.867,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.5,68.875,-0.026,76.25,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,79.75,77.875,0.0,75.5,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,76.0,76.063,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,23.391,9.252,1.076,71.191,69.508,72.718,66.518,66.431,0.0,0.031,0.029,20.0,20.0,59.446,53.237,68.749,74.75,77.354,75.096,83.09,55.047,63.883,59.704,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,70.5,68.813,-0.026,76.25,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,79.75,78.0,0.0,75.5,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.063,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8282007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.078,22.13,9.252,1.076,71.191,69.508,72.718,66.628,66.431,0.0,0.031,0.033,20.0,20.0,59.418,53.491,68.762,74.75,77.354,75.096,83.09,55.119,63.988,59.777,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.5,68.875,-0.027,76.25,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,79.75,78.0,0.0,75.5,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.0,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8282007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.078,22.13,9.252,1.076,71.191,69.508,72.826,66.628,66.431,0.0,0.031,0.029,20.0,20.0,59.418,53.181,68.762,74.75,77.28,75.096,83.09,55.119,63.988,59.777,-10.852,110.0,110.0,71.375,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.813,-0.026,76.25,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,79.75,78.0,0.0,75.5,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.891,23.391,10.79,1.076,71.191,69.508,72.718,66.628,66.431,0.0,0.031,0.033,20.0,20.0,59.39,52.984,68.762,74.75,77.207,75.096,82.942,55.119,63.988,59.777,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,68.813,-0.026,76.25,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,79.75,78.0,0.0,75.375,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.0,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.688,23.391,9.252,-0.356,71.191,69.508,72.718,66.628,66.54,0.0,0.031,0.033,20.0,20.0,59.363,52.758,68.762,74.75,77.28,74.99,82.942,55.192,64.092,59.923,-10.852,110.0,110.0,71.313,70.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.5,68.875,-0.026,76.25,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,79.75,77.875,0.0,75.5,78.375,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.0,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.281,23.391,9.252,1.076,71.191,69.508,72.826,66.628,66.54,0.0,0.031,0.033,20.0,20.0,59.363,52.42,68.762,74.75,77.207,74.99,82.869,55.192,64.092,59.85,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.5,68.875,-0.026,76.25,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,79.75,78.0,0.0,75.5,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,76.0,76.0,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.359,22.13,12.328,1.076,71.297,69.508,72.826,66.628,66.431,0.0,0.031,0.029,20.0,20.0,59.363,53.096,68.859,74.75,77.28,75.096,82.869,55.265,64.092,59.85,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.813,-0.027,76.25,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,79.75,78.0,0.0,75.375,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.0,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.516,22.13,9.252,1.076,71.191,69.615,72.826,66.628,66.54,0.0,0.031,0.029,20.0,20.0,59.335,53.491,68.859,74.75,77.207,74.99,82.869,55.338,64.092,59.923,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,76.188,78.875,76.375,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,79.75,78.0,0.0,75.5,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.0,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.828,22.13,9.252,1.076,71.297,69.615,72.826,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.307,52.871,68.859,74.75,77.207,74.99,82.869,55.338,64.092,59.996,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.875,-0.026,76.25,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,79.75,78.0,0.0,75.5,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,76.0,76.0,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.672,22.13,9.252,-0.356,71.297,69.615,72.826,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.307,53.998,68.859,74.75,77.207,74.99,82.942,55.41,64.197,60.069,-10.852,110.0,110.0,71.313,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.875,-0.026,76.188,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,79.75,78.0,0.0,75.5,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.0,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.25,22.13,9.252,-0.356,71.297,69.615,72.826,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.279,53.04,68.859,74.643,77.207,74.99,82.795,55.41,64.197,59.996,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,76.188,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,79.75,78.0,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,75.813,76.0,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.578,22.13,7.715,2.508,71.297,69.615,72.718,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.251,52.477,68.885,74.643,77.28,74.99,82.869,55.556,64.197,60.142,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,76.188,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,79.75,78.0,0.0,75.375,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,75.813,76.0,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,35.859,23.391,13.866,1.076,71.297,69.615,72.718,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.251,53.491,68.885,74.643,77.133,74.99,82.795,55.483,64.197,60.069,-10.867,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.875,-0.026,76.188,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,79.75,78.0,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.0,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8282007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.859,22.13,9.252,1.076,71.297,69.615,72.826,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.279,53.153,68.885,74.643,77.207,74.99,82.795,55.556,64.197,60.142,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,76.188,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,79.75,78.0,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.0,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8282007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.859,22.13,7.715,1.076,71.297,69.615,72.718,66.737,66.649,0.0,0.031,0.029,20.0,20.0,59.251,53.265,68.885,74.643,77.207,74.99,82.721,55.556,64.302,60.142,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,76.188,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,79.75,78.0,0.0,75.375,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.828,22.13,9.252,-0.356,71.297,69.615,72.718,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.224,53.181,68.885,74.643,77.207,74.99,82.721,55.701,64.302,60.142,-10.852,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,76.188,78.875,76.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,79.75,78.0,0.0,75.375,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,76.0,76.063,77.25,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.063,22.13,9.252,-0.356,71.297,69.615,72.718,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.196,53.434,69.034,74.643,77.207,74.884,82.795,55.774,64.302,60.288,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.875,-0.026,76.188,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,79.75,77.875,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.703,23.391,9.252,-0.356,71.404,69.615,72.718,66.847,66.649,0.0,0.031,0.029,20.0,20.0,59.196,53.575,69.034,74.643,77.133,74.884,82.647,55.701,64.302,60.215,-10.867,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.027,76.188,78.688,76.375,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,79.75,78.0,0.0,75.375,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.578,22.13,7.715,2.508,71.404,69.615,72.718,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.168,53.35,69.034,74.643,77.059,74.884,82.647,55.774,64.302,60.288,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,76.188,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,79.75,78.0,0.0,75.375,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.688,22.13,9.252,1.076,71.297,69.615,72.718,66.847,66.649,0.0,0.031,0.029,20.0,20.0,59.14,53.237,69.034,74.643,77.133,74.884,82.721,55.846,64.407,60.361,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,76.188,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.688,-0.004,76.0,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.012,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8282007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.969,22.13,9.252,1.076,71.404,69.722,72.609,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.168,52.984,69.034,74.535,77.059,74.884,82.721,55.919,64.407,60.361,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.875,-0.026,76.188,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,79.75,78.0,0.0,75.375,78.375,74.688,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.969,22.13,9.252,1.076,71.404,69.722,72.718,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.168,52.899,69.034,74.535,77.133,74.884,82.573,55.919,64.407,60.361,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.813,-0.026,76.188,78.875,76.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,79.75,78.0,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.359,22.13,10.79,1.076,71.404,69.722,72.609,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.14,53.35,69.073,74.535,77.059,74.884,82.573,55.919,64.407,60.434,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.625,68.875,-0.026,76.188,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.969,22.13,7.715,1.076,71.404,69.722,72.718,66.847,66.867,0.0,0.031,0.033,20.0,20.0,59.14,53.322,69.073,74.643,77.059,74.884,82.573,55.992,64.512,60.434,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.875,-0.026,76.188,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,79.75,78.0,0.0,75.375,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.375,77.188,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
