DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8282007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.859,22.13,9.252,1.076,71.404,69.722,72.718,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.14,52.955,69.073,74.535,77.059,74.884,82.573,55.992,64.512,60.507,-10.867,110.0,110.0,71.313,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,76.188,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,79.75,78.0,0.0,75.25,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,76.0,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.047,22.13,10.79,1.076,71.404,69.722,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,59.112,53.265,69.073,74.535,77.059,74.884,82.499,56.064,64.512,60.434,-10.852,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,76.188,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,79.875,78.0,0.0,75.375,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.703,22.13,7.715,2.508,71.404,69.722,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.112,53.462,69.073,74.535,77.059,74.884,82.499,56.064,64.512,60.507,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.875,-0.026,76.188,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,79.75,78.0,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,76.0,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.109,23.391,7.715,1.076,71.404,69.722,72.718,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.112,53.181,69.248,74.535,76.985,74.777,82.426,56.137,64.512,60.507,-10.852,110.0,110.0,71.188,70.688,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.875,-0.026,75.938,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,1.39,0.0,80.0,55.0,1.4,34.516,23.391,10.79,1.076,71.404,69.722,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.112,53.293,69.248,74.535,76.985,74.777,82.426,52.648,64.617,55.913,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.875,-0.026,75.938,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,0.379,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.531,22.13,7.715,1.076,71.404,69.722,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.085,53.547,69.248,74.535,76.985,74.884,82.426,52.648,64.617,55.767,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.938,78.875,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.578,23.391,6.179,2.508,71.404,69.722,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.085,53.631,69.248,74.535,76.985,74.777,82.426,52.648,64.617,56.059,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,76.188,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.797,22.13,9.252,-0.356,71.404,69.722,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.057,53.322,69.248,74.535,76.985,74.777,82.352,52.648,64.617,56.059,-10.867,110.0,110.0,71.188,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.875,-0.026,75.938,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,79.75,78.0,0.0,75.375,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.125,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.797,22.13,9.252,1.076,71.404,69.722,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.057,53.04,69.359,74.535,77.059,74.777,82.426,52.794,64.617,56.277,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.625,68.875,-0.027,75.938,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,79.75,78.0,0.0,75.375,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.641,22.13,7.715,1.076,71.404,69.722,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,59.029,53.462,69.359,74.535,76.985,74.884,82.426,52.866,64.722,56.277,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.875,-0.026,75.938,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,79.75,78.0,0.0,75.25,78.375,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.766,22.13,6.179,1.076,71.404,69.83,72.609,66.957,66.867,0.0,0.031,0.033,20.0,20.0,59.001,53.124,69.359,74.428,76.912,74.777,82.352,52.939,64.722,56.423,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.875,-0.026,75.938,78.625,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,79.75,78.0,0.0,75.375,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.013,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.531,22.13,6.179,2.508,71.297,69.83,72.609,67.067,66.758,0.0,0.031,0.033,20.0,20.0,59.001,53.829,69.359,74.321,77.059,74.777,82.352,52.939,64.722,56.569,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.938,78.688,76.188,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,79.875,78.0,0.0,75.375,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.703,23.391,7.715,1.076,71.404,69.722,72.5,67.067,66.867,0.0,0.031,0.033,20.0,20.0,59.001,53.631,69.359,74.428,76.985,74.777,82.278,53.012,64.722,56.569,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.938,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.938,79.75,78.0,0.0,75.375,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.055,22.13,7.715,1.076,71.404,69.83,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,59.001,53.66,69.222,74.428,76.985,74.777,82.352,53.157,64.722,56.788,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,75.938,78.875,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.0,79.875,78.0,0.0,75.25,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.039,23.391,7.715,1.076,71.404,69.722,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.973,53.434,69.222,74.428,76.985,74.777,82.352,53.23,64.722,56.788,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.875,-0.026,76.188,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.938,79.75,78.0,0.0,75.25,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.422,22.13,10.79,1.076,71.404,69.722,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.973,52.955,69.222,74.428,76.985,74.671,82.352,53.23,64.722,56.861,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.875,-0.026,75.938,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,79.875,78.0,0.0,75.25,78.375,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.031,23.391,12.328,-0.356,71.51,69.83,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.946,53.237,69.222,74.428,76.912,74.777,82.204,53.23,64.722,56.861,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.688,68.875,-0.026,75.813,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,79.875,78.0,0.0,75.25,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.031,22.13,10.79,1.076,71.404,69.722,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.946,53.209,69.222,74.321,76.912,74.777,82.204,53.302,64.722,56.861,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.875,-0.026,75.938,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,79.75,78.0,0.0,75.063,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.125,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.891,23.391,12.328,1.076,71.404,69.83,72.609,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.918,53.575,68.872,74.321,76.985,74.777,82.278,53.375,64.722,57.079,-10.867,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,75.813,78.688,76.375,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,79.75,78.0,0.0,75.25,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.688,76.125,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.359,22.13,10.79,1.076,71.51,69.83,72.718,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.918,53.462,68.872,74.321,76.838,74.671,82.13,53.375,64.722,57.006,-10.867,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.813,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.125,77.375,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.898,22.13,12.328,1.076,71.404,69.83,72.609,67.177,66.867,0.0,0.031,0.033,20.0,20.0,58.918,52.674,68.872,74.321,76.838,74.671,82.13,53.448,64.722,57.079,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.875,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,79.875,78.0,0.0,75.25,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.125,77.375,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.078,23.391,10.79,1.076,71.404,69.83,72.718,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.918,53.209,68.872,74.321,76.838,74.671,82.13,53.52,64.722,57.079,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,79.75,78.0,0.0,75.063,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.125,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.867,22.13,10.79,2.508,71.51,69.83,72.718,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.89,52.899,68.872,74.321,76.838,74.564,82.056,53.593,64.722,57.152,-10.852,110.0,110.0,71.188,70.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,75.813,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.859,79.75,78.0,0.0,75.25,78.188,74.688,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.125,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.867,22.13,9.252,1.076,71.51,69.83,72.718,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.89,52.899,68.872,74.321,76.764,74.671,82.056,53.666,64.722,57.152,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.813,-0.026,75.813,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,79.875,78.0,0.0,75.25,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.008,23.391,9.252,2.508,71.51,69.83,72.718,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.89,53.772,68.834,74.321,76.838,74.671,82.13,53.738,64.722,57.298,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,79.875,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.484,23.391,10.79,1.076,71.51,69.83,72.718,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.862,52.533,68.834,74.321,76.838,74.671,82.13,53.811,64.722,57.298,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,79.75,78.0,0.0,75.25,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.961,23.391,10.79,1.076,71.51,69.83,72.718,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.834,52.646,68.834,74.321,76.764,74.671,82.056,53.811,64.722,57.371,-10.852,110.0,110.0,71.063,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,68.875,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,79.75,78.0,0.0,75.25,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.617,22.13,9.252,1.076,71.51,69.83,72.718,67.286,66.976,0.0,0.031,0.033,20.0,20.0,58.834,52.786,68.834,74.321,76.838,74.564,82.056,53.957,64.722,57.444,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.875,-0.026,75.813,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,79.75,78.0,0.0,75.25,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.234,23.391,10.79,1.076,71.51,69.83,72.718,67.286,66.976,0.0,0.031,0.033,20.0,20.0,58.834,52.674,68.834,74.321,76.838,74.671,82.056,53.957,64.617,57.517,-10.852,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,79.75,78.0,0.0,75.25,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.148,22.13,9.252,1.076,71.51,69.937,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.806,52.646,68.872,74.321,76.764,74.671,81.982,53.957,64.722,57.444,-10.867,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.945,79.75,78.0,0.0,75.063,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.938,22.13,7.715,1.076,71.51,69.937,72.718,67.286,66.976,0.0,0.031,0.033,20.0,20.0,58.806,52.815,68.872,74.321,76.764,74.671,81.982,54.029,64.722,57.517,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.813,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,79.75,78.0,0.0,75.25,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.813,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.867,22.13,7.715,1.076,71.51,69.83,72.718,67.286,66.976,0.0,0.031,0.033,20.0,20.0,58.806,52.561,68.872,74.321,76.764,74.671,81.909,54.102,64.722,57.517,-10.852,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.875,-0.026,75.813,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.43,79.75,78.0,0.0,75.25,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.867,22.13,9.252,1.076,71.51,69.83,72.718,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.806,52.73,68.872,74.321,76.69,74.564,81.909,54.175,64.722,57.59,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.875,-0.026,75.813,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,79.75,78.0,0.0,75.25,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8282007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.703,22.13,9.252,1.076,71.51,69.937,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.806,52.815,68.872,74.214,76.69,74.564,81.909,54.175,64.722,57.59,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,69.125,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,79.75,78.0,0.0,75.063,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.977,22.13,9.252,-0.356,71.51,69.937,72.718,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.779,52.786,68.646,74.214,76.764,74.564,81.909,54.247,64.722,57.663,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.125,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.883,23.391,9.252,1.076,71.51,69.937,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.806,52.674,68.646,74.214,76.69,74.564,81.835,54.247,64.722,57.663,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.688,69.125,-0.027,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,79.875,78.0,0.0,75.063,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8282007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.492,23.391,9.252,1.076,71.51,69.937,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.779,52.899,68.646,74.321,76.69,74.458,81.835,54.32,64.722,57.736,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.625,68.688,-0.026,75.813,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.688,-0.004,75.688,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,-0.074,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
