DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.992,2.248,2.228,0.35,72.261,72.058,73.653,70.406,68.497,0.0,0.04,0.087,20.0,20.0,75.924,48.984,0.0,74.184,95.248,85.9,94.015,54.534,63.541,57.774,-10.828,52.813,84.875,72.438,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,74.188,72.938,-0.052,76.188,76.875,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.375,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.094,2.248,2.228,0.294,72.154,72.058,73.548,70.301,68.497,0.0,0.04,0.087,20.0,20.0,75.784,48.984,0.0,74.184,95.174,85.793,93.941,54.46,63.541,57.774,-10.82,52.781,84.813,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.438,72.938,-0.052,76.188,76.875,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.313,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.148,2.248,2.228,0.357,72.154,72.058,73.548,70.406,68.497,0.0,0.04,0.087,20.0,20.0,75.868,49.068,0.0,74.077,95.1,85.581,93.867,54.534,63.645,57.774,-10.82,52.719,84.813,72.438,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.188,72.75,-0.052,76.0,76.875,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.242,2.248,2.228,0.35,72.154,71.952,73.548,70.406,68.497,0.0,0.04,0.083,20.0,20.0,76.121,49.04,0.0,74.077,95.1,85.793,93.867,54.607,63.436,57.846,-10.82,52.688,84.813,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.188,72.75,-0.052,76.0,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.375,76.813,74.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,0.308,72.261,72.058,73.548,70.406,68.497,0.0,0.04,0.087,20.0,20.0,75.868,49.068,0.0,74.184,95.026,85.687,93.793,54.68,63.645,57.919,-10.82,52.656,84.875,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.125,72.75,-0.052,76.188,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.008,2.248,2.228,0.357,72.261,72.164,73.758,70.618,68.497,0.0,0.04,0.083,20.0,20.0,75.924,49.18,0.0,74.077,94.878,85.687,93.719,54.753,63.645,57.919,-10.82,52.563,84.875,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.188,72.938,-0.052,76.0,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.148,2.248,0.462,0.238,72.154,72.058,73.548,70.406,68.497,0.0,0.04,0.083,20.0,20.0,75.616,49.068,0.0,74.077,94.878,85.687,93.719,54.68,63.645,57.919,-10.82,52.531,84.875,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.055,74.188,72.938,-0.052,76.188,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.148,2.248,2.228,0.354,72.476,72.058,73.443,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.644,49.124,0.0,74.292,94.878,85.369,93.645,54.9,63.645,58.065,-10.82,52.5,84.875,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.188,72.75,-0.052,76.188,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.375,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,-0.055,72.261,72.058,73.443,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.504,49.124,0.0,74.184,94.804,85.369,93.645,54.753,63.645,57.992,-10.82,52.5,84.875,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.188,72.938,-0.052,76.188,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.188,2.248,0.462,0.374,72.261,72.058,73.443,70.406,68.497,0.0,0.04,0.083,20.0,20.0,75.728,49.152,0.0,74.184,94.73,85.475,93.571,54.9,63.541,58.065,-10.82,52.469,84.875,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.188,72.75,-0.052,76.0,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,1.021,72.154,72.058,73.443,70.406,68.497,0.0,0.04,0.083,20.0,20.0,75.84,49.18,0.0,74.077,94.657,85.262,93.497,54.9,63.749,58.138,-10.828,52.438,84.875,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.188,72.938,-0.052,76.0,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.356,72.154,72.058,73.443,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.728,49.096,0.0,73.97,94.583,85.262,93.424,54.9,63.749,58.065,-10.82,52.438,84.875,72.5,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.922,74.438,72.938,-0.052,76.0,76.875,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.094,2.248,2.228,0.042,72.261,72.164,73.443,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.167,49.124,0.0,74.077,94.509,85.262,93.35,55.047,63.749,58.211,-10.82,52.375,84.813,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,72.938,-0.052,76.0,77.125,74.563,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.914,2.248,0.462,-0.521,72.476,72.058,73.443,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.223,49.04,0.0,74.077,94.435,85.262,93.35,55.047,63.749,58.211,-10.82,52.313,84.875,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.188,72.75,-0.052,76.0,77.125,74.563,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.5,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.156,2.248,5.758,0.349,72.476,72.058,73.443,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.279,49.012,0.0,74.184,94.435,85.156,93.276,55.12,63.749,58.284,-10.828,52.375,84.875,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.188,72.938,-0.052,76.0,76.875,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.5,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.5,0.014,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,0.406,72.154,72.058,73.443,70.512,68.497,0.0,0.04,0.087,20.0,20.0,74.943,49.516,0.0,73.97,94.361,85.156,93.202,55.12,63.749,58.284,-10.82,52.281,84.875,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.016,74.438,72.938,-0.052,76.0,76.875,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,1.664,72.261,72.27,73.653,70.618,68.497,0.0,0.04,0.087,20.0,20.0,75.083,49.264,0.0,74.077,94.287,85.156,93.128,55.193,63.854,58.284,-10.82,52.219,84.875,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.102,74.438,72.938,-0.052,76.0,77.125,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.5,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.039,2.248,2.228,0.269,72.261,72.27,73.758,70.618,68.497,0.0,0.04,0.087,20.0,20.0,75.644,49.068,0.0,74.077,94.213,85.05,93.054,55.193,63.854,58.356,-10.82,52.219,84.875,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,74.188,72.938,-0.052,76.0,77.125,74.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.813,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.953,2.248,2.228,0.28,72.261,72.058,73.443,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.279,49.208,0.0,73.97,94.139,85.05,93.054,55.266,63.854,58.429,-10.82,52.219,84.875,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,74.188,72.938,-0.052,76.0,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.07,2.248,2.228,0.371,72.261,72.27,73.758,70.618,68.604,0.0,0.04,0.083,20.0,20.0,75.672,49.04,0.0,74.077,94.065,84.944,92.907,55.266,63.854,58.429,-10.828,52.219,84.875,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,74.188,72.75,-0.052,76.0,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.5,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.141,2.248,2.228,0.334,72.261,72.058,73.548,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.195,48.9,0.0,73.97,93.991,84.944,92.907,55.34,63.854,58.502,-10.82,52.219,84.875,72.5,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.188,72.938,-0.052,76.0,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.224,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.846,72.261,72.27,73.863,70.618,68.604,0.0,0.04,0.083,20.0,20.0,75.644,48.788,0.0,73.97,93.917,84.944,92.833,55.34,63.958,58.429,-10.82,52.188,84.875,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.438,72.75,-0.052,76.0,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.875,0.007,76.375,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8292007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.992,2.248,2.228,0.351,72.261,72.058,73.653,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.644,48.704,0.0,73.97,93.843,84.944,92.759,55.486,63.958,58.575,-10.82,52.156,84.938,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.859,74.438,72.938,-0.052,76.0,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.313,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,2.228,0.34,72.584,72.058,73.758,70.406,68.818,0.0,0.04,0.087,20.0,20.0,75.391,48.62,0.0,74.184,93.843,84.944,92.759,55.486,63.958,58.575,-10.828,52.125,84.938,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.188,72.938,-0.052,76.0,77.188,74.563,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.006,76.375,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,75.063,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.117,2.248,0.462,-0.094,72.261,72.058,73.758,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.98,48.592,0.0,73.97,93.917,84.837,92.759,55.486,63.958,58.575,-10.82,52.125,84.938,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.438,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.021,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,-0.183,72.261,72.058,73.653,70.406,68.604,0.0,0.04,0.087,20.0,20.0,76.036,48.592,0.0,73.97,93.695,84.731,92.685,55.559,63.958,58.575,-10.82,52.125,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.188,72.938,-0.052,76.0,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.375,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.172,2.248,2.228,0.357,72.261,72.058,73.758,70.618,68.604,0.0,0.04,0.083,20.0,20.0,75.391,48.592,0.0,73.97,93.769,84.731,92.611,55.559,63.749,58.648,-10.82,52.125,84.938,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,74.188,72.938,-0.052,76.0,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,0.462,-1.328,72.369,72.164,73.758,70.406,68.604,0.0,0.04,0.087,20.0,20.0,75.812,48.564,0.0,73.97,93.621,84.731,92.537,55.633,64.063,58.72,-10.82,52.094,84.938,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.188,72.938,-0.052,75.938,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,2.228,-0.332,72.261,72.058,73.758,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.644,48.564,0.0,73.97,93.547,84.625,92.463,55.633,64.063,58.72,-10.82,52.094,84.938,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,74.188,72.938,-0.052,75.938,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.313,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.102,2.248,2.228,0.349,72.261,72.058,73.653,70.406,68.604,0.0,0.036,0.083,20.0,20.0,75.7,48.592,0.0,73.97,93.547,84.625,92.463,55.706,64.063,58.793,-10.82,52.063,84.938,72.438,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.109,74.188,72.938,-0.052,75.938,77.188,74.625,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.007,76.313,76.938,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.02,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.001,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,0.504,72.476,72.27,73.863,70.723,68.818,0.0,0.036,0.083,20.0,20.0,75.279,48.62,0.0,74.184,93.473,84.625,92.463,55.779,64.063,58.866,-10.828,52.063,84.938,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.961,74.188,72.938,-0.052,75.938,77.125,74.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.938,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.02,74.938,77.25,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.922,2.248,2.228,-0.321,72.261,72.058,73.653,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.588,48.648,0.0,73.862,93.399,84.625,92.316,55.852,64.063,58.793,-10.82,52.063,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.813,74.188,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.375,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.015,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.813,2.248,0.462,-0.916,72.261,72.058,73.653,70.406,68.711,0.0,0.04,0.087,20.0,20.0,75.728,48.676,0.0,73.97,93.399,84.519,92.316,55.852,64.167,58.866,-10.82,52.031,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.188,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.008,76.313,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,2.228,1.687,72.476,72.058,73.653,70.512,68.818,0.0,0.04,0.087,20.0,20.0,75.672,48.62,0.0,74.077,93.399,84.519,92.316,55.852,64.167,58.939,-10.82,52.031,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,74.188,72.75,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.008,76.313,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.031,2.248,2.228,1.587,72.261,72.058,73.548,70.406,68.604,0.0,0.04,0.083,20.0,20.0,75.672,48.676,0.0,73.862,93.251,84.412,92.242,55.926,64.167,58.939,-10.82,52.0,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.039,74.438,72.938,-0.052,75.938,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.313,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.031,2.248,2.228,0.114,72.261,72.058,73.548,70.618,68.604,0.0,0.04,0.083,20.0,20.0,75.672,48.704,0.0,73.97,93.251,84.412,92.168,55.926,64.167,58.939,-10.82,52.0,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.859,74.188,72.938,-0.052,75.938,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.313,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.031,2.248,2.228,0.35,72.369,72.27,73.758,70.723,68.604,0.0,0.04,0.087,20.0,20.0,75.532,48.76,0.0,73.97,93.177,84.412,92.094,55.999,63.958,59.012,-10.82,51.969,84.938,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,74.438,73.063,-0.052,75.938,77.188,74.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.313,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.008,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,2.228,-0.545,72.369,72.058,73.548,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.756,48.704,0.0,73.97,93.103,84.412,92.094,55.999,64.167,59.012,-10.82,51.969,84.938,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.188,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.313,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.047,2.248,2.228,0.347,72.261,72.164,73.548,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.56,48.788,0.0,73.97,93.029,84.306,91.946,55.999,64.272,59.012,-10.82,51.969,85.0,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.109,74.438,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.875,0.009,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,0.462,0.35,72.261,72.27,73.758,70.723,68.604,0.0,0.04,0.087,20.0,20.0,75.588,48.732,0.0,73.862,92.955,84.2,91.946,56.145,64.272,59.158,-10.82,51.969,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.188,72.75,-0.052,75.938,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.313,76.938,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.35,72.369,72.058,73.548,70.512,68.711,0.0,0.04,0.087,20.0,20.0,75.98,48.732,0.0,73.862,92.955,84.2,91.946,56.219,64.272,59.085,-10.828,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,72.938,-0.052,75.938,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.009,76.313,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.343,72.261,72.27,73.653,70.723,68.604,0.0,0.04,0.083,20.0,20.0,75.896,48.816,0.0,73.862,92.881,84.094,91.872,56.219,64.272,59.158,-10.828,51.906,85.0,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.438,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.008,76.313,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.75,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,0.0
8292007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.35,72.369,72.058,73.443,70.512,68.711,0.0,0.04,0.087,20.0,20.0,76.008,48.816,0.0,73.97,92.807,84.094,91.799,56.219,64.272,59.158,-10.82,51.906,85.0,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.438,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.938,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,74.938,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.141,2.248,2.228,0.284,72.369,72.058,73.443,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.7,48.872,0.0,73.97,92.733,84.094,91.725,56.292,64.272,59.23,-10.82,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.188,72.938,-0.052,75.938,77.125,74.563,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.938,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.078,2.248,2.228,-0.557,72.369,72.058,73.443,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.728,48.872,0.0,73.862,92.733,84.306,91.651,56.292,64.376,59.23,-10.828,51.906,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.438,72.938,-0.052,75.938,77.125,74.563,78.875,0.0,99.875,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,1.679,72.369,72.058,73.443,70.512,68.711,0.0,0.04,0.087,20.0,20.0,75.784,48.872,0.0,73.862,92.659,84.094,91.651,56.439,64.376,59.303,-10.82,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.188,72.75,-0.052,75.938,77.188,74.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.133,2.248,2.228,-0.762,72.369,72.27,73.653,70.723,68.604,0.0,0.04,0.087,20.0,20.0,75.7,48.9,0.0,73.862,92.659,83.988,91.577,56.365,64.376,59.376,-10.82,51.906,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.188,72.938,-0.052,75.938,77.188,74.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.938,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,-0.77,72.369,72.164,73.337,70.512,68.604,0.0,0.04,0.087,20.0,20.0,75.896,48.9,0.0,73.862,92.585,83.988,91.577,56.439,64.481,59.303,-10.82,51.906,85.0,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.188,72.938,-0.052,75.938,77.188,74.625,78.875,0.0,99.875,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,2.131,72.369,72.164,73.337,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.093,48.9,0.0,73.862,92.585,83.988,91.503,56.512,64.481,59.376,-10.828,51.906,85.0,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.438,73.063,-0.052,75.938,77.188,74.625,78.875,0.0,99.563,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.5,0.017,74.875,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,0.13,72.369,72.058,73.337,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.784,48.844,0.0,73.862,92.511,83.988,91.577,56.585,64.481,59.449,-10.828,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,72.75,-0.052,75.938,77.125,74.625,78.875,0.0,99.25,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.938,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.875,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8292007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.266,2.248,2.228,0.128,72.476,72.164,73.443,70.512,68.925,0.0,0.04,0.083,20.0,20.0,75.616,48.872,0.0,74.077,92.437,83.881,91.429,56.512,64.481,59.449,-10.828,51.906,85.063,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,98.875,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,0.35,72.369,72.058,73.443,70.618,68.711,0.0,0.04,0.087,20.0,20.0,75.504,49.068,0.0,73.97,92.363,83.881,91.355,56.585,64.272,59.449,-10.82,51.906,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.188,72.938,-0.052,75.813,77.125,74.625,78.875,0.0,98.063,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.75,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.414,2.248,2.228,-0.19,72.369,72.164,73.443,70.618,68.711,0.0,0.04,0.087,20.0,20.0,75.56,49.18,0.0,73.97,92.363,83.775,91.282,56.732,64.481,59.522,-10.82,51.906,85.0,72.438,72.438,71.875,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.188,72.938,-0.052,75.813,77.125,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.25,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.348,72.584,72.164,73.548,70.512,68.925,0.0,0.04,0.087,20.0,20.0,75.672,48.9,0.0,74.077,92.289,83.775,91.282,56.658,64.585,59.522,-10.82,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,72.938,-0.052,75.938,77.125,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
