DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.242,2.248,2.228,-0.797,72.261,72.164,73.548,70.512,68.711,0.0,0.04,0.087,20.0,20.0,75.504,48.928,0.0,73.862,92.141,83.775,91.208,56.732,64.481,59.522,-10.82,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.125,74.438,72.938,-0.052,75.938,77.188,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.938,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,2.228,-0.404,72.369,72.164,73.548,70.618,68.711,0.0,0.04,0.083,20.0,20.0,75.644,48.76,0.0,73.755,92.215,83.775,91.208,56.732,64.376,59.595,-10.82,51.906,85.063,72.438,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.438,73.063,-0.052,75.813,77.188,74.563,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.938,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,0.345,72.369,72.164,73.653,70.512,68.818,0.0,0.04,0.087,20.0,20.0,75.924,48.844,0.0,73.755,92.067,83.669,91.134,56.732,64.585,59.595,-10.82,51.906,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.438,72.938,-0.052,75.938,77.313,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.125,76.938,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,2.228,1.245,72.369,72.27,73.863,70.723,68.711,0.0,0.04,0.083,20.0,20.0,75.56,48.592,0.0,73.862,92.067,83.669,91.06,56.805,64.585,59.667,-10.82,51.906,85.063,72.438,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,72.938,-0.052,75.813,77.188,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.18,2.248,2.228,-0.991,72.476,72.058,73.653,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.84,48.451,0.0,73.755,91.993,83.669,91.06,56.805,64.585,59.667,-10.82,51.906,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.438,72.938,-0.052,75.938,77.188,74.563,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.18,2.248,2.228,0.337,72.369,72.058,73.653,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.784,48.395,0.0,73.755,91.993,83.669,90.986,56.951,64.69,59.74,-10.828,51.906,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.016,74.438,72.75,-0.052,75.813,77.188,74.563,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.75,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8292007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.023,2.248,3.993,0.238,72.369,72.164,73.758,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.756,48.339,0.0,73.862,91.919,83.563,90.986,56.951,64.69,59.74,-10.82,51.906,85.063,72.313,72.438,72.25,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.438,72.938,-0.052,75.813,77.188,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,0.439,72.369,72.164,73.653,70.618,68.711,0.0,0.036,0.087,20.0,20.0,76.093,48.339,0.0,73.755,91.771,83.563,90.838,57.025,64.69,59.813,-10.828,51.938,85.063,72.313,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,72.938,-0.052,75.813,77.188,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.75,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.977,2.248,2.228,-0.545,72.369,72.164,73.653,70.618,68.818,0.0,0.04,0.083,20.0,20.0,75.868,48.339,0.0,73.862,91.771,83.35,90.765,57.025,64.69,59.813,-10.82,51.906,85.063,72.313,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.031,74.438,72.938,-0.052,75.813,77.125,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.031,2.248,0.462,0.795,72.369,72.058,73.758,70.618,68.711,0.0,0.04,0.087,20.0,20.0,76.008,48.339,0.0,73.755,91.771,83.456,90.838,57.098,64.69,59.886,-10.82,51.906,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.031,74.188,72.938,-0.052,75.813,77.125,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.007,76.125,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.356,72.369,72.164,73.758,70.618,68.711,0.0,0.04,0.083,20.0,20.0,75.868,48.395,0.0,73.862,91.771,83.456,90.765,57.098,64.794,59.886,-10.82,51.906,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.188,72.938,-0.052,75.813,77.125,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.75,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.133,2.248,2.228,-0.573,72.476,72.164,73.758,70.618,68.818,0.0,0.04,0.083,20.0,20.0,76.149,48.479,0.0,73.862,91.697,83.35,90.691,57.171,64.794,59.959,-10.82,51.906,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.438,72.938,-0.052,75.813,77.125,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.75,74.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.945,2.248,2.228,-1.007,72.369,72.164,73.758,70.618,68.711,0.0,0.036,0.087,20.0,20.0,76.036,48.564,0.0,73.862,91.549,83.35,90.691,57.171,64.794,59.886,-10.82,51.906,85.0,72.313,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.438,72.938,-0.052,75.813,77.125,74.563,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,12.945,2.248,2.228,0.683,72.369,72.164,73.758,70.512,68.711,0.0,0.04,0.083,20.0,20.0,75.924,48.648,0.0,73.862,91.549,83.456,90.617,57.171,64.794,59.886,-10.82,51.906,85.0,72.313,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.438,72.938,-0.052,75.813,76.875,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,2.228,1.678,72.369,72.164,73.653,70.618,68.818,0.0,0.04,0.087,20.0,20.0,76.008,48.676,0.0,73.755,91.623,83.244,90.617,57.171,64.794,59.959,-10.828,51.906,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,72.938,-0.052,75.813,77.125,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.266,2.248,0.462,0.357,72.476,72.164,73.653,70.618,68.711,0.0,0.04,0.087,20.0,20.0,75.924,48.788,0.0,73.755,91.475,83.244,90.469,57.244,64.899,60.032,-10.82,51.906,85.0,72.313,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,72.938,-0.052,75.75,77.125,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.002,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,-0.545,72.369,72.164,73.653,70.618,68.818,0.0,0.04,0.083,20.0,20.0,75.756,48.816,0.0,73.862,91.475,83.244,90.469,57.244,64.69,59.959,-10.828,51.906,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,72.938,-0.052,75.75,77.125,74.625,78.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8292007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,0.462,0.349,72.476,72.376,73.863,70.829,68.818,0.0,0.04,0.087,20.0,20.0,75.84,48.872,0.0,73.862,91.401,83.244,90.395,57.318,64.899,60.032,-10.82,51.875,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.438,72.938,-0.052,75.813,77.125,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,0.349,72.692,72.164,73.653,70.618,69.032,0.0,0.04,0.083,20.0,20.0,75.98,48.844,0.0,74.077,91.327,83.138,90.395,57.391,64.899,60.104,-10.82,51.875,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.438,72.938,-0.052,75.813,77.125,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.003,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.35,72.369,72.482,73.863,70.829,68.711,0.0,0.04,0.083,20.0,20.0,75.896,48.9,0.0,73.862,91.254,83.138,90.321,57.318,64.899,60.104,-10.828,51.906,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.438,72.938,-0.052,75.813,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.938,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,0.462,-0.52,72.476,72.058,73.548,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.84,48.956,0.0,73.862,91.254,83.032,90.321,57.391,64.899,60.177,-10.82,51.875,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.188,72.938,-0.052,75.813,77.125,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.328,2.248,0.462,0.516,72.476,72.164,73.548,70.618,68.711,0.0,0.036,0.083,20.0,20.0,75.756,48.928,0.0,73.755,91.18,83.032,90.247,57.464,65.003,60.177,-10.82,51.875,85.0,72.438,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,74.438,73.063,-0.052,75.75,77.125,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.313,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,0.686,72.476,72.164,73.548,70.618,68.818,0.0,0.04,0.087,20.0,20.0,76.149,48.956,0.0,73.755,91.032,83.032,90.247,57.538,65.003,60.104,-10.82,51.875,85.0,72.313,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.5,73.063,-0.052,75.813,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.453,2.248,2.228,0.352,72.476,72.164,73.548,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.728,48.984,0.0,73.755,91.106,83.032,90.174,57.611,65.003,60.25,-10.82,51.875,85.063,72.313,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.0,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,0.797,72.476,72.164,73.443,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.896,48.984,0.0,73.862,91.032,82.925,90.1,57.538,65.003,60.25,-10.82,51.875,85.063,72.313,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,72.938,-0.052,75.75,76.875,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.375,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,0.127,72.369,72.164,73.443,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.868,48.956,0.0,73.755,91.032,82.925,90.1,57.611,65.003,60.25,-10.82,51.875,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,73.063,-0.052,75.813,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.014,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,0.35,72.476,72.058,73.548,70.618,68.711,0.0,0.04,0.083,20.0,20.0,76.008,48.928,0.0,73.755,90.884,82.819,90.026,57.684,65.108,60.323,-10.82,51.844,85.0,72.313,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.188,72.938,-0.052,75.75,76.875,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.945,2.248,0.462,1.97,72.476,72.164,73.548,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.008,48.956,0.0,73.755,90.884,82.925,89.952,57.611,65.108,60.25,-10.82,51.813,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,-0.077,72.476,72.164,73.443,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.924,48.928,0.0,73.862,90.884,82.819,89.878,57.684,65.108,60.396,-10.82,51.875,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,73.063,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,76.125,76.813,74.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,-0.112,72.369,72.376,73.653,70.829,68.818,0.0,0.04,0.087,20.0,20.0,75.84,48.9,0.0,73.647,90.884,82.819,89.878,57.757,65.108,60.396,-10.82,51.844,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.938,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.18,2.248,0.462,0.845,72.476,72.164,73.443,70.512,68.818,0.0,0.04,0.083,20.0,20.0,75.476,48.9,0.0,73.755,90.736,82.819,89.878,57.757,64.899,60.396,-10.82,51.875,85.063,72.313,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.367,2.248,0.462,0.323,72.476,72.058,73.443,70.618,68.711,0.0,0.04,0.087,20.0,20.0,75.644,48.9,0.0,73.755,90.662,82.713,89.804,57.831,65.108,60.469,-10.82,51.844,85.063,72.313,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.438,73.063,-0.052,75.75,76.75,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,76.125,76.813,74.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.35,72.369,72.27,73.548,70.829,68.818,0.0,0.04,0.087,20.0,20.0,76.233,48.872,0.0,73.755,90.662,82.713,89.73,57.831,65.108,60.469,-10.82,51.844,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.438,72.938,-0.052,75.75,76.75,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.125,76.75,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.238,72.476,72.164,73.337,70.618,68.818,0.0,0.04,0.087,20.0,20.0,76.121,48.816,0.0,73.647,90.588,82.713,89.73,57.904,65.212,60.541,-10.82,51.875,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,73.063,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.813,74.688,78.188,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.238,72.692,72.164,73.337,70.618,68.925,0.0,0.04,0.087,20.0,20.0,76.008,48.844,0.0,73.862,90.514,82.607,89.657,57.977,65.212,60.469,-10.828,51.844,85.063,72.313,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.813,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.336,72.692,72.058,73.443,70.618,68.925,0.0,0.036,0.087,20.0,20.0,75.952,48.9,0.0,73.862,90.514,82.5,89.657,57.977,65.212,60.541,-10.82,51.844,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.813,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,2.573,72.584,72.058,73.337,70.618,68.925,0.0,0.036,0.083,20.0,20.0,76.149,48.872,0.0,73.97,90.44,82.713,89.583,57.977,65.212,60.614,-10.828,51.813,85.063,72.313,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.5,73.063,-0.052,75.75,76.75,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.125,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.484,2.248,3.993,0.337,72.692,72.058,73.337,70.618,69.032,0.0,0.04,0.083,20.0,20.0,75.756,48.816,0.0,73.862,90.366,82.607,89.509,58.05,65.317,60.614,-10.82,51.813,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.002,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.686,72.692,72.376,73.443,70.829,68.925,0.0,0.04,0.083,20.0,20.0,75.56,48.844,0.0,73.97,90.292,82.5,89.435,58.05,65.317,60.687,-10.82,51.844,85.063,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.438,72.938,-0.052,75.813,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.007,76.0,76.813,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.015,72.476,72.164,73.337,70.618,68.711,0.0,0.04,0.087,20.0,20.0,75.307,48.984,0.0,73.647,90.292,82.5,89.435,58.124,65.317,60.687,-10.82,51.844,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,-0.483,72.476,72.376,73.653,70.829,68.818,0.0,0.04,0.083,20.0,20.0,75.756,49.152,0.0,73.647,90.292,82.5,89.361,58.124,65.108,60.76,-10.82,51.844,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,74.438,72.938,-0.052,75.75,76.75,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.813,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.008,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.406,72.476,72.058,73.443,70.618,68.818,0.0,0.036,0.087,20.0,20.0,75.924,48.956,0.0,73.647,90.218,82.5,89.361,58.124,65.317,60.687,-10.82,51.844,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,72.938,-0.052,75.75,76.875,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8292007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,1.007,72.476,72.164,73.548,70.618,68.818,0.0,0.04,0.083,20.0,20.0,75.868,48.9,0.0,73.755,90.218,82.5,89.361,58.197,65.108,60.76,-10.82,51.844,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,74.438,72.938,-0.052,75.75,76.75,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.813,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.352,72.476,72.376,73.758,70.829,68.818,0.0,0.036,0.083,20.0,20.0,75.616,48.9,0.0,73.647,90.07,82.394,89.213,58.27,65.421,60.833,-10.82,51.844,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,74.438,72.938,-0.052,75.75,76.875,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.813,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8292007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,3.993,0.41,72.476,72.164,73.548,70.618,68.818,0.0,0.04,0.083,20.0,20.0,75.7,48.788,0.0,73.647,90.07,82.394,89.213,58.343,65.421,60.833,-10.82,51.875,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.438,73.063,-0.052,75.75,77.125,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.813,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8292007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,3.993,-0.125,72.476,72.27,73.548,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.644,48.676,0.0,73.647,90.07,82.288,89.213,58.343,65.421,60.906,-10.828,51.875,85.0,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,74.438,72.938,-0.052,75.75,77.125,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.75,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,0.35,72.476,72.164,73.653,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.644,48.592,0.0,73.647,89.996,82.288,89.14,58.27,65.421,60.906,-10.82,51.875,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.438,72.938,-0.052,75.75,77.125,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,0.462,0.196,72.692,72.164,73.653,70.618,69.032,0.0,0.04,0.083,20.0,20.0,75.84,48.536,0.0,73.97,89.922,82.288,89.14,58.417,65.526,60.978,-10.82,51.875,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.438,73.063,-0.052,75.625,76.875,74.625,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.007,76.0,76.75,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8292007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,0.353,72.476,72.376,73.758,70.829,68.711,0.0,0.036,0.087,20.0,20.0,76.008,48.423,0.0,73.647,89.848,82.182,89.066,58.417,65.317,60.978,-10.82,51.844,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.438,73.063,-0.052,75.75,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,0.408,72.476,72.376,73.863,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.952,48.423,0.0,73.647,89.922,82.182,89.066,58.417,65.526,60.906,-10.828,51.844,85.0,72.313,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.438,73.063,-0.052,75.625,76.75,74.563,78.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.406,72.476,72.164,73.653,70.723,68.818,0.0,0.036,0.087,20.0,20.0,75.98,48.423,0.0,73.647,89.774,82.288,88.992,58.49,65.526,61.051,-10.82,51.844,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.438,72.938,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,-0.335,72.476,72.164,73.653,70.618,68.818,0.0,0.04,0.083,20.0,20.0,75.868,48.395,0.0,73.647,89.848,82.182,88.992,58.563,65.526,61.051,-10.828,51.875,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.5,72.938,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.035,0.034,-0.012,0.0,0.001,-0.0
8292007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,-1.428,72.476,72.164,73.548,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.784,48.423,0.0,73.647,89.774,82.182,88.918,58.49,65.526,61.051,-10.82,51.844,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,72.938,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,0.383,72.476,72.27,73.863,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.924,48.423,0.0,73.647,89.774,82.075,88.844,58.71,65.526,61.124,-10.82,51.813,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.625,76.875,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.007,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
