DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,0.35,72.476,72.164,73.653,70.618,68.818,0.0,0.04,0.083,20.0,20.0,76.065,48.451,0.0,73.647,89.7,82.075,88.844,58.636,65.63,61.124,-10.82,51.813,85.063,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,72.938,-0.052,75.75,76.875,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.875,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,0.574,72.476,72.164,73.653,70.618,68.818,0.0,0.04,0.087,20.0,20.0,76.008,48.451,0.0,73.647,89.626,82.075,88.77,58.71,65.63,61.124,-10.82,51.813,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.438,73.063,-0.052,75.625,76.75,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.813,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,0.209,72.692,72.058,73.548,70.829,69.032,0.0,0.04,0.087,20.0,20.0,75.812,48.62,0.0,73.862,89.626,82.075,88.77,58.71,65.63,61.197,-10.82,51.813,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,72.938,-0.052,75.625,76.875,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.813,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,0.35,72.476,72.164,73.548,70.618,68.818,0.0,0.036,0.087,20.0,20.0,76.149,48.676,0.0,73.647,89.478,82.075,88.696,58.71,65.63,61.197,-10.82,51.813,85.063,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.438,72.938,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.008,76.0,76.813,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.02,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,2.228,-0.985,72.476,72.164,73.653,70.618,68.818,0.0,0.04,0.087,20.0,20.0,76.373,48.816,0.0,73.647,89.478,81.969,88.696,58.783,65.734,61.197,-10.82,51.813,85.0,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,73.063,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,-0.106,72.692,72.376,73.758,70.618,69.032,0.0,0.04,0.087,20.0,20.0,76.261,48.788,0.0,73.862,89.404,81.969,88.622,58.783,65.734,61.197,-10.82,51.813,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.438,72.938,-0.052,75.625,76.75,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.813,74.813,78.25,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,0.462,0.364,72.692,72.164,73.548,70.618,69.032,0.0,0.04,0.083,20.0,20.0,76.121,48.816,0.0,73.862,89.478,81.969,88.549,58.856,65.734,61.27,-10.82,51.781,85.0,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.453,74.438,72.938,-0.052,75.625,76.75,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.462,72.476,72.164,73.548,70.618,68.818,0.0,0.04,0.083,20.0,20.0,76.065,48.844,0.0,73.647,89.404,81.863,88.549,58.856,65.734,61.343,-10.82,51.781,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.438,73.063,-0.052,75.625,76.75,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.813,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.102,2.248,2.228,0.462,72.584,72.164,73.548,70.618,68.818,0.0,0.04,0.083,20.0,20.0,76.205,48.9,0.0,73.647,89.404,81.863,88.549,58.856,65.734,61.343,-10.82,51.781,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,72.938,-0.052,75.625,76.75,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.813,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,0.35,72.476,72.164,73.548,70.723,68.818,0.0,0.04,0.083,20.0,20.0,75.84,49.012,0.0,73.54,89.33,81.863,88.475,58.93,65.734,61.343,-10.82,51.781,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,72.938,-0.052,75.625,76.75,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.141,2.248,2.228,-0.153,72.584,72.376,73.758,70.829,68.818,0.0,0.04,0.083,20.0,20.0,76.036,48.984,0.0,73.647,89.182,81.863,88.401,59.003,65.839,61.343,-10.828,51.781,85.125,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.438,72.938,-0.052,75.625,76.75,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.003,0.0,79.938,79.625,0.008,76.0,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.118,72.476,72.164,73.548,70.723,68.818,0.0,0.036,0.083,20.0,20.0,75.812,49.012,0.0,73.647,89.182,81.757,88.401,59.003,65.839,61.343,-10.82,51.781,85.063,72.313,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.5,72.938,-0.052,75.625,76.75,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.013,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8292007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.266,72.476,72.164,73.443,70.618,68.818,0.0,0.04,0.083,20.0,20.0,76.205,49.04,0.0,73.647,89.182,81.757,88.327,59.003,65.839,61.415,-10.828,51.781,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.438,73.063,-0.052,75.625,76.875,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,-0.825,72.584,72.164,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.121,48.956,0.0,73.647,89.034,81.757,88.327,59.076,65.839,61.415,-10.82,51.75,85.125,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,72.938,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,0.462,0.293,72.584,72.164,73.443,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.065,49.012,0.0,73.647,89.108,81.651,88.253,59.076,65.839,61.488,-10.82,51.75,85.063,72.313,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,73.063,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.015,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.313,2.248,2.228,0.35,72.476,72.058,73.443,70.618,68.925,0.0,0.04,0.087,20.0,20.0,76.121,48.984,0.0,73.647,89.034,81.544,88.179,59.076,65.839,61.488,-10.82,51.75,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.188,74.5,73.063,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.125,74.688,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,0.002,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,1.245,72.476,72.164,73.443,70.618,68.818,0.0,0.04,0.087,20.0,20.0,75.952,49.04,0.0,73.647,89.034,81.651,88.179,59.149,65.943,61.561,-10.82,51.75,85.063,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.5,73.063,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.021,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,0.462,-1.383,72.692,72.164,73.337,70.723,69.032,0.0,0.04,0.087,20.0,20.0,76.093,49.012,0.0,73.755,89.034,81.544,88.179,59.149,65.734,61.488,-10.82,51.781,85.125,72.313,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.438,72.938,-0.052,75.625,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.383,2.248,2.228,-1.237,72.476,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.924,49.012,0.0,73.647,88.886,81.651,88.105,59.223,65.943,61.634,-10.82,51.75,85.125,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,74.438,72.938,-0.052,75.625,76.875,74.625,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8292007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.461,2.248,2.228,1.238,72.476,72.164,73.443,70.723,68.818,0.0,0.04,0.083,20.0,20.0,75.868,48.984,0.0,73.54,88.886,81.651,88.105,59.149,65.943,61.561,-10.828,51.75,85.063,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,74.438,73.063,-0.052,75.375,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.125,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,-0.6,72.476,72.164,73.337,70.723,68.925,0.0,0.04,0.087,20.0,20.0,76.065,48.956,0.0,73.647,88.738,81.544,88.032,59.223,65.943,61.561,-10.82,51.75,85.063,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.438,73.063,-0.052,75.375,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,76.0,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,0.77,72.584,72.164,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.672,48.9,0.0,73.647,88.738,81.544,87.958,59.296,65.943,61.561,-10.828,51.75,85.063,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.438,72.938,-0.052,75.625,76.875,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.18,2.248,2.228,-0.083,72.476,72.376,73.548,70.934,68.818,0.0,0.04,0.087,20.0,20.0,75.784,48.956,0.0,73.54,88.738,81.332,87.958,59.296,66.048,61.707,-10.82,51.75,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,73.063,-0.052,75.375,76.875,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.18,1.126,2.228,0.427,72.476,72.376,73.548,70.829,68.818,0.0,0.04,0.087,20.0,20.0,75.532,49.068,0.0,73.647,88.738,81.438,87.884,59.369,66.048,61.707,-10.82,51.75,85.063,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,72.938,-0.052,75.375,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8292007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,-1.02,72.584,72.164,73.337,70.723,68.818,0.0,0.036,0.083,20.0,20.0,75.896,49.068,0.0,73.54,88.738,81.438,87.884,59.442,65.943,61.78,-10.82,51.75,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,-0.56,72.476,72.164,73.443,70.723,68.818,0.0,0.04,0.083,20.0,20.0,75.784,49.236,0.0,73.54,88.664,81.438,87.884,59.442,66.048,61.78,-10.82,51.75,85.063,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.813,74.688,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.236,72.799,72.164,73.443,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.924,49.012,0.0,73.862,88.59,81.438,87.81,59.442,66.152,61.78,-10.828,51.75,85.063,72.125,72.688,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,73.125,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,-0.541,72.584,72.164,73.548,70.723,68.818,0.0,0.04,0.083,20.0,20.0,76.065,48.984,0.0,73.647,88.516,81.332,87.81,59.442,65.839,61.78,-10.82,51.75,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,74.438,73.063,-0.052,75.625,76.875,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.331,72.584,72.164,73.548,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.093,48.928,0.0,73.647,88.442,81.332,87.736,59.516,66.048,61.852,-10.82,51.75,85.063,72.313,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.188,72.938,-0.052,75.375,76.875,74.625,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.5,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.023,2.248,2.228,0.168,72.476,72.164,73.653,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.588,48.732,0.0,73.647,88.368,81.332,87.662,59.516,66.048,61.78,-10.82,51.75,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.5,72.938,-0.052,75.375,76.875,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8292007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.023,2.248,3.993,-1.676,72.584,72.164,73.653,70.618,68.925,0.0,0.04,0.087,20.0,20.0,76.121,48.676,0.0,73.647,88.368,81.332,87.662,59.589,66.152,61.925,-10.82,51.75,85.125,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.438,72.938,-0.052,75.375,76.875,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.32,72.584,72.164,73.653,70.618,68.925,0.0,0.036,0.087,20.0,20.0,76.008,48.592,0.0,73.647,88.294,81.226,87.662,59.662,66.152,61.852,-10.82,51.75,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,73.063,-0.052,75.375,76.875,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.033,0.035,-0.01,0.001,0.001,-0.0
8292007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,-0.545,72.584,72.164,73.653,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.784,48.564,0.0,73.647,88.368,81.226,87.588,59.589,66.152,61.852,-10.82,51.75,85.063,72.125,72.375,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,73.063,-0.052,75.375,76.875,74.625,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,-1.442,72.584,72.164,73.653,70.618,68.925,0.0,0.036,0.083,20.0,20.0,75.924,48.564,0.0,73.647,88.294,81.226,87.515,59.662,66.152,61.925,-10.82,51.75,85.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,74.438,72.938,-0.052,75.375,76.875,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8292007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.005,0.0,80.0,55.0,1.4,13.547,2.248,2.228,0.634,72.799,72.164,73.653,70.618,69.139,0.0,0.04,0.083,20.0,20.0,76.121,48.564,0.0,73.755,88.294,81.119,87.515,59.662,66.152,61.925,-10.82,51.75,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.438,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.002,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.086,2.248,2.228,0.008,72.799,72.27,73.653,70.723,69.139,0.0,0.04,0.087,20.0,20.0,76.036,48.564,0.0,73.647,88.146,81.119,87.515,59.735,66.257,61.998,-10.828,51.781,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.75,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,-0.903,72.799,72.27,73.863,70.723,69.032,0.0,0.04,0.083,20.0,20.0,75.952,48.564,0.0,73.755,88.22,81.119,87.441,59.662,66.257,61.998,-10.828,51.75,85.063,72.125,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,72.938,-0.052,75.375,76.75,74.563,78.5,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.348,72.584,72.164,73.653,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.98,48.62,0.0,73.54,88.146,81.226,87.367,59.735,66.257,61.998,-10.82,51.75,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.008,75.875,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,74.625,77.0,74.375,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.231,72.584,72.27,73.653,70.618,68.925,0.0,0.04,0.087,20.0,20.0,76.008,48.592,0.0,73.54,88.072,81.013,87.367,59.882,66.257,62.071,-10.82,51.75,85.063,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.5,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8292007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,0.462,-0.244,72.584,72.164,73.653,70.618,68.925,0.0,0.04,0.083,20.0,20.0,75.924,48.648,0.0,73.647,87.998,81.013,87.367,59.809,66.257,62.144,-10.828,51.781,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.5,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.012,0.001,0.001,-0.0
8292007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.258,3.37,2.228,-0.112,72.584,72.164,73.548,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.008,48.648,0.0,73.54,87.925,81.013,87.219,59.809,66.048,62.071,-10.82,51.781,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,2.228,0.16,72.799,72.164,73.548,70.723,69.139,0.0,0.04,0.083,20.0,20.0,76.036,48.816,0.0,73.755,87.925,80.907,87.219,59.882,66.257,62.144,-10.82,51.75,85.063,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.5,72.938,-0.052,75.375,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.008,75.875,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.012,0.0,0.001,-0.0
8292007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,0.462,0.303,72.584,72.376,73.758,70.934,68.818,0.0,0.04,0.083,20.0,20.0,76.149,48.928,0.0,73.433,87.998,80.907,87.293,60.028,66.257,62.217,-10.82,51.781,85.063,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.438,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.008,75.875,76.625,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.797,72.584,72.376,73.758,70.934,68.925,0.0,0.04,0.083,20.0,20.0,75.98,48.9,0.0,73.54,87.851,80.907,87.145,59.882,66.361,62.144,-10.82,51.75,85.063,72.313,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,74.438,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.021,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,12.969,2.248,2.228,0.407,72.584,72.164,73.548,70.618,68.925,0.0,0.04,0.087,20.0,20.0,76.065,48.956,0.0,73.54,87.777,80.907,87.071,59.955,66.361,62.217,-10.82,51.75,85.063,72.313,72.375,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.008,74.438,73.063,-0.052,75.313,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.002,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.969,2.248,2.228,0.026,72.584,72.164,73.548,70.618,68.925,0.0,0.04,0.083,20.0,20.0,76.065,49.068,0.0,73.54,87.851,80.907,87.145,59.955,66.466,62.217,-10.82,51.75,85.0,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.625,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.219,2.248,0.462,0.336,72.799,72.27,73.653,70.829,69.139,0.0,0.036,0.083,20.0,20.0,76.177,49.012,0.0,73.755,87.777,80.907,86.998,60.028,66.361,62.217,-10.82,51.75,85.0,72.125,72.438,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.013,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.002,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,-0.545,72.476,72.164,73.443,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.036,49.012,0.0,73.54,87.851,80.907,87.145,60.102,66.466,62.362,-10.82,51.75,85.0,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.438,72.938,-0.052,75.313,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.005,0.0,80.0,55.0,1.4,13.375,2.248,2.228,-0.644,72.476,72.376,73.653,70.829,68.925,0.0,0.04,0.087,20.0,20.0,75.868,49.04,0.0,73.54,87.703,80.907,86.998,60.028,66.466,62.289,-10.82,51.75,85.0,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,73.063,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.75,76.625,74.625,78.188,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.002,0.0,0.0,0.034,0.034,-0.01,0.001,0.001,-0.0
8292007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,-0.993,72.584,72.164,73.337,70.618,68.925,0.0,0.036,0.083,20.0,20.0,75.952,49.068,0.0,73.647,87.703,80.801,86.998,60.175,66.466,62.289,-10.828,51.75,85.0,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.5,72.938,-0.052,75.375,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.75,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8292007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.414,2.248,0.462,0.349,72.692,72.164,73.443,70.618,69.139,0.0,0.04,0.083,20.0,20.0,75.84,49.096,0.0,73.755,87.629,80.695,86.924,60.102,66.466,62.289,-10.82,51.719,85.0,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.438,73.063,-0.052,75.313,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.014,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,0.35,72.799,72.376,73.548,70.829,69.032,0.0,0.04,0.087,20.0,20.0,75.924,49.208,0.0,73.755,87.629,80.695,86.924,60.175,66.466,62.362,-10.828,51.719,85.0,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,73.063,-0.052,75.375,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8292007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.35,72.799,72.164,73.337,70.618,69.032,0.0,0.04,0.083,20.0,20.0,76.401,49.208,0.0,73.755,87.555,80.695,86.85,60.248,66.466,62.435,-10.82,51.75,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,73.063,-0.052,75.313,76.75,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,76.0,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.021,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,2.228,-0.601,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.065,49.208,0.0,73.54,87.481,80.588,86.85,60.248,66.466,62.435,-10.82,51.719,85.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.984,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.008,75.875,76.625,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.013,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
