DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.337,72.476,72.164,73.337,70.618,68.925,0.0,0.036,0.083,20.0,20.0,76.177,49.236,0.0,73.54,87.407,80.695,86.776,60.248,66.57,62.435,-10.82,51.719,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,0.348,72.584,72.376,73.548,70.934,68.925,0.0,0.036,0.087,20.0,20.0,76.036,49.264,0.0,73.647,87.407,80.695,86.776,60.395,66.57,62.435,-10.82,51.719,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.5,73.063,-0.052,75.375,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.625,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,-0.503,72.584,72.164,73.232,70.723,68.818,0.0,0.04,0.083,20.0,20.0,75.952,49.348,0.0,73.433,87.407,80.588,86.702,60.322,66.57,62.508,-10.82,51.719,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,-0.546,72.584,72.376,73.443,70.723,68.925,0.0,0.04,0.087,20.0,20.0,76.008,49.376,0.0,73.54,87.333,80.588,86.702,60.322,66.57,62.508,-10.82,51.688,85.0,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,73.063,-0.052,75.375,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.109,2.248,2.228,0.321,72.799,72.164,73.337,70.618,69.139,0.0,0.04,0.083,20.0,20.0,75.98,49.432,0.0,73.755,87.259,80.482,86.554,60.395,66.57,62.581,-10.82,51.719,84.938,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.086,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.086,2.248,2.228,1.692,72.584,72.376,73.443,70.618,68.925,0.0,0.036,0.083,20.0,20.0,75.896,49.404,0.0,73.54,87.333,80.482,86.628,60.395,66.675,62.581,-10.82,51.688,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,73.063,-0.052,75.188,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,0.329,72.584,72.164,73.232,70.723,68.925,0.0,0.04,0.087,20.0,20.0,75.756,49.376,0.0,73.54,87.259,80.588,86.554,60.395,66.675,62.581,-10.82,51.719,85.0,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.977,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.094,2.248,3.993,0.348,72.584,72.164,73.232,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.504,49.404,0.0,73.54,87.185,80.482,86.554,60.468,66.779,62.581,-10.82,51.719,85.0,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.883,74.5,73.063,-0.052,75.313,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.008,2.248,0.462,0.016,72.584,72.164,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.784,49.741,0.0,73.54,87.185,80.482,86.48,60.541,66.675,62.654,-10.82,51.688,85.0,72.125,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.438,72.938,-0.052,75.313,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.625,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,0.462,0.294,72.692,72.164,73.232,70.723,69.139,0.0,0.036,0.083,20.0,20.0,75.868,49.545,0.0,73.755,87.185,80.376,86.554,60.541,66.675,62.726,-10.82,51.719,85.0,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.438,72.938,-0.052,75.313,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.75,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.357,72.476,72.27,73.653,70.829,68.925,0.0,0.04,0.083,20.0,20.0,75.644,49.404,0.0,73.54,87.037,80.482,86.407,60.468,66.675,62.654,-10.82,51.719,85.0,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.5,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8292007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,0.35,72.584,72.376,73.653,70.723,68.925,0.0,0.036,0.087,20.0,20.0,75.728,49.32,0.0,73.54,87.185,80.376,86.48,60.541,66.675,62.654,-10.82,51.719,84.938,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,73.063,-0.052,75.375,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.008,75.75,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,2.228,1.412,72.584,72.376,73.758,70.829,68.925,0.0,0.04,0.087,20.0,20.0,75.672,49.432,0.0,73.54,87.037,80.376,86.333,60.615,66.675,62.799,-10.82,51.719,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.438,73.063,-0.052,75.313,76.75,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,3.993,0.352,72.584,72.164,73.548,70.618,68.925,0.0,0.036,0.087,20.0,20.0,76.177,49.152,0.0,73.54,87.037,80.376,86.333,60.615,66.779,62.726,-10.828,51.75,84.938,72.313,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.125,74.5,73.063,-0.052,75.313,76.75,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.75,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.18,2.248,0.462,-0.097,72.584,72.164,73.548,70.723,68.925,0.0,0.04,0.087,20.0,20.0,76.345,49.096,0.0,73.54,86.963,80.376,86.333,60.615,66.779,62.799,-10.82,51.75,84.938,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,73.063,-0.052,75.313,76.75,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.32,2.248,0.462,0.238,72.799,72.164,73.653,70.723,69.246,0.0,0.036,0.087,20.0,20.0,75.7,48.984,0.0,73.755,86.963,80.27,86.259,60.688,66.779,62.799,-10.82,51.75,84.938,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.75,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.938,2.248,2.228,0.35,72.476,72.164,73.653,70.618,68.925,0.0,0.036,0.083,20.0,20.0,76.036,48.9,0.0,73.433,86.963,80.27,86.259,60.688,66.779,62.799,-10.828,51.75,84.938,72.313,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.102,74.438,72.938,-0.052,75.313,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.021,74.625,77.0,74.688,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.35,72.584,72.164,73.653,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.924,48.844,0.0,73.433,86.889,80.27,86.185,60.688,66.57,62.872,-10.82,51.75,84.938,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.438,73.063,-0.052,75.188,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.02,74.75,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,2.228,0.518,72.584,72.164,73.653,70.723,69.032,0.0,0.04,0.083,20.0,20.0,75.784,48.816,0.0,73.54,86.889,80.27,86.185,60.834,66.779,62.872,-10.82,51.75,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.688,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.015,72.584,72.164,73.653,70.723,69.246,0.0,0.036,0.087,20.0,20.0,75.924,48.816,0.0,73.755,86.741,80.27,86.185,60.761,66.779,62.872,-10.82,51.75,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.813,78.25,0.012,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.336,2.248,0.462,0.336,72.799,72.376,73.863,70.934,69.139,0.0,0.04,0.083,20.0,20.0,75.812,48.76,0.0,73.647,86.815,80.27,86.111,60.834,66.884,62.872,-10.82,51.75,84.938,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.625,77.438,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,-0.769,72.584,72.058,73.548,70.618,68.925,0.0,0.04,0.083,20.0,20.0,75.784,48.732,0.0,73.54,86.741,80.163,86.037,60.834,66.779,62.945,-10.82,51.75,84.938,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.5,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.047,2.248,2.228,0.347,72.584,72.164,73.653,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.952,48.732,0.0,73.54,86.667,80.163,86.037,60.834,66.884,63.018,-10.82,51.75,84.938,72.313,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.133,2.248,0.462,-0.88,72.692,72.164,73.548,70.723,68.925,0.0,0.04,0.087,20.0,20.0,75.784,48.732,0.0,73.433,86.667,80.163,86.037,60.908,66.884,62.945,-10.828,51.75,84.938,72.313,72.375,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.625,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.133,2.248,2.228,0.349,72.584,72.058,73.443,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.205,48.704,0.0,73.433,86.593,80.163,86.037,60.981,66.884,63.018,-10.82,51.75,84.938,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.008,75.75,76.625,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.011,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.117,2.248,2.228,-0.321,72.584,72.164,73.548,70.618,68.925,0.0,0.036,0.083,20.0,20.0,76.177,48.76,0.0,73.433,86.593,80.057,85.963,60.908,66.988,63.018,-10.82,51.781,84.938,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.211,2.248,2.228,0.35,72.584,72.164,73.548,70.618,68.818,0.0,0.036,0.087,20.0,20.0,75.98,48.816,0.0,73.54,86.519,80.057,85.89,60.981,66.988,63.091,-10.82,51.75,84.938,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.625,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.014,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,1.528,72.584,72.164,73.548,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.98,48.872,0.0,73.54,86.445,80.057,85.89,60.981,66.988,63.018,-10.82,51.75,84.875,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,72.938,-0.052,75.188,76.688,74.438,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.875,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.32,2.248,2.228,-0.568,72.584,72.164,73.548,70.618,68.925,0.0,0.036,0.083,20.0,20.0,76.036,48.9,0.0,73.433,86.519,79.951,85.89,61.054,66.988,63.091,-10.82,51.75,84.938,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.5,73.063,-0.052,75.188,76.688,74.563,78.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.75,76.625,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8292007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,3.993,-0.49,72.799,72.164,73.443,70.723,69.139,0.0,0.036,0.083,20.0,20.0,76.485,48.956,0.0,73.755,86.371,80.057,85.816,61.054,66.988,63.163,-10.82,51.75,84.875,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,2.228,0.348,72.799,72.164,73.443,70.618,69.139,0.0,0.036,0.083,20.0,20.0,76.233,49.012,0.0,73.647,86.371,80.057,85.816,61.054,66.988,63.236,-10.82,51.75,84.875,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,73.063,-0.052,75.313,76.688,74.438,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.375,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,3.993,-0.88,72.584,72.164,73.443,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.373,49.012,0.0,73.54,86.371,79.951,85.742,61.127,66.988,63.163,-10.82,51.75,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.438,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.875,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.013,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8292007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,1.913,72.584,72.164,73.443,70.723,68.925,0.0,0.036,0.087,20.0,20.0,76.401,49.068,0.0,73.54,86.297,79.951,85.668,61.127,66.988,63.091,-10.82,51.75,84.875,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.438,73.063,-0.052,75.313,76.625,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.156,2.248,2.228,-0.48,72.476,72.376,73.548,70.829,68.818,0.0,0.036,0.083,20.0,20.0,76.429,49.152,0.0,73.433,86.297,79.951,85.668,61.201,66.988,63.236,-10.82,51.719,84.875,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.5,72.938,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.75,76.625,74.5,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.438,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8292007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.293,72.584,72.164,73.337,70.723,68.925,0.0,0.036,0.087,20.0,20.0,76.121,49.264,0.0,73.54,86.297,79.845,85.742,61.201,67.093,63.236,-10.828,51.75,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,74.438,73.063,-0.052,75.313,76.625,74.438,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,0.35,72.584,72.164,73.443,70.618,68.925,0.0,0.04,0.083,20.0,20.0,75.896,49.292,0.0,73.54,86.223,79.951,85.594,61.201,67.093,63.236,-10.82,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,73.063,-0.052,75.188,76.625,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.008,75.688,76.625,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.086,2.248,2.228,-0.61,72.476,72.482,73.548,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.121,49.348,0.0,73.433,86.223,79.951,85.668,61.201,67.093,63.309,-10.82,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.5,73.063,-0.052,75.188,76.625,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.438,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,-0.054,72.799,72.164,73.337,70.723,69.032,0.0,0.04,0.083,20.0,20.0,76.233,49.46,0.0,73.647,86.223,79.845,85.594,61.347,67.093,63.382,-10.828,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.5,73.063,-0.052,75.313,76.625,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.21,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.008,49.404,0.0,73.54,86.075,79.845,85.52,61.274,67.093,63.309,-10.82,51.719,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,73.063,-0.052,75.313,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.156,2.248,2.228,0.236,72.799,72.164,73.337,70.723,69.139,0.0,0.036,0.083,20.0,20.0,75.84,49.46,0.0,73.647,86.075,79.845,85.446,61.274,67.093,63.309,-10.82,51.719,84.813,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.859,74.438,73.063,-0.052,75.313,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.017,74.75,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.148,2.248,2.228,-1.001,72.799,72.164,73.337,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.952,49.488,0.0,73.647,86.075,79.738,85.52,61.421,67.197,63.455,-10.82,51.719,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,74.438,72.938,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.5,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,2.228,0.298,72.799,72.164,73.337,70.618,69.139,0.0,0.036,0.083,20.0,20.0,75.896,49.488,0.0,73.647,86.001,79.738,85.52,61.494,67.197,63.455,-10.82,51.75,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,73.063,-0.052,75.188,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,2.228,0.399,72.799,72.164,73.232,70.723,69.139,0.0,0.036,0.083,20.0,20.0,75.784,49.46,0.0,73.647,86.001,79.738,85.373,61.347,67.197,63.382,-10.82,51.719,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.859,74.438,73.063,-0.052,75.313,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,12.859,2.248,0.462,0.35,72.584,72.164,73.232,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.588,49.573,0.0,73.433,85.927,79.738,85.373,61.421,67.197,63.455,-10.82,51.719,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.055,74.438,72.938,-0.052,75.313,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.008,2.248,2.228,0.378,72.692,72.164,73.232,70.723,68.925,0.0,0.04,0.087,20.0,20.0,76.036,49.545,0.0,73.433,85.927,79.738,85.299,61.494,67.197,63.455,-10.82,51.719,84.813,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,2.228,0.35,72.584,72.164,73.232,70.618,68.925,0.0,0.04,0.083,20.0,20.0,75.812,49.516,0.0,73.433,85.853,79.632,85.299,61.421,67.197,63.528,-10.828,51.719,84.813,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.0,74.5,73.063,-0.052,75.313,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.07,2.248,3.993,0.455,72.692,72.164,73.232,70.723,68.925,0.0,0.036,0.087,20.0,20.0,75.672,49.741,0.0,73.433,85.853,79.632,85.299,61.494,67.302,63.455,-10.82,51.719,84.813,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.5,73.063,-0.052,75.313,76.625,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.313,0.019,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.464,72.692,72.482,73.548,70.934,69.032,0.0,0.036,0.083,20.0,20.0,75.784,49.545,0.0,73.54,85.853,79.632,85.299,61.494,67.197,63.528,-10.828,51.719,84.813,72.125,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.5,72.938,-0.052,75.188,76.625,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8292007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.008,2.248,2.228,0.35,72.799,72.164,73.337,70.723,69.139,0.0,0.036,0.083,20.0,20.0,75.644,49.516,0.0,73.647,85.853,79.632,85.225,61.567,67.302,63.528,-10.82,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,73.063,-0.052,75.313,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.021,74.625,77.0,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.188,2.248,2.228,1.818,72.907,72.164,73.337,70.723,69.246,0.0,0.036,0.083,20.0,20.0,75.952,49.488,0.0,73.755,85.779,79.632,85.151,61.494,67.197,63.528,-10.82,51.719,84.875,72.313,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,73.063,-0.052,75.188,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.625,78.063,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.021,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.001,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.336,2.248,0.462,0.324,72.584,72.164,73.443,70.723,68.925,0.0,0.036,0.087,20.0,20.0,75.812,49.516,0.0,73.54,85.853,79.526,85.225,61.714,67.302,63.6,-10.82,51.719,84.875,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,74.5,73.063,-0.052,75.313,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.008,75.688,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.125,2.248,2.228,-0.097,72.584,72.164,73.443,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.924,49.292,0.0,73.433,85.705,79.632,85.151,61.64,67.302,63.6,-10.828,51.75,84.875,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.5,72.938,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8292007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,-0.545,72.799,72.164,73.548,70.618,69.139,0.0,0.036,0.087,20.0,20.0,75.868,49.152,0.0,73.647,85.631,79.632,85.003,61.64,67.302,63.6,-10.828,51.75,84.875,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,72.938,-0.052,75.313,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,1.305,72.799,72.164,73.548,70.618,69.246,0.0,0.036,0.083,20.0,20.0,75.7,49.04,0.0,73.54,85.631,79.526,85.077,61.64,67.406,63.6,-10.82,51.75,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.117,74.438,73.063,-0.052,75.188,76.688,74.438,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
