DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,0.462,1.693,72.907,72.164,73.443,70.723,69.246,0.0,0.04,0.083,20.0,20.0,75.7,48.928,0.0,73.647,85.557,79.526,85.003,61.714,67.302,63.673,-10.82,51.75,84.813,72.125,72.688,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.094,74.438,73.063,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,77.0,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.148,2.248,2.228,1.484,72.584,72.164,73.548,70.618,68.925,0.0,0.036,0.087,20.0,20.0,75.812,48.844,0.0,73.325,85.557,79.42,85.003,61.714,67.406,63.673,-10.82,51.75,84.813,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.5,73.063,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.002,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.0,2.248,2.228,0.323,72.584,72.164,73.548,70.723,69.032,0.0,0.04,0.083,20.0,20.0,76.177,48.788,0.0,73.433,85.557,79.42,85.003,61.787,67.406,63.746,-10.82,51.75,84.813,72.313,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.5,73.063,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.75,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.07,2.248,2.228,0.348,72.584,72.164,73.548,70.934,68.925,0.0,0.036,0.087,20.0,20.0,75.924,48.788,0.0,73.433,85.557,79.42,84.929,61.787,67.302,63.746,-10.828,51.719,84.813,72.313,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,72.938,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,0.354,72.476,72.164,73.548,70.618,68.925,0.0,0.036,0.083,20.0,20.0,75.728,48.76,0.0,73.433,85.557,79.42,84.855,61.787,67.406,63.746,-10.82,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.133,74.438,73.063,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.359,2.248,2.228,0.35,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.065,48.76,0.0,73.433,85.409,79.42,84.855,61.86,67.406,63.819,-10.82,51.75,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,73.063,-0.052,75.188,76.625,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.002,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.352,1.126,2.228,-0.741,72.584,72.164,73.548,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.98,48.788,0.0,73.54,85.409,79.42,84.855,61.787,67.406,63.819,-10.82,51.75,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.023,74.438,72.938,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.009,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.172,2.248,2.228,0.349,72.692,72.27,73.443,70.723,69.032,0.0,0.04,0.087,20.0,20.0,76.036,48.76,0.0,73.433,85.483,79.42,84.855,61.86,67.511,63.819,-10.82,51.75,84.813,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.438,72.938,-0.052,75.188,76.688,74.563,78.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.009,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.125,2.248,0.462,0.728,72.584,72.164,73.548,70.934,68.925,0.0,0.04,0.083,20.0,20.0,76.008,48.872,0.0,73.433,85.409,79.314,84.855,61.86,67.406,63.819,-10.82,51.719,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.188,74.438,73.063,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.009,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.969,2.248,2.228,0.35,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.087,20.0,20.0,76.093,48.872,0.0,73.54,85.335,79.207,84.855,61.933,67.511,63.819,-10.828,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.078,74.438,72.938,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.009,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.969,2.248,2.228,0.403,72.584,72.164,73.548,70.934,68.925,0.0,0.036,0.083,20.0,20.0,76.177,48.984,0.0,73.433,85.335,79.314,84.782,61.933,67.511,63.892,-10.82,51.719,84.813,72.0,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.5,72.938,-0.052,75.188,76.75,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.009,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8292007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.07,2.248,2.228,0.015,72.584,72.27,73.443,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.093,49.012,0.0,73.54,85.261,79.314,84.708,61.933,67.511,63.892,-10.82,51.719,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,72.938,-0.052,75.188,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,-1.216,72.584,72.164,73.443,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.205,49.124,0.0,73.433,85.261,79.314,84.708,62.007,67.511,63.892,-10.82,51.719,84.813,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.75,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.344,2.248,2.228,-0.747,72.584,72.376,73.653,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.812,49.096,0.0,73.325,85.187,79.314,84.708,62.007,67.511,63.892,-10.82,51.75,84.75,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,72.938,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.063,2.248,2.228,1.343,72.584,72.376,73.653,70.934,68.925,0.0,0.04,0.083,20.0,20.0,76.121,49.152,0.0,73.433,85.187,79.101,84.634,62.007,67.615,63.892,-10.828,51.719,84.75,72.438,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.353,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.087,20.0,20.0,76.065,49.124,0.0,73.433,85.187,79.207,84.56,62.007,67.511,63.965,-10.82,51.719,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.055,2.248,2.228,1.021,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.093,49.208,0.0,73.433,85.113,79.207,84.56,62.08,67.615,63.965,-10.828,51.719,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,72.938,-0.052,75.125,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.007,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.5,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.273,2.248,2.228,0.155,72.584,72.164,73.232,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.457,49.18,0.0,73.325,85.113,79.207,84.56,62.08,67.615,63.965,-10.82,51.75,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,74.5,73.063,-0.052,75.188,76.688,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.007,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,-0.479,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.373,49.18,0.0,73.433,85.113,79.101,84.56,62.08,67.511,64.037,-10.82,51.719,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,74.5,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.005,0.0,80.0,55.0,1.4,13.281,2.248,0.462,-0.56,72.692,72.164,73.337,70.723,69.139,0.0,0.036,0.087,20.0,20.0,76.036,49.32,0.0,73.647,85.039,78.995,84.486,62.153,67.615,64.11,-10.82,51.719,84.75,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.5,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.002,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8292007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,1.799,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.008,49.292,0.0,73.433,85.039,79.101,84.412,62.153,67.511,64.037,-10.82,51.719,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.438,73.063,-0.052,75.188,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.008,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.113,72.584,72.164,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.036,49.292,0.0,73.325,84.891,79.101,84.412,62.226,67.615,64.11,-10.82,51.719,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,74.438,73.063,-0.052,75.188,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,0.349,72.584,72.058,73.337,70.723,69.032,0.0,0.04,0.083,20.0,20.0,76.345,49.292,0.0,73.54,84.817,79.101,84.338,62.226,67.615,64.11,-10.82,51.719,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,73.063,-0.052,75.188,76.625,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.008,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,0.42,72.584,72.164,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.233,49.348,0.0,73.54,84.891,79.101,84.412,62.3,67.615,64.11,-10.82,51.688,84.688,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.563,73.063,-0.052,75.125,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.006,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.195,2.248,2.228,-0.531,72.584,72.164,73.337,70.829,69.032,0.0,0.036,0.083,20.0,20.0,75.868,49.348,0.0,73.433,84.891,78.995,84.338,62.3,67.719,64.11,-10.82,51.688,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,73.063,-0.052,75.188,76.625,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,75.75,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.281,1.126,0.462,0.159,72.584,72.27,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.093,49.404,0.0,73.325,84.817,78.995,84.338,62.3,67.719,64.183,-10.82,51.719,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,73.063,-0.052,75.125,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.007,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.688,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.322,72.584,72.164,73.232,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.868,49.404,0.0,73.433,84.817,78.889,84.265,62.3,67.719,64.183,-10.82,51.719,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.5,73.063,-0.052,75.125,76.688,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.238,72.692,72.164,73.232,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.644,49.404,0.0,73.433,84.817,78.995,84.265,62.3,67.719,64.183,-10.82,51.688,84.75,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.5,73.063,-0.052,75.125,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.007,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8292007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.797,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.616,49.488,0.0,73.433,84.743,78.889,84.191,62.3,67.719,64.256,-10.82,51.688,84.75,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,72.938,-0.052,75.188,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.18,2.248,0.462,-0.487,72.584,72.164,73.232,70.723,69.032,0.0,0.04,0.083,20.0,20.0,75.644,49.825,0.0,73.433,84.743,78.995,84.191,62.373,67.824,64.256,-10.828,51.688,84.688,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,73.063,-0.052,75.313,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,0.391,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.065,49.432,0.0,73.433,84.669,78.889,84.191,62.446,67.615,64.329,-10.82,51.688,84.75,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.5,73.063,-0.052,75.063,76.625,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.006,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.469,2.248,2.228,-0.115,72.692,72.376,73.548,70.934,69.032,0.0,0.036,0.083,20.0,20.0,75.952,49.516,0.0,73.433,84.669,78.782,84.191,62.446,67.824,64.256,-10.82,51.688,84.75,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.438,72.938,-0.052,75.125,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.006,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,0.126,72.584,72.164,73.443,70.723,69.032,0.0,0.04,0.083,20.0,20.0,75.868,49.348,0.0,73.433,84.669,78.889,84.117,62.446,67.719,64.329,-10.82,51.688,84.75,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.109,74.5,73.063,-0.052,75.188,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.007,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.014,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,1.58,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.56,49.152,0.0,73.325,84.595,78.889,84.043,62.446,67.824,64.329,-10.82,51.688,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.188,74.438,73.063,-0.052,75.188,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.007,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.141,2.248,0.462,0.292,72.584,72.164,73.443,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.616,49.18,0.0,73.433,84.595,78.889,84.043,62.446,67.824,64.329,-10.82,51.688,84.75,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,72.938,-0.052,75.125,76.688,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.75,74.688,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.25,2.248,2.228,-0.555,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.233,49.068,0.0,73.433,84.522,78.782,84.043,62.446,67.824,64.329,-10.82,51.688,84.813,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.438,73.063,-0.052,75.188,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.009,75.688,76.75,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.625,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.219,2.248,2.228,0.35,72.584,72.376,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,75.924,48.9,0.0,73.433,84.522,78.782,84.043,62.52,67.719,64.402,-10.82,51.688,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.164,74.438,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.007,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.125,2.248,2.228,-0.006,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.896,48.844,0.0,73.325,84.448,78.782,83.969,62.593,67.824,64.402,-10.82,51.719,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.5,72.938,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.008,75.688,76.625,74.688,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8292007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,-1.216,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.008,48.732,0.0,73.325,84.448,78.782,83.969,62.593,67.824,64.474,-10.82,51.719,84.813,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.008,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.013,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.636,72.692,72.164,73.548,70.723,69.032,0.0,0.036,0.087,20.0,20.0,76.008,48.704,0.0,73.433,84.374,78.782,83.895,62.593,67.824,64.402,-10.82,51.719,84.75,72.125,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.438,72.938,-0.052,75.125,76.625,74.563,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.008,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.469,2.248,3.993,0.347,72.476,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.177,48.676,0.0,73.433,84.448,78.782,83.969,62.593,67.928,64.474,-10.82,51.719,84.75,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,73.063,-0.052,75.125,76.688,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.007,75.438,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.438,2.248,0.462,-0.321,72.584,72.376,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,76.093,48.704,0.0,73.433,84.374,78.782,83.895,62.666,67.928,64.474,-10.82,51.719,84.75,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.5,72.938,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.007,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.011,74.625,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.012,0.001,0.0,-0.0
8292007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.242,2.248,2.228,0.353,72.692,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.093,48.676,0.0,73.433,84.3,78.57,83.821,62.666,67.928,64.402,-10.82,51.719,84.688,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.5,73.063,-0.052,75.125,76.688,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,-0.548,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.065,48.732,0.0,73.325,84.3,78.57,83.821,62.739,68.033,64.547,-10.828,51.719,84.688,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.438,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.625,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.352,2.248,3.993,-1.329,72.584,72.164,73.548,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.121,48.76,0.0,73.433,84.374,78.676,83.821,62.739,67.928,64.547,-10.82,51.719,84.688,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,74.438,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.01,75.688,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,2.228,-0.101,72.692,72.164,73.443,70.723,69.032,0.0,0.036,0.087,20.0,20.0,76.121,48.956,0.0,73.433,84.226,78.676,83.748,62.739,67.928,64.547,-10.82,51.688,84.688,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.438,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.01,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,2.228,0.336,72.584,72.164,73.443,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.065,49.012,0.0,73.433,84.226,78.57,83.748,62.739,67.928,64.62,-10.82,51.688,84.625,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.5,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.438,74.5,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.289,2.248,3.993,0.126,72.584,72.164,73.443,70.723,68.925,0.0,0.036,0.087,20.0,20.0,76.065,49.096,0.0,73.433,84.226,78.676,83.674,62.813,68.033,64.547,-10.82,51.719,84.625,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.438,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.002,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.105,72.584,72.164,73.443,70.829,68.925,0.0,0.036,0.087,20.0,20.0,76.121,49.208,0.0,73.433,84.152,78.676,83.674,62.813,68.033,64.62,-10.82,51.688,84.688,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.438,74.5,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,1.225,72.584,72.164,73.443,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.84,49.236,0.0,73.433,84.152,78.57,83.674,62.813,68.033,64.693,-10.82,51.688,84.625,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.5,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.007,75.688,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,0.146,72.584,72.164,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,76.177,49.264,0.0,73.433,84.152,78.57,83.674,62.813,68.033,64.62,-10.82,51.688,84.625,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.227,74.438,73.063,-0.052,75.125,76.625,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.625,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.133,1.126,2.228,-1.307,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.317,49.404,0.0,73.433,84.078,78.57,83.6,62.886,68.033,64.693,-10.82,51.656,84.625,72.125,72.438,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.5,72.938,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.938,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8292007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,-0.328,72.692,72.164,73.443,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.093,49.348,0.0,73.433,84.004,78.57,83.6,62.959,68.033,64.693,-10.82,51.656,84.625,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.5,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.008,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.109,2.248,2.228,0.14,72.584,72.164,73.337,70.829,68.925,0.0,0.036,0.083,20.0,20.0,76.177,49.376,0.0,73.433,84.078,78.464,83.526,62.959,68.033,64.693,-10.82,51.688,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,73.063,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.688,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
