DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.109,2.248,2.228,0.35,72.692,72.376,73.548,70.723,68.925,0.0,0.036,0.087,20.0,20.0,76.177,49.46,0.0,73.433,84.004,78.464,83.526,62.886,68.033,64.62,-10.82,51.656,84.563,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.445,74.438,73.063,-0.052,75.125,76.688,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.01,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8292007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,0.462,0.296,72.692,72.164,73.337,70.723,68.925,0.0,0.036,0.087,20.0,20.0,76.093,49.516,0.0,73.433,84.004,78.464,83.452,62.959,68.033,64.766,-10.82,51.625,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.438,73.063,-0.052,75.125,76.625,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.438,76.438,74.5,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.313,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.182,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,76.373,49.488,0.0,73.325,84.004,78.464,83.452,62.959,68.137,64.766,-10.82,51.656,84.563,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.438,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.008,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.034,-0.01,0.001,0.001,-0.0
8292007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,2.228,0.404,72.584,72.164,73.337,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.98,49.488,0.0,73.433,83.93,78.676,83.452,62.959,68.137,64.766,-10.82,51.656,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.5,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.438,76.438,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.125,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.005,0.0,80.0,55.0,1.4,13.281,2.248,2.228,0.331,72.584,72.164,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.98,49.516,0.0,73.433,83.93,78.464,83.452,63.032,68.137,64.839,-10.82,51.656,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.125,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.002,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,-0.017,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.087,20.0,20.0,76.177,49.545,0.0,73.325,83.93,78.464,83.452,63.032,68.137,64.839,-10.82,51.656,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,74.438,73.063,-0.052,75.125,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.007,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.313,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,-0.112,72.584,72.164,73.232,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.093,49.573,0.0,73.433,83.856,78.358,83.304,63.032,68.137,64.839,-10.82,51.656,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,74.5,73.063,-0.052,75.125,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,0.462,0.35,72.692,72.164,73.232,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.7,49.629,0.0,73.433,83.856,78.358,83.378,63.032,68.137,64.839,-10.82,51.656,84.563,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.125,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,-0.541,72.584,72.27,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.84,49.601,0.0,73.433,83.856,78.358,83.378,63.106,68.137,64.911,-10.828,51.656,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.172,74.5,72.938,-0.052,75.125,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.007,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.012,0.0,0.0,-0.0
8292007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,3.993,0.356,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.672,50.021,0.0,73.325,83.708,78.358,83.157,63.106,68.137,64.839,-10.82,51.688,84.5,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.438,73.063,-0.052,75.125,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.313,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,2.228,1.245,72.692,72.376,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,75.363,49.825,0.0,73.433,83.634,78.358,83.23,63.179,68.137,64.911,-10.82,51.688,84.5,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,74.438,73.063,-0.052,75.125,76.25,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.006,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.353,72.692,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.616,49.853,0.0,73.433,83.782,78.251,83.304,63.179,68.137,64.911,-10.82,51.688,84.563,72.125,72.375,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.5,73.063,-0.052,75.125,76.25,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.688,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,0.769,72.692,72.164,73.443,70.829,68.925,0.0,0.036,0.087,20.0,20.0,75.952,49.713,0.0,73.433,83.708,78.251,83.23,63.252,68.242,64.984,-10.82,51.688,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.078,74.5,73.063,-0.052,75.125,76.25,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,2.228,1.916,72.692,72.376,73.653,70.618,69.032,0.0,0.036,0.087,20.0,20.0,75.812,49.516,0.0,73.433,83.708,78.251,83.23,63.252,68.242,64.911,-10.82,51.688,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.336,74.438,72.938,-0.052,75.125,76.25,74.563,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.006,75.438,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,0.519,72.584,72.164,73.443,70.723,69.139,0.0,0.036,0.087,20.0,20.0,75.419,49.376,0.0,73.433,83.634,78.358,83.157,63.252,68.137,64.984,-10.828,51.688,84.563,72.0,72.438,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,74.438,73.063,-0.052,75.125,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.006,75.688,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.005,0.0,80.0,55.0,1.4,13.422,2.248,2.228,0.322,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.644,49.32,0.0,73.433,83.56,78.145,83.157,63.325,68.242,65.057,-10.82,51.688,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.438,73.063,-0.052,75.125,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.002,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.422,2.248,2.228,-0.797,72.692,72.27,73.548,70.829,68.925,0.0,0.036,0.087,20.0,20.0,75.784,49.208,0.0,73.433,83.56,78.251,83.083,63.252,68.242,64.984,-10.82,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.211,74.5,72.938,-0.052,75.125,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.007,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8292007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.227,2.248,3.993,-0.436,72.584,72.164,73.548,70.618,69.032,0.0,0.036,0.083,20.0,20.0,76.008,49.096,0.0,73.325,83.634,78.251,83.157,63.399,68.242,65.057,-10.82,51.719,84.563,72.125,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.5,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.006,75.438,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.164,2.248,2.228,0.335,72.584,72.164,73.548,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.7,49.068,0.0,73.433,83.486,78.251,83.083,63.325,68.242,65.057,-10.82,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.007,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.625,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.018,72.584,72.376,73.653,70.934,69.032,0.0,0.036,0.083,20.0,20.0,75.868,48.984,0.0,73.433,83.56,78.039,83.009,63.325,68.346,65.057,-10.82,51.75,84.563,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.5,73.063,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.007,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,-0.44,72.692,72.058,73.443,70.618,69.032,0.0,0.036,0.087,20.0,20.0,75.784,48.928,0.0,73.433,83.56,78.145,83.083,63.472,68.346,65.057,-10.82,51.75,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.5,72.938,-0.052,75.125,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8292007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.961,72.584,72.164,73.548,70.618,69.032,0.0,0.036,0.087,20.0,20.0,76.008,48.872,0.0,73.325,83.486,78.145,83.009,63.325,68.242,65.057,-10.828,51.75,84.563,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.438,73.063,-0.052,75.063,76.625,74.438,78.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.009,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,0.462,-0.071,72.584,72.376,73.758,70.829,68.925,0.0,0.036,0.083,20.0,20.0,75.616,48.9,0.0,73.325,83.486,78.145,83.009,63.399,68.346,65.13,-10.82,51.75,84.5,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.438,72.938,-0.052,75.125,76.688,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.008,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,-0.154,72.584,72.058,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.728,48.872,0.0,73.325,83.486,78.145,82.935,63.472,68.242,65.203,-10.82,51.75,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.5,72.938,-0.052,75.125,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.007,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.625,76.938,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8292007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.023,2.248,2.228,3.915,72.799,72.058,73.548,70.723,69.246,0.0,0.036,0.083,20.0,20.0,75.84,48.844,0.0,73.647,83.412,78.145,83.009,63.472,68.346,65.203,-10.82,51.75,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.148,74.438,73.063,-0.052,75.063,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.006,75.438,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.023,2.248,0.462,1.15,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.924,48.9,0.0,73.433,83.264,77.933,82.787,63.472,68.346,65.13,-10.82,51.75,84.563,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.188,72.938,-0.052,75.125,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.352,2.248,2.228,0.463,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.84,48.9,0.0,73.325,83.412,78.039,82.861,63.545,68.451,65.203,-10.828,51.75,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.438,73.063,-0.052,75.125,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.344,2.248,2.228,0.241,72.584,72.058,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.868,48.872,0.0,73.433,83.19,78.145,82.787,63.545,68.451,65.276,-10.82,51.75,84.563,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.5,72.938,-0.052,75.125,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8292007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.281,2.248,2.228,-1.23,72.692,72.164,73.548,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.952,48.9,0.0,73.325,83.264,78.039,82.861,63.545,68.346,65.276,-10.828,51.75,84.563,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.5,73.063,-0.052,75.063,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.5,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.109,2.248,2.228,0.235,72.584,72.376,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,75.812,48.984,0.0,73.325,83.264,78.039,82.787,63.618,68.451,65.276,-10.82,51.75,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.438,73.063,-0.052,75.125,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.266,2.248,2.228,-0.384,72.799,72.376,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,75.952,49.012,0.0,73.647,83.19,78.039,82.787,63.618,68.451,65.276,-10.82,51.75,84.5,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.273,74.438,73.063,-0.052,75.125,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.289,2.248,0.462,1.912,72.799,72.164,73.443,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.728,49.124,0.0,73.54,83.19,78.039,82.787,63.618,68.346,65.276,-10.82,51.75,84.5,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,73.063,-0.052,75.063,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.383,2.248,0.462,0.324,72.799,72.058,73.337,70.723,69.139,0.0,0.036,0.083,20.0,20.0,75.7,49.124,0.0,73.647,83.116,78.039,82.713,63.618,68.451,65.348,-10.828,51.75,84.5,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.352,74.438,72.938,-0.052,75.125,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.009,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.281,2.248,2.228,1.192,72.584,72.27,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.952,49.18,0.0,73.325,83.116,78.039,82.713,63.692,68.451,65.276,-10.82,51.656,84.5,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.063,76.625,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.009,75.438,76.313,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.234,2.248,2.228,0.071,72.584,72.164,73.443,70.723,69.246,0.0,0.04,0.087,20.0,20.0,75.98,49.152,0.0,73.647,83.116,77.933,82.713,63.618,68.451,65.348,-10.82,51.719,84.563,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,72.938,-0.052,75.063,76.625,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,0.462,-1.212,72.692,72.164,73.443,70.618,69.032,0.0,0.036,0.083,20.0,20.0,76.093,49.208,0.0,73.218,83.116,77.933,82.713,63.692,68.451,65.421,-10.82,51.75,84.563,72.125,72.438,72.188,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.5,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.688,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.02,74.5,76.875,74.688,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,0.337,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.756,49.236,0.0,73.325,83.116,77.933,82.713,63.765,68.555,65.348,-10.82,51.75,84.563,72.0,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,73.063,-0.052,75.063,76.25,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,0.462,0.239,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.093,49.264,0.0,73.433,83.042,77.933,82.64,63.692,68.555,65.348,-10.82,51.719,84.563,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.18,74.438,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.625,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,2.228,1.157,72.692,72.164,73.337,70.723,69.032,0.0,0.04,0.083,20.0,20.0,76.008,49.32,0.0,73.433,82.968,77.933,82.64,63.692,68.555,65.348,-10.82,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.313,74.438,72.938,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.203,2.248,2.228,0.356,72.584,72.376,73.443,70.934,69.032,0.0,0.036,0.083,20.0,20.0,76.036,49.264,0.0,73.325,83.042,77.933,82.566,63.838,68.555,65.421,-10.82,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.32,2.248,0.462,0.35,72.692,72.164,73.337,70.723,69.032,0.0,0.036,0.087,20.0,20.0,76.065,49.376,0.0,73.433,82.894,77.826,82.418,63.692,68.555,65.348,-10.82,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,72.938,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.011,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,0.182,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.093,49.376,0.0,73.325,82.894,77.826,82.566,63.838,68.451,65.494,-10.828,51.625,84.563,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.006,75.438,76.438,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.32,2.248,0.462,0.462,72.584,72.058,73.232,70.618,69.032,0.0,0.036,0.083,20.0,20.0,76.149,49.376,0.0,73.325,82.968,77.826,82.492,63.838,68.555,65.494,-10.82,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,74.438,72.938,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8292007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.32,2.248,2.228,0.799,72.692,72.058,73.232,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.065,49.376,0.0,73.325,82.968,77.826,82.492,63.838,68.555,65.494,-10.82,51.719,84.5,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,74.438,73.063,-0.052,75.063,76.5,74.25,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.438,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.477,2.248,2.228,0.436,72.907,72.164,73.232,70.723,69.246,0.0,0.036,0.087,20.0,20.0,75.896,49.404,0.0,73.54,82.894,77.826,82.418,63.765,68.555,65.421,-10.828,51.719,84.5,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.367,74.438,72.938,-0.052,75.063,76.5,74.438,78.125,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.438,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,2.228,0.294,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.616,49.404,0.0,73.325,82.746,77.826,82.418,63.838,68.555,65.567,-10.82,51.719,84.563,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.359,74.438,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.438,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.367,2.248,2.228,0.283,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.728,49.516,0.0,73.325,82.894,77.72,82.418,63.912,68.555,65.567,-10.828,51.719,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.5,73.063,-0.052,75.063,76.25,74.25,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.375,76.438,74.625,77.938,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.188,2.248,5.758,-0.433,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.448,49.488,0.0,73.325,82.82,77.72,82.344,63.912,68.555,65.567,-10.82,51.719,84.5,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.109,74.5,73.063,-0.052,75.063,76.5,74.25,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.007,75.438,76.313,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,-0.604,72.692,72.164,73.232,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.7,49.545,0.0,73.433,82.82,77.72,82.344,63.912,68.66,65.64,-10.82,51.719,84.5,72.125,72.25,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,72.938,-0.052,75.063,76.25,74.25,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.008,75.375,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.938,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8292007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.301,72.692,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.008,49.545,0.0,73.433,82.746,77.72,82.344,63.985,68.764,65.567,-10.82,51.719,84.5,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,72.938,-0.052,75.063,76.25,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.009,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.303,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.7,49.488,0.0,73.433,82.746,77.72,82.27,63.985,68.66,65.567,-10.828,51.719,84.5,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.063,76.25,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.125,0.01,75.438,76.313,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.011,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.313,3.37,3.993,-0.272,72.584,72.164,73.443,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.644,49.46,0.0,73.325,82.746,77.72,82.27,63.985,68.66,65.64,-10.82,51.75,84.5,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.438,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.009,75.438,76.438,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8292007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,-0.549,72.692,72.376,73.758,71.04,68.925,0.0,0.036,0.083,20.0,20.0,75.588,49.32,0.0,73.325,82.672,77.72,82.196,64.058,68.66,65.64,-10.82,51.75,84.563,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.5,73.063,-0.052,75.063,76.5,74.25,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.009,75.438,76.438,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,0.627,72.584,72.058,73.443,70.723,68.925,0.0,0.036,0.087,20.0,20.0,75.812,49.208,0.0,73.325,82.746,77.72,82.27,64.058,68.66,65.713,-10.82,51.75,84.5,72.0,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.297,74.438,73.063,-0.052,75.063,76.5,74.25,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.01,75.375,76.313,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,76.938,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
