DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.133,2.248,3.993,-0.468,72.584,72.058,73.548,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.812,49.152,0.0,73.325,82.672,77.614,82.196,63.985,68.66,65.713,-10.828,51.781,84.5,72.0,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.438,73.063,-0.052,75.063,76.25,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.01,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.25,2.248,2.228,0.344,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.868,49.096,0.0,73.433,82.672,77.614,82.196,64.058,68.66,65.713,-10.82,51.75,84.5,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.414,74.438,72.938,-0.052,75.125,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.01,75.375,76.438,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8292007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,13.156,2.248,2.228,0.126,72.584,72.164,73.548,70.618,69.032,0.0,0.036,0.083,20.0,20.0,76.036,49.068,0.0,73.433,82.598,77.614,82.123,64.058,68.66,65.64,-10.82,51.781,84.5,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.188,74.5,73.063,-0.052,74.813,76.25,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.01,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8292007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,13.156,2.248,2.228,0.322,72.584,72.058,73.653,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.756,49.012,0.0,73.433,82.598,77.614,82.196,64.131,68.66,65.713,-10.82,51.75,84.438,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.266,74.438,72.938,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.009,75.438,76.313,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.002,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.109,2.248,3.993,-1.16,72.584,72.27,73.758,70.934,69.032,0.0,0.036,0.087,20.0,20.0,76.036,49.012,0.0,73.433,82.524,77.614,82.123,64.131,68.66,65.785,-10.828,51.75,84.5,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.195,74.438,72.938,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.007,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.625,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.297,2.248,2.228,0.34,72.799,72.164,73.548,70.723,69.246,0.0,0.036,0.087,20.0,20.0,76.093,49.012,0.0,73.54,82.598,77.614,82.123,64.131,68.764,65.713,-10.828,51.781,84.5,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.438,72.938,-0.052,75.063,76.5,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.008,75.375,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.141,2.248,2.228,0.35,72.584,72.376,73.758,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.036,49.04,0.0,73.325,82.598,77.614,82.123,64.205,68.66,65.858,-10.828,51.75,84.438,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.07,74.5,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.007,75.375,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.398,2.248,2.228,0.755,72.584,72.164,73.548,70.723,68.925,0.0,0.036,0.087,20.0,20.0,75.84,48.984,0.0,73.218,82.598,77.614,82.123,64.205,68.764,65.858,-10.82,51.75,84.438,72.125,72.375,72.063,72.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,74.438,73.063,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.008,75.438,76.313,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.375,76.625,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8292007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.336,2.248,2.228,0.35,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.728,49.096,0.0,73.433,82.45,77.508,82.049,64.205,68.764,65.858,-10.82,51.75,84.438,72.0,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.383,74.5,73.063,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.01,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.141,2.248,2.228,0.406,72.584,72.058,73.548,70.723,69.032,0.0,0.04,0.083,20.0,20.0,75.868,49.18,0.0,73.325,82.524,77.614,82.049,64.205,68.764,65.858,-10.82,51.75,84.438,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,73.063,-0.052,75.063,76.625,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.01,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.909,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.7,49.236,0.0,73.325,82.524,77.508,81.975,64.278,68.764,65.858,-10.82,51.75,84.438,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.258,74.438,73.063,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.008,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8292007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,-0.097,72.799,72.164,73.548,70.618,69.139,0.0,0.036,0.087,20.0,20.0,75.896,49.208,0.0,73.647,82.376,77.614,81.975,64.351,68.764,65.858,-10.828,51.75,84.375,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.328,74.5,73.063,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.008,75.438,76.438,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.011,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8292007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.313,2.248,2.228,0.21,72.692,72.058,73.443,70.934,68.925,0.0,0.036,0.083,20.0,20.0,75.728,49.404,0.0,73.325,82.45,77.401,81.975,64.278,68.764,65.858,-10.82,51.75,84.438,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.344,74.438,73.063,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.009,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.328,2.248,0.462,0.364,72.584,72.164,73.548,70.723,69.032,0.0,0.04,0.083,20.0,20.0,75.784,49.432,0.0,73.433,82.376,77.508,81.901,64.278,68.869,65.858,-10.82,51.75,84.375,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.391,74.5,72.938,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.008,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.007,0.0,0.0,0.033,0.034,-0.012,0.0,0.001,-0.0
8292007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.322,72.584,72.376,73.653,70.934,69.032,0.0,0.036,0.087,20.0,20.0,75.952,49.404,0.0,73.433,82.376,77.508,81.975,64.351,68.869,65.931,-10.82,51.75,84.375,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,74.5,73.063,-0.052,74.813,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.625,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.258,2.248,0.462,0.347,72.584,72.164,73.443,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.812,49.488,0.0,73.433,82.302,77.508,81.901,64.424,68.764,65.931,-10.82,51.75,84.375,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.438,73.063,-0.052,74.813,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.006,75.438,76.313,74.625,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.359,2.248,2.228,-0.552,72.584,72.376,73.653,70.934,69.032,0.0,0.036,0.087,20.0,20.0,75.784,49.516,0.0,73.325,82.376,77.401,81.901,64.351,68.764,65.931,-10.82,51.75,84.375,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.422,74.5,73.063,-0.052,75.063,76.25,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.007,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.391,2.248,2.228,0.741,72.584,72.164,73.443,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.896,49.545,0.0,73.325,82.302,77.401,81.901,64.424,68.973,65.931,-10.82,51.75,84.375,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.32,74.438,73.063,-0.052,75.063,76.5,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.006,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.344,2.248,2.228,0.069,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.065,49.573,0.0,73.433,82.302,77.401,81.827,64.424,68.869,66.004,-10.82,51.719,84.375,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.5,73.063,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.001,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.344,2.248,2.228,0.35,72.692,72.164,73.337,70.618,69.032,0.0,0.036,0.083,20.0,20.0,75.784,49.629,0.0,73.218,82.154,77.295,81.753,64.351,68.869,65.931,-10.82,51.719,84.438,72.125,72.25,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.281,74.438,72.938,-0.052,75.063,76.5,74.438,77.875,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.017,74.375,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.406,2.248,2.228,0.35,72.692,72.058,73.337,70.723,68.925,0.0,0.036,0.083,20.0,20.0,76.008,49.629,0.0,73.325,82.228,77.295,81.753,64.498,68.869,66.004,-10.82,51.75,84.375,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.289,74.438,73.063,-0.052,74.813,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.305,2.248,2.228,0.347,72.584,72.376,73.443,70.934,69.032,0.0,0.036,0.083,20.0,20.0,75.504,49.657,0.0,73.325,82.154,77.401,81.753,64.498,68.869,66.077,-10.828,51.719,84.375,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.125,74.438,73.063,-0.052,74.813,76.5,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.006,75.375,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.007,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8292007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.573,0.0,80.0,55.0,1.4,13.117,2.248,2.228,-0.069,72.799,72.164,73.337,70.618,69.246,0.0,0.036,0.083,20.0,20.0,76.205,49.629,0.0,73.54,82.228,77.401,81.753,64.498,68.869,66.004,-10.82,51.75,84.375,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.203,74.438,72.938,-0.052,75.063,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.438,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.012,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.197,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8292007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,9.571,0.0,80.0,55.0,1.4,13.102,2.248,2.228,0.264,72.584,72.376,73.443,70.934,69.032,0.0,0.036,0.087,20.0,20.0,76.036,49.657,0.0,73.325,82.154,77.295,81.753,65.67,68.869,65.421,-10.82,51.719,84.375,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,74.438,73.063,-0.052,75.063,76.5,74.438,77.688,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.438,76.313,74.5,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.745,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8292007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,10.619,0.0,80.0,55.0,1.4,13.367,2.248,0.462,0.347,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.087,20.0,20.0,76.008,49.685,0.0,73.325,82.154,77.295,81.753,34.899,68.764,37.453,-10.82,51.719,84.375,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.234,74.438,73.063,-0.052,74.813,76.625,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.313,74.625,77.75,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.801,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,11.673,0.0,80.0,55.0,1.4,13.086,2.248,2.228,-0.069,72.584,72.058,73.337,70.723,69.032,0.0,0.04,0.087,20.0,20.0,75.924,49.685,0.0,73.325,82.08,77.189,81.679,32.408,68.973,33.374,-10.828,51.719,84.313,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.242,74.438,72.938,-0.052,74.813,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.188,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.308,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.762,0.0,80.0,55.0,1.4,13.086,2.248,2.228,2.813,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.476,49.657,0.0,73.325,82.08,77.295,81.679,32.041,68.973,32.719,-10.82,51.719,84.313,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.25,74.438,72.938,-0.052,75.063,76.625,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.017,74.5,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.216,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.524,0.0,80.0,55.0,1.4,13.195,3.37,2.228,0.358,72.692,72.058,73.232,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.391,49.629,0.0,73.325,82.154,77.295,81.606,31.968,68.869,32.5,-10.82,51.719,84.313,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.305,74.5,73.063,-0.052,74.813,76.625,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.007,75.375,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.25,0.017,74.375,76.875,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.166,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.569,0.0,80.0,55.0,1.4,13.375,2.248,2.228,0.063,72.584,72.164,73.232,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.7,49.797,0.0,73.433,82.006,77.189,81.606,32.994,68.66,33.301,-10.82,51.719,84.313,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.07,74.5,72.938,-0.052,75.063,76.625,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.188,74.5,77.563,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.1,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8292007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.42,0.0,80.0,55.0,1.4,13.156,2.248,2.228,1.643,72.584,72.164,73.337,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.251,50.021,0.0,73.433,82.006,77.295,81.606,34.386,68.346,34.831,-10.82,51.719,84.375,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.141,74.5,72.938,-0.052,75.063,76.625,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.008,75.375,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.15,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8292007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.509,0.0,80.0,55.0,1.4,13.297,2.248,3.993,-0.03,72.584,72.164,73.232,70.723,68.925,0.0,0.036,0.083,20.0,20.0,75.448,50.049,0.0,73.325,82.006,77.189,81.606,33.727,68.033,34.467,-10.82,51.719,84.313,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.063,74.5,73.063,-0.052,74.813,76.625,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.007,75.375,76.188,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.5,76.625,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,0.0,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.248,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8292007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,11.598,0.0,80.0,55.0,1.4,13.266,2.248,2.228,2.015,72.584,72.164,73.337,70.618,69.032,0.0,0.036,0.087,20.0,20.0,75.812,49.629,0.0,73.433,81.932,77.189,81.532,32.554,67.719,33.229,-10.82,51.688,84.313,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.094,74.5,73.063,-0.052,74.813,76.5,74.438,77.688,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.009,75.375,76.188,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.021,74.375,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.223,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8292007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.688,0.0,80.0,55.0,1.4,13.141,2.248,2.228,1.349,72.907,72.376,73.548,70.618,69.139,0.0,0.036,0.083,20.0,20.0,75.279,49.713,0.0,73.433,82.08,77.295,81.606,32.334,67.406,32.937,-10.828,51.719,84.313,72.0,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.375,74.438,72.938,-0.052,74.813,76.5,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.009,75.375,76.188,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.201,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,11.762,0.0,80.0,55.0,1.4,13.063,2.248,2.228,0.352,72.584,72.164,73.443,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.56,49.601,0.0,73.218,81.858,77.295,81.458,32.115,67.197,32.719,-10.82,51.719,84.313,72.125,72.438,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.867,74.5,73.063,-0.052,74.813,76.5,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.008,75.375,76.188,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.203,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8292007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.732,0.0,80.0,55.0,1.4,13.188,2.248,2.228,0.322,72.584,72.058,73.443,70.723,68.925,0.0,0.04,0.083,20.0,20.0,75.588,49.516,0.0,73.433,81.932,77.189,81.458,32.334,66.988,32.792,-10.82,51.719,84.375,72.125,72.375,72.188,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,72.938,-0.052,74.813,76.625,74.25,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.006,75.375,76.313,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.875,74.625,77.25,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.155,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8292007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.688,0.0,80.0,55.0,1.4,13.188,2.248,2.228,1.133,72.584,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,75.476,49.32,0.0,73.325,81.784,77.189,81.458,32.481,66.675,33.01,-10.82,51.719,84.375,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.188,74.438,73.063,-0.052,74.813,76.625,74.438,77.688,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.008,75.375,76.188,74.5,77.563,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,78.125,0.017,74.375,76.625,74.625,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.181,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
8292007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,11.747,0.0,80.0,55.0,1.4,13.203,2.248,3.993,-1.422,72.692,72.164,73.653,70.723,69.032,0.0,0.036,0.087,20.0,20.0,75.363,49.152,0.0,73.325,81.784,77.189,81.384,32.481,66.466,32.937,-10.82,51.688,84.313,72.125,72.375,72.063,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.156,74.438,72.938,-0.052,74.813,76.625,74.438,77.813,0.0,98.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.008,75.375,76.188,74.5,77.625,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,78.125,0.015,74.375,76.625,74.375,77.0,0.0,32.719,72.0,70.0,1000.0,200.0,-0.001,0.0,77.875,77.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.158,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8292007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.641,0.641,0.641,1.0,1.0,133.529,84.334,23.799,11.807,0.0,80.0,55.0,1.4,325.539,577.512,540.946,0.289,71.831,72.27,73.548,70.934,67.641,0.035,0.253,0.098,21.759,16.0,68.324,49.685,0.0,73.325,124.766,77.189,121.492,32.408,66.257,33.01,-10.82,52.844,78.375,72.125,72.375,72.063,72.688,0.0,39.656,72.0,70.0,1000.0,200.0,0.001,33.313,74.438,73.063,-0.052,74.813,76.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,215.5,79.375,79.125,0.006,75.375,76.125,73.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,211.25,78.25,78.125,0.017,74.375,76.625,74.188,76.938,0.0,86.75,72.0,70.0,1000.0,200.0,0.007,100.688,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.638,0.21,11.23,0.0,0.134,0.084,-0.01,0.0,0.0,-0.0
8292007,602,1.0,1.0,1.0,1.0,100.0,0.0,4.449,4.449,4.449,1.0,1.0,199.122,103.075,0.012,11.777,0.0,80.0,55.0,1.4,691.813,970.421,801.081,-1.104,69.355,72.695,74.389,71.463,65.071,0.095,0.44,0.102,29.597,21.963,70.343,50.89,0.0,73.433,119.069,77.189,122.969,32.334,66.152,32.937,-10.82,54.094,77.563,72.0,72.25,70.688,72.625,0.0,44.031,72.0,70.0,1000.0,200.0,0.015,79.938,74.438,73.063,-0.052,74.813,76.063,71.063,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,293.5,79.25,78.875,0.007,75.375,75.813,71.25,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,288.0,78.25,77.938,0.017,74.375,76.625,73.188,76.25,0.0,91.313,72.0,70.0,1000.0,200.0,0.033,204.75,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.21,0.0,0.0,0.199,0.103,-0.01,0.0,0.001,-0.0
8292007,603,1.0,1.0,1.0,1.0,100.0,0.0,8.586,8.586,8.586,1.0,1.0,296.34,125.329,0.012,11.822,0.0,80.0,55.0,1.4,988.75,1246.015,1041.4,-0.982,67.848,73.013,74.599,72.097,64.001,0.175,0.678,0.127,37.276,29.434,74.073,50.806,0.0,73.325,118.403,77.189,122.009,32.481,65.63,33.01,-10.82,53.688,78.438,72.0,72.375,69.75,72.063,0.0,46.906,72.0,70.0,1000.0,200.0,0.032,116.0,74.438,73.063,-0.052,74.813,75.563,69.688,73.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.117,384.0,79.25,79.125,0.006,75.25,75.5,69.938,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.113,375.0,78.375,78.125,0.017,74.375,76.625,72.188,75.188,0.0,95.0,72.0,70.0,1000.0,200.0,0.063,280.25,77.875,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.189,0.0,0.0,0.296,0.125,-0.01,0.0,0.001,-0.0
8292007,604,1.0,1.0,1.0,1.0,100.0,0.0,14.714,14.714,14.714,1.0,1.0,436.896,156.955,0.012,11.762,0.0,80.0,55.0,1.4,1281.625,1493.487,1277.004,-2.66,67.633,73.543,74.704,72.836,64.536,0.267,0.948,0.146,44.347,33.468,75.279,50.918,0.0,73.54,117.886,77.189,121.27,32.554,65.421,33.01,-10.82,53.031,78.25,72.0,72.25,69.125,71.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.052,145.5,74.438,73.063,-0.052,74.563,75.0,69.188,71.563,0.0,99.313,72.0,70.0,1000.0,200.0,0.174,465.5,79.25,78.875,0.007,75.063,75.0,69.25,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.168,455.75,78.25,78.125,0.017,74.375,76.625,71.313,74.0,0.0,96.375,72.0,70.0,1000.0,200.0,0.098,347.75,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.163,0.0,0.0,0.437,0.157,-0.01,0.0,0.0,-0.0
8292007,605,1.0,1.0,1.0,1.0,100.0,0.0,22.073,22.073,22.073,1.0,1.0,611.42,187.408,0.012,11.866,0.0,80.0,55.0,1.4,1533.5,1730.802,1487.32,17.516,67.633,73.756,74.599,73.364,65.393,0.358,1.211,0.164,50.795,40.139,75.279,51.675,0.0,73.433,117.442,77.401,120.827,32.481,65.63,33.083,-10.82,53.125,77.563,72.0,72.063,69.0,70.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.074,172.625,74.438,72.938,-0.052,74.5,74.688,69.188,70.75,0.0,91.438,72.0,70.0,1000.0,200.0,0.234,535.5,79.375,78.875,0.007,74.875,74.5,69.313,71.125,0.0,96.625,72.0,70.0,1000.0,200.0,0.229,529.0,78.375,77.938,0.017,74.375,76.438,71.0,73.063,0.0,97.188,72.0,70.0,1000.0,200.0,0.135,407.75,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.001,0.215,0.0,0.0,0.611,0.187,-0.011,0.001,0.001,-0.0
8292007,606,1.0,1.0,1.0,1.0,100.0,0.0,26.281,26.281,26.281,1.0,1.0,798.829,208.492,0.012,11.866,0.0,80.0,55.0,1.4,1755.75,1937.591,1582.12,125.236,68.386,73.862,74.284,73.575,66.463,0.473,1.445,0.212,56.528,44.074,75.279,52.656,0.0,73.218,117.146,77.826,120.457,32.554,65.212,33.083,-10.82,54.469,77.063,72.0,72.063,69.125,70.5,0.0,46.688,72.0,70.0,1000.0,200.0,0.094,193.75,74.438,72.938,-0.052,74.188,74.125,69.25,70.375,0.0,81.938,72.0,70.0,1000.0,200.0,0.291,594.0,79.25,79.125,0.007,74.625,74.25,69.563,70.75,0.0,89.625,72.0,70.0,1000.0,200.0,0.286,588.0,78.25,77.938,0.017,74.25,76.438,70.688,72.5,0.0,95.188,72.0,70.0,1000.0,200.0,0.172,457.5,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.001,0.192,0.0,0.0,0.799,0.208,-0.011,0.0,0.001,-0.0
8292007,607,1.0,1.0,1.0,1.0,100.0,0.0,31.107,31.107,31.107,1.0,1.0,982.723,242.46,0.012,11.792,0.0,80.0,55.0,1.4,1920.375,2072.62,1684.701,225.522,69.14,74.074,74.284,73.998,67.641,0.617,1.733,0.263,61.352,48.387,74.41,53.721,0.0,72.895,116.85,78.358,120.088,32.481,65.212,33.01,-10.82,55.25,76.375,72.0,71.875,69.438,70.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.108,207.125,74.438,72.938,-0.052,74.125,73.75,69.688,70.375,0.0,72.688,72.0,70.0,1000.0,200.0,0.321,620.5,79.25,78.875,0.006,74.5,73.938,69.813,70.875,0.0,81.563,72.0,70.0,1000.0,200.0,0.325,625.5,78.25,77.938,0.017,74.25,76.25,70.563,72.0,0.0,90.25,72.0,70.0,1000.0,200.0,0.22,519.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.191,0.0,0.0,0.983,0.242,-0.011,0.0,0.001,-0.0
8292007,608,1.0,1.0,1.0,1.0,100.0,6.269,39.029,39.029,39.029,1.0,1.0,1123.28,260.029,0.022,11.896,0.0,80.0,55.0,1.4,1920.375,2173.617,1712.653,395.046,69.786,73.862,73.968,73.787,68.497,0.762,1.946,0.296,65.304,51.053,73.821,54.73,0.0,72.358,116.702,78.889,119.94,32.628,64.899,33.156,-10.82,56.625,75.688,71.938,71.875,69.813,70.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.119,216.0,74.438,73.063,-0.052,74.125,73.625,70.188,70.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.333,630.0,79.25,78.875,0.006,74.313,73.938,70.0,70.875,0.0,76.5,72.0,70.0,1000.0,200.0,0.342,640.5,78.375,77.938,0.017,74.188,75.938,70.688,71.688,0.0,84.938,72.0,70.0,1000.0,200.0,0.258,556.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.195,0.0,0.873,1.123,0.26,-0.01,0.0,0.001,-0.0
8292007,609,1.0,1.0,1.0,1.0,100.0,24.203,40.0,40.0,40.0,1.0,1.0,1222.84,283.455,0.022,11.658,0.0,80.0,55.0,1.4,2039.0,2210.846,1772.265,434.092,70.431,73.65,73.863,73.681,69.353,0.888,2.09,0.34,68.529,54.229,72.727,55.739,0.0,71.714,116.406,79.207,119.497,32.628,65.108,34.54,-10.82,57.656,74.938,71.938,71.875,70.313,70.563,0.0,42.406,72.0,70.0,1000.0,200.0,0.123,219.125,74.438,72.938,-0.052,74.063,73.5,70.375,70.75,0.0,61.844,72.0,70.0,1000.0,200.0,0.333,631.0,79.25,78.875,0.007,74.188,73.688,70.438,70.938,0.0,71.438,72.0,70.0,1000.0,200.0,0.343,640.5,78.25,77.938,0.017,74.063,75.813,70.813,71.688,0.0,79.75,72.0,70.0,1000.0,200.0,0.282,584.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.686,0.0,3.099,1.223,0.283,-0.011,0.0,0.001,-0.0
8292007,610,1.0,1.0,1.0,1.0,100.0,39.876,40.0,40.0,40.0,1.0,1.0,1323.573,308.053,0.022,11.554,0.0,80.0,55.0,1.4,2079.375,2271.987,1800.624,446.872,70.431,73.756,74.073,73.787,68.604,1.033,2.31,0.359,70.62,56.416,69.502,56.523,0.0,71.392,116.258,79.738,119.054,32.701,72.107,47.14,-10.82,58.344,73.563,72.0,71.875,69.938,70.75,0.0,40.969,72.0,70.0,1000.0,200.0,0.125,222.0,74.438,72.938,-0.052,74.063,73.5,70.25,70.75,0.0,58.0,72.0,70.0,1000.0,200.0,0.335,635.0,79.25,78.875,0.006,74.188,73.625,69.938,70.875,0.0,68.313,72.0,70.0,1000.0,200.0,0.348,646.5,78.25,78.125,0.017,73.875,75.625,70.688,71.563,0.0,73.938,72.0,70.0,1000.0,200.0,0.296,596.5,77.75,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,4.234,0.0,23.191,1.324,0.308,-0.011,0.0,0.0,-0.0
8292007,611,1.0,1.0,1.0,1.0,100.0,45.071,40.0,40.0,40.0,1.0,1.0,1372.767,315.081,0.022,11.703,0.0,80.0,55.0,1.4,2101.875,2289.017,1852.703,448.661,65.373,73.543,73.653,73.575,61.539,1.154,2.429,0.362,71.822,57.292,68.352,55.402,0.0,70.64,116.036,80.163,118.094,32.701,57.063,46.047,-10.82,58.094,71.875,71.938,71.75,67.438,69.313,0.0,39.688,72.0,70.0,1000.0,200.0,0.127,223.125,74.438,72.938,-0.052,73.938,73.188,66.813,68.625,0.0,55.563,72.0,70.0,1000.0,200.0,0.335,635.0,79.25,78.875,0.007,74.0,73.625,66.375,69.063,0.0,66.25,72.0,70.0,1000.0,200.0,0.352,646.5,78.188,78.125,0.017,73.688,75.438,68.813,70.5,0.0,70.188,72.0,70.0,1000.0,200.0,0.303,603.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,6.411,0.0,21.712,1.373,0.315,-0.011,0.0,0.0,-0.0
8292007,612,1.0,1.0,1.0,1.0,100.0,46.836,40.0,40.0,40.0,1.0,1.0,1361.054,312.738,0.022,11.747,0.0,80.0,55.0,1.4,2096.25,2246.479,1844.27,433.825,61.929,73.437,73.337,73.364,56.722,1.253,2.483,0.384,72.675,57.889,74.298,54.393,0.0,70.64,115.962,80.695,117.798,32.847,53.198,43.935,-10.82,57.031,75.875,71.813,71.563,64.813,67.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.125,221.5,74.438,72.938,-0.052,73.625,72.5,64.188,66.313,0.0,54.344,72.0,70.0,1000.0,200.0,0.329,628.5,79.25,78.875,0.006,73.688,72.75,64.063,66.875,0.0,64.375,72.0,70.0,1000.0,200.0,0.344,641.0,78.25,77.938,0.017,73.563,75.25,66.938,68.938,0.0,67.125,72.0,70.0,1000.0,200.0,0.301,600.5,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,6.4,0.0,18.106,1.361,0.313,-0.011,0.0,0.001,-0.0
8292007,613,1.0,1.0,1.0,1.0,100.0,47.851,40.0,40.0,40.0,1.0,1.0,1372.767,324.451,0.022,11.837,0.0,80.0,55.0,1.4,2059.75,2190.527,1854.391,427.013,59.561,73.119,72.812,73.364,54.153,1.337,2.511,0.388,72.919,58.263,77.888,53.833,0.0,70.21,115.814,81.119,117.429,33.507,52.466,44.154,-10.82,56.469,79.688,71.5,71.25,62.75,65.938,0.0,38.344,72.0,70.0,1000.0,200.0,0.12,216.375,74.438,72.938,-0.052,73.25,71.875,62.406,64.438,0.0,51.781,72.0,70.0,1000.0,200.0,0.318,614.0,79.25,78.875,0.006,73.063,72.438,62.531,65.375,0.0,62.813,72.0,70.0,1000.0,200.0,0.325,624.5,78.25,78.125,0.017,73.188,75.125,65.375,67.625,0.0,64.625,72.0,70.0,1000.0,200.0,0.296,596.0,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,6.647,0.0,17.515,1.373,0.324,-0.011,0.0,0.0,-0.0
8292007,614,1.0,1.0,1.0,1.0,100.0,48.981,40.0,40.0,40.0,1.0,1.0,1323.573,316.252,0.022,11.852,0.0,80.0,55.0,1.4,1997.75,2099.474,1815.694,400.855,58.161,72.907,72.391,72.942,52.868,1.421,2.544,0.395,72.763,58.227,80.664,53.609,0.0,70.103,115.592,81.544,116.912,36.144,51.944,45.246,-10.82,56.0,83.0,71.5,71.0,61.469,64.438,0.0,37.406,72.0,70.0,1000.0,200.0,0.117,213.75,74.5,72.938,-0.052,72.875,71.25,61.188,63.125,0.0,49.344,72.0,70.0,1000.0,200.0,0.294,593.0,79.25,78.875,0.007,72.688,71.938,61.469,63.969,0.0,60.625,72.0,70.0,1000.0,200.0,0.304,603.0,78.25,77.938,0.017,73.0,74.875,64.188,66.375,0.0,61.906,72.0,70.0,1000.0,200.0,0.28,578.5,77.688,77.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,6.828,0.0,14.981,1.324,0.316,-0.012,0.0,0.001,-0.0
8292007,615,1.0,1.0,1.0,1.0,100.0,50.736,40.0,40.0,40.0,1.0,1.0,1270.864,315.081,0.022,11.866,0.0,80.0,55.0,1.4,1997.75,2035.792,1808.991,380.847,57.516,72.695,71.971,72.836,52.547,1.448,2.522,0.395,72.528,58.086,83.553,53.552,0.0,69.995,115.518,81.969,116.469,38.855,52.78,47.067,-10.82,55.719,86.188,71.438,70.625,60.531,63.563,0.0,36.063,72.0,70.0,1000.0,200.0,0.117,214.0,74.438,73.063,-0.052,72.438,70.625,60.406,62.188,0.0,48.25,72.0,70.0,1000.0,200.0,0.275,573.5,79.25,78.875,0.007,72.5,71.188,60.656,62.969,0.0,60.313,72.0,70.0,1000.0,200.0,0.283,580.5,78.25,77.938,0.021,73.0,74.688,63.313,65.438,0.0,60.375,72.0,70.0,1000.0,200.0,0.275,572.5,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,6.998,0.0,13.521,1.271,0.315,-0.01,0.0,0.001,-0.0
8292007,616,1.0,1.0,1.0,1.0,100.0,52.644,40.0,40.0,40.0,1.0,1.0,1240.41,306.881,0.012,11.881,0.0,80.0,55.0,1.4,1937.0,1987.419,1768.938,371.831,57.193,72.695,71.865,72.836,52.547,1.478,2.479,0.403,72.187,57.839,85.264,53.749,0.0,69.888,115.296,82.182,116.321,39.807,53.093,48.451,-10.82,55.781,88.438,71.188,70.563,59.938,62.656,0.0,36.906,72.0,70.0,1000.0,200.0,0.106,204.25,74.438,72.938,-0.052,72.625,70.313,59.906,61.375,0.0,47.688,72.0,70.0,1000.0,200.0,0.256,553.0,79.25,78.875,0.007,72.5,70.938,60.094,62.406,0.0,58.563,72.0,70.0,1000.0,200.0,0.28,577.0,78.25,77.938,0.017,72.688,74.5,62.406,64.5,0.0,59.625,72.0,70.0,1000.0,200.0,0.266,564.5,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,7.73,0.0,14.246,1.24,0.307,-0.011,0.0,0.001,-0.0
