DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,617,1.0,1.0,1.0,1.0,100.0,54.258,40.0,40.0,40.0,1.0,1.0,1227.526,306.881,0.012,11.822,0.0,80.0,55.0,1.4,1895.125,1959.156,1768.938,367.334,56.87,72.27,71.445,72.413,52.44,1.429,2.457,0.392,71.784,57.562,85.712,53.861,0.0,69.888,115.222,82.607,115.73,39.661,53.198,48.742,-10.82,55.813,89.938,71.125,70.438,59.313,62.031,0.0,36.844,72.0,70.0,1000.0,200.0,0.105,202.875,74.5,72.938,-0.052,72.438,70.0,59.438,60.75,0.0,46.688,72.0,70.0,1000.0,200.0,0.256,557.0,79.25,78.875,0.008,72.5,70.625,59.656,61.781,0.0,58.969,72.0,70.0,1000.0,200.0,0.273,574.5,78.375,77.938,0.017,72.5,74.125,62.0,63.813,0.0,59.531,72.0,70.0,1000.0,200.0,0.253,549.5,77.75,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,7.931,0.0,14.893,1.228,0.307,-0.012,0.0,0.001,-0.0
8292007,618,1.0,1.0,1.0,1.0,100.0,55.744,40.0,40.0,40.0,1.0,1.0,1206.442,301.025,0.012,11.911,0.0,80.0,55.0,1.4,1879.5,1940.906,1739.075,356.797,56.655,72.058,71.235,72.097,52.226,1.478,2.454,0.388,71.475,57.232,85.741,53.973,0.0,69.78,115.074,82.925,115.139,39.734,52.78,48.815,-10.82,55.938,90.938,71.125,70.375,58.844,61.375,0.0,36.469,72.0,70.0,1000.0,200.0,0.105,203.625,74.438,72.938,-0.052,72.25,70.0,58.875,60.375,0.0,45.75,72.0,70.0,1000.0,200.0,0.251,545.0,79.25,78.875,0.006,72.313,70.625,59.156,61.219,0.0,58.813,72.0,70.0,1000.0,200.0,0.267,565.5,78.25,78.125,0.017,72.063,74.063,61.438,63.219,0.0,58.031,72.0,70.0,1000.0,200.0,0.242,539.5,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,8.291,0.0,15.005,1.206,0.301,-0.011,0.0,0.0,-0.0
8292007,619,1.0,1.0,1.0,1.0,100.0,55.981,40.0,40.0,40.0,1.0,1.0,1173.646,299.854,0.022,11.837,0.0,80.0,55.0,1.4,1840.625,1894.585,1724.199,350.099,56.224,71.952,71.024,71.885,52.012,1.478,2.429,0.388,71.016,56.898,86.161,53.973,0.0,69.673,114.926,83.35,115.287,40.101,52.466,48.742,-10.82,55.938,91.5,71.125,69.938,58.313,61.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.107,204.0,74.438,72.938,-0.052,72.0,70.0,58.594,59.813,0.0,45.563,72.0,70.0,1000.0,200.0,0.235,530.0,79.25,78.875,0.007,72.313,70.0,58.656,60.625,0.0,58.063,72.0,70.0,1000.0,200.0,0.266,563.0,78.25,78.125,0.011,71.938,73.625,60.813,62.656,0.0,57.188,72.0,70.0,1000.0,200.0,0.227,521.5,77.688,77.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,8.272,0.0,14.187,1.174,0.3,-0.011,0.0,0.0,-0.0
8292007,620,1.0,1.0,1.0,1.0,100.0,56.719,40.0,40.0,40.0,1.0,1.0,1147.877,296.34,0.012,11.941,0.0,80.0,55.0,1.4,1813.0,1874.794,1679.781,353.686,55.794,71.952,70.919,71.991,51.69,1.459,2.392,0.395,70.693,56.575,86.778,54.057,0.0,69.566,114.631,83.669,114.696,39.148,52.362,48.961,-10.82,56.219,92.063,70.875,69.75,57.875,60.531,0.0,35.969,72.0,70.0,1000.0,200.0,0.106,203.25,74.438,73.063,-0.052,71.875,69.5,58.063,59.438,0.0,45.281,72.0,70.0,1000.0,200.0,0.224,516.5,79.25,78.875,0.009,71.875,69.813,58.25,60.063,0.0,57.875,72.0,70.0,1000.0,200.0,0.264,563.0,78.375,77.938,0.017,71.688,73.5,60.344,62.125,0.0,55.125,72.0,70.0,1000.0,200.0,0.225,519.5,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,8.868,0.0,16.258,1.148,0.296,-0.01,0.0,0.001,-0.0
8292007,621,1.0,1.0,1.0,1.0,100.0,56.524,40.0,40.0,40.0,1.0,1.0,1122.109,284.627,0.012,11.866,0.0,80.0,55.0,1.4,1788.5,1846.819,1658.502,340.276,55.363,71.634,70.499,71.674,51.262,1.471,2.374,0.395,70.222,56.195,84.619,54.085,0.0,69.566,114.705,83.881,114.401,36.218,51.317,47.358,-10.82,56.219,92.5,70.563,69.75,57.5,60.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.106,203.25,74.438,72.938,-0.052,71.625,69.313,57.594,58.969,0.0,43.875,72.0,70.0,1000.0,200.0,0.222,514.5,79.125,78.75,0.008,71.75,69.625,57.781,59.688,0.0,57.938,72.0,70.0,1000.0,200.0,0.252,550.0,78.188,78.125,0.017,71.5,73.375,59.813,61.625,0.0,54.719,72.0,70.0,1000.0,200.0,0.207,499.25,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,8.755,0.0,18.356,1.122,0.285,-0.011,0.0,0.0,-0.0
8292007,622,1.0,1.0,1.0,1.0,100.0,55.229,40.0,40.0,40.0,1.0,1.0,1092.826,274.085,0.012,11.896,0.0,80.0,55.0,1.4,1762.25,1791.094,1621.02,328.196,54.61,71.422,70.288,71.463,50.299,1.493,2.353,0.41,69.753,55.878,84.03,53.889,0.0,69.673,114.483,84.2,114.401,35.998,49.959,46.12,-10.82,56.156,92.125,70.25,69.625,56.719,59.375,0.0,35.219,72.0,70.0,1000.0,200.0,0.107,204.875,74.438,73.063,-0.052,71.438,69.313,56.875,58.219,0.0,44.531,72.0,70.0,1000.0,200.0,0.205,494.75,79.25,78.875,0.008,71.688,69.563,57.094,59.0,0.0,57.188,72.0,70.0,1000.0,200.0,0.245,541.5,78.25,77.938,0.021,71.375,73.063,59.344,61.063,0.0,53.719,72.0,70.0,1000.0,200.0,0.197,484.25,77.688,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,8.625,0.0,16.722,1.093,0.274,-0.01,0.0,0.001,-0.0
8292007,623,1.0,1.0,1.0,1.0,100.0,52.684,40.0,40.0,40.0,1.0,1.0,1038.946,270.571,0.012,11.837,0.0,80.0,55.0,1.4,1702.0,1745.433,1593.444,317.866,53.964,71.315,70.183,71.357,49.549,1.482,2.288,0.388,69.127,55.539,84.675,53.496,0.0,69.673,114.335,84.519,114.105,35.924,49.437,45.756,-10.82,55.813,92.438,70.125,69.375,56.125,58.781,0.0,36.063,72.0,70.0,1000.0,200.0,0.101,197.125,74.438,72.938,-0.052,71.25,69.188,56.25,57.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.193,482.0,79.25,78.875,0.008,71.625,68.813,56.5,58.5,0.0,56.781,72.0,70.0,1000.0,200.0,0.233,527.5,78.25,77.938,0.021,71.313,72.875,58.719,60.688,0.0,51.938,72.0,70.0,1000.0,200.0,0.187,471.5,77.5,77.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,8.613,0.0,16.163,1.039,0.271,-0.011,0.0,0.001,-0.0
8292007,624,1.0,1.0,1.0,1.0,100.0,50.326,40.0,40.0,40.0,1.0,1.0,1021.376,270.571,0.022,11.777,0.0,80.0,55.0,1.4,1662.5,1738.927,1582.12,317.274,53.426,71.209,69.973,71.146,49.121,1.482,2.263,0.388,68.796,55.043,85.348,53.216,0.0,69.458,114.187,84.625,113.736,35.778,49.332,45.538,-10.82,55.781,92.938,69.75,69.25,55.5,58.281,1.695,35.719,72.0,70.0,1000.0,200.0,0.103,201.0,74.438,72.938,-0.052,71.25,68.688,55.75,57.313,0.0,41.781,72.0,70.0,1000.0,200.0,0.185,471.0,79.125,78.875,0.008,71.5,69.0,55.969,58.0,0.0,55.438,72.0,70.0,1000.0,200.0,0.232,526.0,78.25,77.938,0.017,71.125,72.75,58.125,60.219,0.0,51.063,72.0,70.0,1000.0,200.0,0.181,465.0,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,8.48,0.0,15.964,1.021,0.271,-0.011,0.0,0.001,-0.0
8292007,625,1.0,1.0,1.0,1.0,100.0,47.494,40.0,40.0,40.0,1.0,1.0,982.723,267.057,0.012,11.747,0.0,80.0,55.0,1.4,1624.625,1666.042,1551.468,295.493,52.995,71.315,70.078,71.04,48.693,1.501,2.216,0.392,68.313,54.783,85.544,53.076,0.0,69.458,114.039,84.944,113.514,35.338,49.123,45.173,-10.82,55.438,93.063,69.563,69.063,55.094,57.781,15.727,35.344,72.0,70.0,1000.0,200.0,0.105,202.25,74.438,73.063,-0.052,71.25,68.563,55.219,56.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.173,458.75,79.25,78.75,0.008,71.313,69.0,55.625,57.594,0.0,55.719,72.0,70.0,1000.0,200.0,0.218,510.5,78.375,77.938,0.017,70.938,72.438,57.813,59.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.162,439.25,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.0,8.381,0.0,16.048,0.983,0.267,-0.01,0.001,0.001,-0.0
8292007,626,1.0,1.0,1.0,1.0,100.0,44.437,40.0,40.0,40.0,1.0,1.0,830.454,247.145,0.022,11.658,0.0,80.0,55.0,1.4,1544.25,1366.396,1436.34,212.159,52.672,70.891,69.763,71.04,48.265,1.596,2.068,0.406,67.567,54.392,84.563,52.796,0.0,69.566,113.891,85.156,113.145,34.679,49.123,44.154,-10.828,54.125,93.563,69.438,69.438,54.688,57.469,19.688,35.063,72.0,70.0,1000.0,200.0,0.106,203.0,77.0,73.063,0.016,71.0,68.313,54.969,56.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.165,445.25,79.125,78.75,0.007,71.063,68.5,55.281,57.344,0.0,54.063,72.0,70.0,1000.0,200.0,0.204,497.5,78.25,77.938,0.017,70.75,72.375,57.563,59.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.07,266.0,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.001,7.647,0.0,15.346,0.83,0.247,0.009,0.0,0.001,-0.0
8292007,627,1.0,1.0,1.0,1.0,100.0,40.143,40.0,40.0,40.0,1.0,1.0,850.366,242.46,0.012,11.494,0.0,80.0,55.0,1.4,1544.25,1417.925,1420.464,208.425,52.026,70.997,69.657,70.934,47.516,1.52,2.115,0.388,66.721,53.696,84.647,52.403,0.0,69.351,113.743,85.475,113.145,34.239,48.705,42.77,-10.82,54.094,93.188,69.563,69.063,54.094,57.781,16.078,36.469,72.0,70.0,1000.0,200.0,0.097,194.375,75.063,66.375,0.119,70.813,68.188,54.438,55.906,0.0,39.281,72.0,70.0,1000.0,200.0,0.16,437.5,79.125,78.75,0.007,71.063,68.188,54.875,56.813,0.0,53.844,72.0,70.0,1000.0,200.0,0.191,480.75,78.25,78.125,0.017,70.563,72.25,57.438,59.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.048,238.0,77.5,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,6.778,0.0,13.625,0.85,0.242,0.151,0.0,0.0,-0.0
8292007,628,1.0,1.0,1.0,1.0,100.0,36.291,40.0,40.0,40.0,1.0,1.0,674.671,222.548,0.012,11.464,0.0,80.0,55.0,1.4,1344.75,1096.217,1275.436,93.786,51.811,70.785,69.447,70.829,47.194,1.665,1.863,0.406,65.383,52.594,84.843,52.095,0.0,69.458,113.595,85.369,112.628,33.873,49.437,41.896,-10.82,52.094,93.875,69.438,68.688,53.688,58.563,20.016,35.094,72.0,70.0,1000.0,200.0,0.107,203.375,72.563,65.188,0.135,70.625,68.188,54.344,55.781,0.0,28.359,72.0,70.0,1000.0,200.0,0.06,238.75,79.25,78.75,0.007,70.938,68.0,54.5,56.531,0.0,53.188,72.0,70.0,1000.0,200.0,0.187,473.25,78.25,78.125,0.017,70.563,72.188,57.219,59.531,0.0,36.563,72.0,70.0,1000.0,200.0,0.042,223.5,77.5,77.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,5.91,0.0,12.781,0.675,0.223,0.146,0.001,0.0,-0.0
8292007,629,1.0,1.0,1.0,1.0,100.0,31.36,40.0,40.0,40.0,1.0,1.0,672.328,222.548,0.012,11.494,0.0,80.0,55.0,1.4,1120.875,1185.078,1275.436,110.862,51.273,70.785,69.552,70.723,46.552,1.554,1.921,0.388,64.651,51.747,84.871,51.759,0.0,69.566,113.521,85.793,112.628,33.653,49.019,40.439,-10.82,52.5,93.563,69.438,68.688,53.313,58.344,20.219,36.031,72.0,70.0,1000.0,200.0,0.1,197.125,70.938,66.0,0.146,70.438,68.688,53.906,55.906,0.0,28.453,72.0,70.0,1000.0,200.0,0.043,227.375,79.125,78.75,0.009,70.938,67.813,54.188,56.094,0.0,53.25,72.0,70.0,1000.0,200.0,0.172,454.25,78.25,77.938,0.017,70.563,72.375,57.063,59.531,0.0,36.25,72.0,70.0,1000.0,200.0,0.039,216.25,77.375,77.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,5.076,0.0,10.84,0.672,0.223,0.106,0.0,0.001,-0.0
8292007,630,1.0,1.0,1.0,1.0,100.0,27.007,40.0,40.0,40.0,1.0,1.0,515.373,209.663,0.022,11.747,0.0,80.0,55.0,1.4,1089.5,877.508,1109.897,30.143,51.165,70.785,69.657,70.723,46.659,1.577,1.69,0.403,63.66,51.299,86.722,51.647,0.0,69.458,113.373,86.006,112.406,33.287,50.272,39.274,-10.82,50.563,94.5,69.313,69.125,53.0,58.281,24.203,36.25,72.0,70.0,1000.0,200.0,0.099,197.375,70.313,65.188,0.147,70.313,69.313,53.906,55.906,0.0,28.516,72.0,70.0,1000.0,200.0,0.039,214.375,79.125,78.75,0.009,70.688,67.938,54.313,56.094,0.0,40.344,72.0,70.0,1000.0,200.0,0.064,242.25,78.25,78.125,0.017,70.563,72.188,56.844,59.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.037,210.25,77.375,77.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.001,4.141,0.0,9.775,0.515,0.21,0.11,0.0,0.0,-0.0
8292007,631,1.0,1.0,1.0,1.0,100.0,21.962,40.0,40.0,40.0,1.0,1.0,559.883,208.492,0.012,11.822,0.0,80.0,55.0,1.4,833.625,904.926,1136.38,5.81,50.95,70.785,69.868,70.618,46.338,1.413,1.73,0.384,63.146,50.449,85.825,51.563,0.0,69.673,113.151,86.218,112.333,32.628,49.855,37.089,-10.82,50.063,94.375,69.063,68.875,52.688,58.188,31.922,35.125,72.0,70.0,1000.0,200.0,0.107,205.5,70.563,64.375,0.228,70.313,69.375,53.906,55.906,0.0,28.188,72.0,70.0,1000.0,200.0,0.037,214.625,79.125,78.75,0.008,70.563,69.125,54.188,56.531,0.0,43.344,72.0,70.0,1000.0,200.0,0.039,214.625,78.25,78.125,0.017,70.563,72.188,56.844,59.188,0.0,36.813,72.0,70.0,1000.0,200.0,0.034,202.375,77.375,77.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,3.061,0.0,7.331,0.56,0.208,0.207,0.0,0.0,-0.0
8292007,632,1.0,1.0,1.0,1.0,100.0,18.744,40.0,40.0,40.0,1.0,1.0,562.226,203.807,0.022,11.807,0.0,80.0,55.0,1.4,818.625,858.83,1089.654,2.048,51.273,70.785,70.078,70.618,46.98,1.524,1.607,0.392,62.849,50.3,88.713,51.338,0.0,69.78,113.151,86.325,112.037,32.334,51.735,35.705,-10.82,49.969,94.875,69.313,68.75,52.906,58.281,24.719,36.188,72.0,70.0,1000.0,200.0,0.098,198.25,71.375,64.813,0.2,70.313,69.688,53.906,55.906,0.0,28.625,72.0,70.0,1000.0,200.0,0.035,204.375,79.125,78.75,0.009,70.875,69.75,54.313,56.531,0.0,43.125,72.0,70.0,1000.0,200.0,0.037,210.75,78.25,77.938,0.017,70.25,72.188,56.781,59.156,0.0,37.094,72.0,70.0,1000.0,200.0,0.033,200.625,77.25,77.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,2.052,0.0,5.534,0.562,0.204,0.192,0.0,0.001,-0.0
8292007,633,1.0,1.0,1.0,1.0,100.0,16.334,40.0,40.0,40.0,1.0,1.0,555.198,203.807,0.012,11.896,0.0,80.0,55.0,1.4,817.625,883.268,1103.668,-0.585,51.919,71.103,70.288,70.934,48.479,1.509,1.665,0.381,62.473,49.904,91.378,51.17,0.0,69.995,112.929,86.537,111.963,31.748,54.033,34.467,-10.82,49.906,95.313,69.063,68.25,53.313,58.344,34.375,35.094,72.0,70.0,1000.0,200.0,0.106,204.125,71.813,64.875,0.268,70.313,69.688,54.344,56.094,0.0,28.703,72.0,70.0,1000.0,200.0,0.034,202.375,79.125,78.688,0.01,71.063,70.125,54.688,56.719,0.0,42.906,72.0,70.0,1000.0,200.0,0.036,207.25,78.25,77.938,0.011,70.125,72.063,56.781,59.156,0.0,36.313,72.0,70.0,1000.0,200.0,0.034,202.25,77.25,76.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.451,0.0,4.498,0.555,0.204,0.272,0.001,0.001,-0.001
8292007,634,1.0,1.0,1.0,1.0,100.0,14.975,40.0,40.0,40.0,1.0,1.0,539.971,201.464,0.012,11.837,0.0,80.0,55.0,1.4,807.875,874.63,1097.439,1.684,52.672,70.997,70.499,70.829,49.978,1.463,1.665,0.381,62.069,49.69,92.948,51.254,0.0,70.103,112.707,86.643,111.889,31.016,56.854,33.593,-10.828,49.969,95.688,69.0,68.875,53.875,58.969,34.688,35.125,72.0,70.0,1000.0,200.0,0.105,202.625,72.313,66.063,0.301,70.313,69.813,54.625,56.188,0.0,28.813,72.0,70.0,1000.0,200.0,0.034,201.25,79.125,78.688,0.007,71.188,70.375,55.0,57.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.036,206.5,78.25,77.938,0.017,70.125,72.063,56.844,59.156,0.0,36.75,72.0,70.0,1000.0,200.0,0.033,198.875,77.25,77.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.0,1.181,0.0,4.243,0.54,0.201,0.275,0.0,0.001,-0.0
8292007,635,1.0,1.0,1.0,1.0,100.0,14.705,40.0,40.0,40.0,1.0,1.0,537.628,199.122,0.012,11.881,0.0,80.0,55.0,1.4,807.875,864.57,1083.427,-2.22,53.533,71.315,70.604,71.04,51.262,1.467,1.676,0.381,61.853,49.483,93.509,51.282,0.0,70.317,112.633,86.856,111.594,30.503,57.899,32.937,-10.828,50.125,96.0,69.0,68.75,54.281,59.5,35.031,35.156,72.0,70.0,1000.0,200.0,0.104,201.25,72.563,66.938,0.292,70.313,69.813,55.125,56.688,0.0,28.828,72.0,70.0,1000.0,200.0,0.034,200.5,79.063,78.688,0.007,71.5,70.688,55.375,57.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,205.5,78.25,78.125,0.017,70.0,72.063,57.063,59.188,0.0,37.031,72.0,70.0,1000.0,200.0,0.033,197.375,77.188,76.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.056,0.0,4.023,0.538,0.199,0.241,0.0,0.0,-0.0
8292007,636,1.0,1.0,1.0,1.0,100.0,14.998,40.0,40.0,40.0,1.0,1.0,532.943,201.464,0.012,11.896,0.0,80.0,55.0,1.4,804.125,818.829,1078.757,-2.174,54.287,71.209,70.709,71.04,52.333,1.463,1.694,0.373,61.819,49.423,93.79,51.647,0.0,70.425,112.411,86.962,111.446,31.236,60.511,33.52,-10.82,50.25,96.313,69.063,68.688,54.906,60.0,25.969,35.719,72.0,70.0,1000.0,200.0,0.101,196.625,73.25,67.563,0.319,70.438,69.813,55.625,57.0,0.0,28.578,72.0,70.0,1000.0,200.0,0.034,201.75,79.125,78.688,0.005,71.313,70.813,55.875,57.594,0.0,42.969,72.0,70.0,1000.0,200.0,0.032,200.125,78.25,77.938,0.017,69.938,72.063,57.344,59.313,1.826,37.031,72.0,70.0,1000.0,200.0,0.033,198.5,77.188,76.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.928,0.0,3.779,0.533,0.201,0.266,0.0,0.001,-0.0
8292007,637,1.0,1.0,1.0,1.0,100.0,15.42,40.0,40.0,40.0,1.0,1.0,534.114,201.464,0.012,11.792,0.0,80.0,55.0,1.4,799.875,870.316,1080.313,-2.771,54.717,71.209,71.024,71.146,52.761,1.333,1.686,0.381,61.647,49.186,93.565,51.955,0.0,70.532,112.337,87.068,111.225,31.162,62.078,33.811,-10.82,50.531,96.625,69.438,68.563,55.406,60.531,22.453,35.875,72.0,70.0,1000.0,200.0,0.1,198.5,74.438,67.875,0.243,70.313,69.938,55.844,57.313,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,199.125,79.063,78.688,0.006,71.5,70.813,56.094,57.813,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,206.125,78.25,77.938,0.017,69.938,72.063,57.438,59.313,1.844,35.313,72.0,70.0,1000.0,200.0,0.037,211.125,77.188,76.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,1.01,0.0,4.344,0.534,0.201,0.233,0.0,0.001,-0.0
8292007,638,1.0,1.0,1.0,1.0,100.0,16.269,40.0,40.0,40.0,1.0,1.0,528.258,197.95,0.022,11.896,0.0,80.0,55.0,1.4,796.0,871.754,1074.087,-2.838,55.148,71.528,71.024,71.357,53.082,1.44,1.589,0.373,61.44,49.226,93.257,52.207,0.0,70.532,112.189,87.174,111.151,32.188,63.436,34.394,-10.82,50.844,96.875,69.063,68.563,55.688,60.719,33.938,35.75,72.0,70.0,1000.0,200.0,0.102,199.25,75.313,67.938,0.27,70.438,69.938,56.25,57.5,0.0,29.016,72.0,70.0,1000.0,200.0,0.033,198.375,79.063,78.688,0.006,71.5,70.938,56.281,58.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,201.625,78.188,77.938,0.017,70.125,71.813,57.563,59.594,0.0,36.75,72.0,70.0,1000.0,200.0,0.033,198.75,77.188,76.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.84,0.0,3.649,0.528,0.198,0.291,0.0,0.001,-0.001
8292007,639,1.0,1.0,1.0,1.0,100.0,17.098,40.0,40.0,40.0,1.0,1.0,529.429,195.608,0.012,11.896,0.0,80.0,55.0,1.4,792.625,889.035,1078.757,-3.44,55.363,71.422,70.919,71.251,53.189,1.436,1.636,0.373,61.381,49.134,93.061,52.459,0.0,70.64,112.041,87.281,111.077,32.994,64.063,35.632,-10.82,51.125,97.063,69.313,68.875,55.906,61.094,26.781,35.625,72.0,70.0,1000.0,200.0,0.103,200.625,76.313,68.875,0.278,70.625,69.938,56.438,57.719,0.0,27.641,72.0,70.0,1000.0,200.0,0.037,208.125,79.063,78.688,0.007,71.625,71.188,56.563,58.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,195.375,78.188,77.938,0.017,70.125,71.813,57.813,59.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.033,199.0,77.063,76.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.01,0.0,4.362,0.529,0.196,0.302,0.0,0.001,-0.0
8292007,640,1.0,1.0,1.0,1.0,100.0,18.143,40.0,40.0,40.0,1.0,1.0,537.628,202.635,0.012,11.926,0.0,80.0,55.0,1.4,807.5,861.699,1060.077,-2.536,55.578,71.634,71.235,71.463,53.296,1.436,1.589,0.384,61.367,49.117,92.696,52.936,0.0,70.747,111.967,87.174,111.003,33.287,64.272,35.923,-10.82,51.313,97.25,69.438,68.875,56.125,61.281,23.203,36.031,72.0,70.0,1000.0,200.0,0.101,198.625,77.0,69.438,0.209,70.5,70.063,56.563,57.906,0.0,28.797,72.0,70.0,1000.0,200.0,0.033,198.75,79.063,78.688,0.006,71.625,71.0,56.813,58.5,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,194.125,78.25,77.938,0.017,70.0,71.813,57.813,59.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.036,205.75,77.063,76.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,1.015,0.0,4.369,0.538,0.203,0.231,0.0,0.001,-0.0
8292007,641,1.0,1.0,1.0,1.0,100.0,19.403,40.0,40.0,40.0,1.0,1.0,518.887,199.122,0.012,11.881,0.0,80.0,55.0,1.4,801.5,837.362,1060.077,0.839,55.794,71.528,71.129,71.357,53.403,1.421,1.665,0.373,61.34,49.111,92.556,53.076,0.0,70.855,111.819,87.493,110.781,33.433,64.272,36.142,-10.82,51.563,97.375,69.563,68.688,56.344,61.375,19.609,35.969,72.0,70.0,1000.0,200.0,0.102,199.625,77.5,69.438,0.168,70.5,70.063,56.75,58.125,0.0,28.859,72.0,70.0,1000.0,200.0,0.033,199.0,78.938,78.563,0.006,71.625,71.188,56.813,58.625,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,194.0,78.188,77.813,0.017,70.125,71.813,58.031,59.813,0.0,36.969,72.0,70.0,1000.0,200.0,0.032,196.875,77.063,76.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,1.044,0.0,4.473,0.519,0.199,0.198,0.0,0.001,-0.0
8292007,642,1.0,1.0,1.0,1.0,100.0,21.135,40.0,40.0,40.0,1.0,1.0,507.174,201.464,0.022,11.866,0.0,80.0,55.0,1.4,800.625,858.83,1063.19,-1.364,56.116,71.528,71.129,71.463,53.51,1.433,1.6,0.377,61.114,49.006,92.359,53.216,0.0,71.069,111.597,87.706,110.634,33.727,64.272,36.433,-10.82,51.75,97.375,69.563,68.75,56.531,61.625,19.75,36.219,72.0,70.0,1000.0,200.0,0.101,198.25,78.0,69.438,0.162,70.625,70.0,56.875,58.219,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,197.125,78.938,78.688,0.006,71.75,71.188,57.094,58.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.031,195.875,78.188,77.813,0.017,70.0,71.813,58.031,59.875,0.0,35.5,72.0,70.0,1000.0,200.0,0.037,207.0,76.875,76.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.051,0.0,4.462,0.507,0.201,0.203,0.0,0.001,-0.0
8292007,643,1.0,1.0,1.0,1.0,100.0,22.298,40.0,40.0,40.0,1.0,1.0,515.373,196.779,0.022,11.956,0.0,80.0,55.0,1.4,800.625,861.699,1077.2,0.754,56.116,71.634,71.129,71.463,53.617,1.33,1.629,0.366,61.398,48.963,92.163,53.468,0.0,70.962,111.45,87.706,110.486,34.386,64.376,37.016,-10.82,51.844,97.5,69.313,68.75,56.625,61.719,27.484,36.5,72.0,70.0,1000.0,200.0,0.099,197.625,78.188,69.125,0.175,70.5,70.063,57.031,58.344,0.0,28.0,72.0,70.0,1000.0,200.0,0.036,205.125,79.063,78.563,0.006,71.75,71.313,57.281,58.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.032,201.5,78.25,77.938,0.017,70.0,71.813,58.125,59.875,0.0,36.625,72.0,70.0,1000.0,200.0,0.032,200.375,76.875,76.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.001,1.048,0.0,4.369,0.515,0.197,0.232,0.0,0.001,-0.0
8292007,644,1.0,1.0,1.0,1.0,100.0,24.004,40.0,40.0,40.0,1.0,1.0,524.744,196.779,0.022,11.986,0.0,80.0,55.0,1.4,808.0,870.316,1081.87,-2.087,56.224,71.634,71.235,71.568,53.724,1.429,1.607,0.37,61.207,49.031,91.911,53.693,0.0,71.069,111.376,87.812,110.338,34.679,64.585,37.817,-10.828,52.0,97.563,69.438,68.75,56.719,61.938,23.906,36.563,72.0,70.0,1000.0,200.0,0.1,198.0,78.188,69.688,0.2,70.625,70.313,57.156,58.531,0.0,28.922,72.0,70.0,1000.0,200.0,0.033,197.875,78.938,78.688,0.006,71.75,71.0,57.375,59.125,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.375,78.188,77.813,0.014,70.0,71.813,58.219,60.094,0.0,36.531,72.0,70.0,1000.0,200.0,0.033,198.625,76.875,76.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.258,0.0,5.225,0.525,0.197,0.249,0.0,0.001,-0.0
8292007,645,1.0,1.0,1.0,1.0,100.0,25.575,40.0,40.0,40.0,1.0,1.0,525.915,199.122,0.022,11.911,0.0,80.0,55.0,1.4,798.5,871.754,1077.2,0.904,56.332,71.634,71.235,71.568,53.51,1.41,1.661,0.366,61.311,48.981,90.761,53.693,0.0,71.069,111.228,87.812,110.191,34.899,64.376,38.618,-10.82,52.094,97.875,69.438,68.75,56.719,62.219,24.094,36.625,72.0,70.0,1000.0,200.0,0.101,198.625,78.063,70.188,0.196,70.625,70.5,57.375,58.625,0.0,29.078,72.0,70.0,1000.0,200.0,0.032,198.125,78.938,78.563,0.006,71.75,71.438,57.469,59.219,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,206.375,78.188,77.813,0.017,70.0,71.813,58.406,60.094,0.0,37.0,72.0,70.0,1000.0,200.0,0.032,196.0,76.875,76.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.503,0.0,6.154,0.526,0.199,0.226,0.0,0.001,-0.0
8292007,646,1.0,1.0,1.0,1.0,100.0,26.806,40.0,40.0,40.0,1.0,1.0,524.744,201.464,0.012,11.881,0.0,80.0,55.0,1.4,788.5,873.192,1089.654,-2.06,56.224,71.74,71.34,71.568,52.761,1.314,1.679,0.37,61.367,49.03,89.134,53.973,0.0,71.069,111.006,87.918,110.117,35.192,62.6,39.492,-10.82,52.25,98.0,69.438,68.75,56.625,62.219,24.281,36.656,72.0,70.0,1000.0,200.0,0.101,198.75,77.75,70.188,0.203,70.625,70.375,57.156,58.625,0.0,28.5,72.0,70.0,1000.0,200.0,0.033,204.125,78.938,78.563,0.006,71.688,71.313,57.375,59.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.625,78.188,77.813,0.017,69.938,71.813,58.406,60.219,1.862,35.531,72.0,70.0,1000.0,200.0,0.035,208.875,76.813,76.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.0,1.864,0.0,7.097,0.525,0.201,0.224,0.0,0.001,-0.0
8292007,647,1.0,1.0,1.0,1.0,100.0,27.262,40.0,40.0,40.0,1.0,1.0,528.258,201.464,0.022,11.881,0.0,80.0,55.0,1.4,803.75,873.192,1080.313,0.386,55.901,71.74,71.235,71.674,52.119,1.417,1.672,0.373,61.23,48.991,88.321,53.833,0.0,71.177,110.932,88.024,109.969,35.705,60.302,39.856,-10.82,52.406,98.063,69.438,68.875,56.531,62.031,28.25,36.813,72.0,70.0,1000.0,200.0,0.101,198.5,77.5,70.0,0.191,70.5,70.375,57.031,58.625,0.0,28.75,72.0,70.0,1000.0,200.0,0.033,199.25,78.938,78.563,0.006,71.688,71.313,57.281,59.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,202.625,78.0,77.813,0.017,69.938,71.75,58.219,60.219,1.88,36.938,72.0,70.0,1000.0,200.0,0.032,196.375,76.813,76.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.005,0.0,6.85,0.528,0.201,0.209,0.0,0.0,-0.0
8292007,648,1.0,1.0,1.0,1.0,100.0,27.129,40.0,40.0,40.0,1.0,1.0,518.887,195.608,0.012,11.941,0.0,80.0,55.0,1.4,789.25,831.653,1067.86,-2.578,55.471,71.846,71.34,71.674,51.476,1.341,1.585,0.373,61.212,48.931,88.096,53.777,0.0,71.177,110.784,87.812,109.747,36.144,58.944,40.075,-10.82,52.344,97.875,69.313,68.75,56.125,61.844,28.453,36.938,72.0,70.0,1000.0,200.0,0.101,198.375,77.188,69.75,0.185,70.5,70.313,56.938,58.625,0.0,29.016,72.0,70.0,1000.0,200.0,0.033,198.25,78.938,78.563,0.005,71.75,71.313,57.188,59.219,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,194.625,78.188,77.813,0.017,69.938,71.688,58.219,60.094,1.899,35.813,72.0,70.0,1000.0,200.0,0.035,204.625,76.813,76.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.059,0.0,6.519,0.519,0.196,0.201,0.0,0.001,-0.0
8292007,649,1.0,1.0,1.0,1.0,100.0,27.428,40.0,40.0,40.0,1.0,1.0,529.429,201.464,0.022,11.881,0.0,80.0,55.0,1.4,797.0,861.699,1072.53,2.922,55.363,71.846,71.235,71.674,51.369,1.44,1.546,0.381,61.246,49.071,88.181,53.749,0.0,71.177,110.562,88.13,109.673,36.511,58.212,40.439,-10.82,52.188,98.125,69.563,68.75,56.125,61.719,21.094,37.156,72.0,70.0,1000.0,200.0,0.1,198.0,77.125,69.625,0.196,70.5,70.313,56.875,58.531,0.0,27.391,72.0,70.0,1000.0,200.0,0.037,210.125,78.75,78.563,0.009,71.688,71.188,57.094,59.125,0.0,43.375,72.0,70.0,1000.0,200.0,0.031,195.125,78.188,77.938,0.017,69.75,71.688,58.125,60.219,1.929,36.813,72.0,70.0,1000.0,200.0,0.032,196.75,76.688,76.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,2.151,0.0,6.48,0.529,0.201,0.215,0.0,0.001,-0.0
8292007,650,1.0,1.0,1.0,1.0,100.0,27.492,40.0,40.0,40.0,1.0,1.0,522.401,193.265,0.012,12.016,0.0,80.0,55.0,1.4,800.125,831.653,1066.304,6.77,55.255,71.74,71.235,71.674,51.262,1.375,1.658,0.373,61.176,48.929,88.096,53.524,0.0,71.177,110.562,88.237,109.526,36.877,57.899,40.73,-10.82,52.063,98.125,69.438,68.75,55.906,61.719,25.016,37.219,72.0,70.0,1000.0,200.0,0.101,198.375,77.125,69.375,0.159,70.5,70.063,56.75,58.531,0.0,28.766,72.0,70.0,1000.0,200.0,0.033,198.625,78.938,78.563,0.006,71.688,71.188,57.094,59.125,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,199.125,78.188,77.813,0.017,70.0,71.688,58.125,60.094,1.95,37.031,72.0,70.0,1000.0,200.0,0.032,198.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.202,0.0,6.428,0.522,0.193,0.18,0.0,0.001,-0.0
8292007,651,1.0,1.0,1.0,1.0,100.0,27.18,40.0,40.0,40.0,1.0,1.0,522.401,200.293,0.012,11.911,0.0,80.0,55.0,1.4,804.625,874.63,1083.427,-0.233,55.04,71.846,71.235,71.674,51.155,1.406,1.636,0.37,61.146,49.012,88.405,53.524,0.0,71.392,110.266,88.343,109.452,35.924,57.481,40.293,-10.828,51.938,98.063,69.438,68.75,55.906,61.719,29.016,37.156,72.0,70.0,1000.0,200.0,0.102,199.375,77.188,69.375,0.249,70.438,70.313,56.75,58.344,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,198.25,78.938,78.563,0.006,71.75,71.313,56.906,59.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.033,202.875,78.0,77.813,0.017,70.0,71.75,58.031,60.094,1.956,36.531,72.0,70.0,1000.0,200.0,0.033,199.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.414,0.0,7.227,0.522,0.2,0.284,0.0,0.0,-0.0
8292007,652,1.0,1.0,1.0,1.0,100.0,27.03,40.0,40.0,40.0,1.0,1.0,503.66,195.608,0.012,11.911,0.0,80.0,55.0,1.4,792.75,868.879,1077.2,-1.651,54.932,71.846,71.235,71.78,51.262,1.375,1.632,0.366,61.214,48.956,88.545,53.356,0.0,71.284,110.266,88.237,109.304,34.459,57.69,38.837,-10.82,51.906,98.125,69.313,68.688,55.906,61.719,29.25,37.5,72.0,70.0,1000.0,200.0,0.1,197.875,77.5,70.0,0.268,70.5,70.063,56.563,58.344,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,197.125,78.75,78.5,0.006,71.75,71.313,56.813,59.125,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.375,78.0,77.813,0.017,70.0,71.688,58.031,60.094,0.0,37.156,72.0,70.0,1000.0,200.0,0.032,195.625,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,2.245,0.0,7.245,0.504,0.196,0.294,0.0,0.0,-0.0
8292007,653,1.0,1.0,1.0,1.0,100.0,26.753,40.0,40.0,40.0,1.0,1.0,521.23,194.436,0.022,11.881,0.0,80.0,55.0,1.4,804.875,891.921,1077.2,-3.757,54.825,71.74,71.34,71.674,51.048,1.41,1.611,0.362,61.127,48.933,88.153,53.328,0.0,71.284,110.044,88.13,109.156,34.386,57.795,38.618,-10.82,51.875,98.25,69.313,68.875,55.688,61.844,29.516,37.406,72.0,70.0,1000.0,200.0,0.101,198.75,77.625,70.5,0.291,70.5,70.063,56.563,58.344,0.0,29.109,72.0,70.0,1000.0,200.0,0.033,198.625,78.75,78.563,0.006,71.75,71.0,56.906,59.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,202.5,78.0,77.813,0.017,70.0,71.688,58.031,60.094,1.97,35.406,72.0,70.0,1000.0,200.0,0.036,210.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,2.148,0.0,6.986,0.521,0.194,0.303,0.0,0.0,-0.0
8292007,654,1.0,1.0,1.0,1.0,100.0,26.372,40.0,40.0,40.0,1.0,1.0,545.827,199.122,0.012,11.971,0.0,80.0,55.0,1.4,804.875,902.033,1086.541,-3.67,54.717,71.846,71.235,71.78,50.834,1.444,1.64,0.366,61.06,48.892,87.956,53.16,0.0,71.284,109.97,88.449,108.935,34.459,57.69,38.691,-10.82,52.0,98.188,69.313,68.875,55.5,61.938,29.781,36.75,72.0,70.0,1000.0,200.0,0.104,204.375,78.0,70.938,0.293,70.5,70.0,56.438,58.219,0.0,27.313,72.0,70.0,1000.0,200.0,0.037,211.25,78.75,78.5,0.006,71.688,71.188,56.688,59.0,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,201.875,78.0,77.688,0.013,69.938,71.688,57.938,59.875,1.988,36.719,72.0,70.0,1000.0,200.0,0.033,198.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.181,0.0,7.039,0.546,0.199,0.302,0.0,0.001,-0.0
8292007,655,1.0,1.0,1.0,1.0,100.0,25.801,40.0,40.0,40.0,1.0,1.0,513.031,196.779,0.012,11.911,0.0,80.0,55.0,1.4,806.875,844.508,1055.408,-1.897,54.61,71.846,71.235,71.78,50.834,1.398,1.665,0.362,60.994,48.77,88.096,53.048,0.0,71.284,109.822,88.449,108.935,34.532,57.272,38.691,-10.82,51.969,98.063,69.063,68.688,55.406,61.938,37.469,36.719,72.0,70.0,1000.0,200.0,0.104,201.5,78.063,71.25,0.311,70.438,70.063,56.344,58.125,0.0,28.75,72.0,70.0,1000.0,200.0,0.033,199.0,78.688,78.5,0.006,71.75,71.313,56.688,58.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,193.625,78.0,77.688,0.017,69.75,71.563,57.938,59.875,8.68,36.844,72.0,70.0,1000.0,200.0,0.032,197.75,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.178,0.0,6.883,0.513,0.197,0.31,0.0,0.001,-0.0
8292007,656,1.0,1.0,1.0,1.0,100.0,25.134,40.0,40.0,40.0,1.0,1.0,518.887,195.608,0.022,12.001,0.0,80.0,55.0,1.4,798.125,863.135,1064.747,-0.809,54.502,71.846,71.129,71.674,50.727,1.433,1.546,0.373,60.884,48.747,88.265,53.048,0.0,71.392,109.674,88.555,108.787,34.02,57.168,38.327,-10.82,51.906,98.125,69.063,68.688,55.406,62.031,37.75,37.156,72.0,70.0,1000.0,200.0,0.102,198.375,78.0,71.375,0.334,70.313,70.0,56.25,58.125,0.0,29.141,72.0,70.0,1000.0,200.0,0.033,197.0,78.688,78.5,0.006,71.688,71.313,56.563,58.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,193.375,78.0,77.688,0.017,69.75,71.563,57.813,59.875,8.766,35.563,72.0,70.0,1000.0,200.0,0.037,207.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.001,2.233,0.0,7.183,0.519,0.196,0.323,0.0,0.001,-0.0
8292007,657,1.0,1.0,1.0,1.0,100.0,24.344,40.0,40.0,40.0,1.0,1.0,515.373,193.265,0.012,11.926,0.0,80.0,55.0,1.4,801.375,840.219,1055.408,-1.369,54.394,72.058,71.445,71.991,50.62,1.436,1.596,0.366,60.916,48.743,88.265,52.992,0.0,71.284,109.674,88.343,108.787,33.58,56.959,37.963,-10.82,51.719,98.125,69.063,68.688,55.281,61.938,30.625,37.094,72.0,70.0,1000.0,200.0,0.102,199.625,77.75,71.438,0.318,70.313,70.063,56.25,58.125,0.0,28.219,72.0,70.0,1000.0,200.0,0.034,202.25,78.75,78.5,0.006,71.688,71.188,56.5,58.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.031,193.375,78.0,77.688,0.017,69.688,71.688,57.813,59.813,11.594,37.188,72.0,70.0,1000.0,200.0,0.032,195.5,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.236,0.0,7.265,0.515,0.193,0.293,0.0,0.001,-0.0
8292007,658,1.0,1.0,1.0,1.0,100.0,23.901,40.0,40.0,40.0,1.0,1.0,515.373,196.779,0.012,11.866,0.0,80.0,55.0,1.4,808.875,841.649,1064.747,2.056,54.502,71.846,71.129,71.78,50.727,1.398,1.632,0.37,60.931,48.828,88.124,52.936,0.0,71.606,109.526,88.555,108.787,33.507,57.168,37.817,-10.82,51.625,98.063,69.063,68.75,55.188,62.031,38.344,37.313,72.0,70.0,1000.0,200.0,0.101,199.0,77.625,71.375,0.352,70.313,70.313,56.125,58.031,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,198.25,78.688,78.5,0.007,71.625,71.188,56.281,58.781,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,193.5,77.938,77.625,0.017,69.688,71.563,57.625,59.813,11.703,36.531,72.0,70.0,1000.0,200.0,0.033,198.875,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.161,0.0,7.108,0.515,0.197,0.322,0.0,0.001,-0.0
8292007,659,1.0,1.0,1.0,1.0,100.0,22.754,40.0,40.0,40.0,1.0,1.0,503.66,196.779,0.012,11.852,0.0,80.0,55.0,1.4,794.125,858.83,1070.973,-0.351,54.179,71.846,71.129,71.78,50.406,1.425,1.629,0.366,60.894,48.797,87.872,52.656,0.0,71.392,109.23,88.662,108.418,33.433,57.063,37.744,-10.82,51.469,98.063,69.063,68.75,55.094,62.031,38.625,37.563,72.0,70.0,1000.0,200.0,0.101,198.125,77.125,71.375,0.354,70.313,70.063,56.125,57.906,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,196.75,78.75,78.313,0.007,71.625,71.188,56.281,58.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.032,201.125,78.0,77.688,0.017,69.688,71.563,57.625,59.688,11.82,36.25,72.0,70.0,1000.0,200.0,0.033,203.375,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.0,2.162,0.0,7.101,0.504,0.197,0.298,0.0,0.001,-0.0
8292007,700,1.0,1.0,1.0,1.0,100.0,21.669,40.0,40.0,40.0,1.0,1.0,529.429,194.436,0.012,11.896,0.0,80.0,55.0,1.4,805.25,873.192,1074.087,-2.332,54.179,72.058,71.34,71.991,50.299,1.425,1.632,0.362,61.038,48.853,88.068,52.74,0.0,71.499,109.156,88.662,108.27,33.287,56.959,37.671,-10.82,51.406,98.125,69.313,68.75,55.094,61.844,31.453,37.438,72.0,70.0,1000.0,200.0,0.102,199.625,76.875,71.125,0.312,70.438,70.063,55.938,57.906,0.0,28.172,72.0,70.0,1000.0,200.0,0.035,203.125,78.688,78.5,0.006,71.688,71.0,56.281,58.625,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,204.0,77.938,77.688,0.017,69.688,71.563,57.563,59.688,11.922,36.531,72.0,70.0,1000.0,200.0,0.033,198.875,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.203,0.0,7.249,0.529,0.194,0.262,0.0,0.001,-0.0
8292007,701,1.0,1.0,1.0,1.0,100.0,20.362,40.0,40.0,40.0,1.0,1.0,511.859,196.779,0.012,11.792,0.0,80.0,55.0,1.4,805.25,873.192,1074.087,-0.76,54.071,72.164,71.34,71.991,50.299,1.364,1.658,0.37,60.926,48.777,88.068,52.74,0.0,71.392,109.008,88.662,108.196,33.214,56.645,37.453,-10.82,51.281,98.063,69.438,68.688,54.906,61.719,27.891,37.531,72.0,70.0,1000.0,200.0,0.102,199.5,76.75,70.5,0.268,70.313,70.0,55.844,57.719,0.0,28.891,72.0,70.0,1000.0,200.0,0.033,198.125,78.688,78.5,0.007,71.688,71.188,56.094,58.625,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,201.875,77.938,77.688,0.023,69.688,71.438,57.563,59.594,12.031,37.031,72.0,70.0,1000.0,200.0,0.032,196.125,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.133,0.0,6.948,0.512,0.197,0.245,0.0,0.001,-0.0
8292007,702,1.0,1.0,1.0,1.0,100.0,19.146,40.0,40.0,40.0,1.0,1.0,534.114,195.608,0.022,11.941,0.0,80.0,55.0,1.4,790.25,904.926,1070.973,-0.25,53.964,71.846,71.129,71.78,50.299,1.425,1.661,0.37,60.989,48.745,88.489,52.824,0.0,71.392,108.934,88.662,108.122,32.994,56.959,37.162,-10.82,51.281,98.063,69.313,68.688,54.781,61.375,31.844,36.344,72.0,70.0,1000.0,200.0,0.108,207.0,76.875,69.75,0.225,70.188,69.938,55.844,57.719,0.0,27.844,72.0,70.0,1000.0,200.0,0.034,208.0,78.688,78.5,0.006,71.688,70.938,56.188,58.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,198.75,77.938,77.688,0.021,69.688,71.438,57.438,59.594,12.141,35.875,72.0,70.0,1000.0,200.0,0.035,203.25,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.077,0.0,6.918,0.534,0.196,0.234,0.0,0.001,-0.0
8292007,703,1.0,1.0,1.0,1.0,100.0,18.287,40.0,40.0,40.0,1.0,1.0,495.461,194.436,0.022,11.837,0.0,80.0,55.0,1.4,809.25,837.362,1078.757,0.81,54.071,71.846,71.129,71.78,50.299,1.326,1.596,0.362,60.97,48.691,88.938,52.768,0.0,71.392,108.786,88.662,107.975,32.994,57.377,36.652,-10.82,51.219,97.938,69.063,68.563,54.906,61.219,39.531,37.0,72.0,70.0,1000.0,200.0,0.103,200.375,76.875,69.688,0.372,70.188,69.813,55.844,57.719,0.0,28.703,72.0,70.0,1000.0,200.0,0.033,199.25,78.688,78.313,0.006,71.688,71.0,56.094,58.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.033,196.0,77.938,77.625,0.017,69.688,71.438,57.438,59.594,12.25,37.188,72.0,70.0,1000.0,200.0,0.032,194.75,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.776,0.0,6.019,0.495,0.194,0.391,0.0,0.001,-0.0
8292007,704,1.0,1.0,1.0,1.0,100.0,17.377,40.0,40.0,40.0,1.0,1.0,511.859,192.094,0.022,11.926,0.0,80.0,55.0,1.4,803.75,818.829,1055.408,-0.781,54.287,71.846,71.129,71.78,50.834,1.353,1.582,0.366,60.974,48.701,89.695,52.628,0.0,71.606,108.638,88.768,107.827,32.921,58.212,36.36,-10.82,51.156,97.938,69.063,68.75,55.094,61.625,41.813,37.531,72.0,70.0,1000.0,200.0,0.101,197.125,77.188,70.75,0.378,70.188,69.938,55.844,57.719,0.0,29.156,72.0,70.0,1000.0,200.0,0.032,196.375,78.688,78.313,0.006,71.625,70.938,56.094,58.5,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,196.125,77.938,77.688,0.017,69.563,71.438,57.438,59.531,16.156,36.75,72.0,70.0,1000.0,200.0,0.033,196.875,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,1.622,0.0,5.701,0.512,0.192,0.356,0.0,0.001,-0.0
8292007,705,1.0,1.0,1.0,1.0,100.0,16.923,40.0,40.0,40.0,1.0,1.0,523.573,193.265,0.022,11.896,0.0,80.0,55.0,1.4,797.0,854.529,1049.182,-0.447,54.287,71.846,71.129,71.78,51.048,1.417,1.622,0.362,60.913,48.728,90.228,52.712,0.0,71.499,108.564,88.768,107.679,32.774,59.153,36.069,-10.82,51.156,97.938,69.313,68.563,55.094,61.844,40.156,37.156,72.0,70.0,1000.0,200.0,0.102,200.0,77.625,71.375,0.403,70.063,69.938,55.938,57.719,0.0,29.031,72.0,70.0,1000.0,200.0,0.033,198.125,78.688,78.313,0.006,71.625,70.813,56.188,58.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.031,198.375,77.938,77.625,0.017,69.438,71.438,57.438,59.531,21.016,35.969,72.0,70.0,1000.0,200.0,0.034,204.875,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.486,0.0,5.449,0.524,0.193,0.368,0.0,0.001,-0.0
8292007,706,1.0,1.0,1.0,1.0,100.0,16.65,40.0,40.0,40.0,1.0,1.0,522.401,196.779,0.022,11.911,0.0,80.0,55.0,1.4,797.375,889.035,1086.541,0.196,54.61,71.74,70.919,71.78,51.583,1.436,1.622,0.362,60.91,48.728,90.873,52.936,0.0,71.499,108.416,88.768,107.605,32.774,60.302,35.923,-10.82,51.313,97.938,69.063,68.563,55.281,62.031,40.438,37.344,72.0,70.0,1000.0,200.0,0.102,199.5,78.188,71.875,0.335,70.063,69.813,56.125,57.719,0.0,27.438,72.0,70.0,1000.0,200.0,0.037,209.375,78.688,78.313,0.006,71.5,71.0,56.281,58.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.5,77.938,77.688,0.015,69.438,71.438,57.438,59.531,21.203,36.781,72.0,70.0,1000.0,200.0,0.032,197.25,76.25,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,1.363,0.0,5.214,0.522,0.197,0.309,0.0,0.001,-0.0
8292007,707,1.0,1.0,1.0,1.0,100.0,16.873,40.0,40.0,40.0,1.0,1.0,522.401,192.094,0.022,11.866,0.0,80.0,55.0,1.4,802.0,877.508,1066.304,-2.112,55.04,71.846,71.024,71.674,52.012,1.413,1.618,0.366,61.076,48.876,91.097,52.852,0.0,71.606,108.194,88.768,107.531,32.554,61.242,35.851,-10.82,51.313,98.063,69.0,68.563,55.5,62.219,42.688,35.969,72.0,70.0,1000.0,200.0,0.11,207.75,78.688,72.063,0.396,70.188,69.813,56.25,57.906,0.0,28.844,72.0,70.0,1000.0,200.0,0.033,198.875,78.563,78.313,0.007,71.5,71.0,56.281,58.625,0.0,43.375,72.0,70.0,1000.0,200.0,0.031,196.125,77.813,77.688,0.017,69.313,71.438,57.563,59.531,24.297,35.594,72.0,70.0,1000.0,200.0,0.036,205.875,76.563,76.5,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,1.364,0.0,5.439,0.522,0.192,0.383,0.0,0.0,0.0
