DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,708,1.0,1.0,1.0,1.0,100.0,17.574,40.0,40.0,40.0,1.0,1.0,516.545,195.608,0.022,11.926,0.0,80.0,55.0,1.4,791.5,824.525,1066.304,8.539,55.04,72.058,71.235,71.991,52.119,1.341,1.582,0.37,61.15,48.865,90.845,52.908,0.0,71.499,108.121,88.768,107.384,32.408,61.869,35.923,-10.82,51.281,98.063,69.0,68.563,55.688,62.531,43.0,37.188,72.0,70.0,1000.0,200.0,0.101,198.625,79.313,72.688,0.42,69.938,69.813,56.344,58.031,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,196.875,78.563,78.313,0.006,71.625,70.813,56.563,58.625,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.5,77.938,77.625,0.014,69.313,71.25,57.625,59.813,24.5,36.938,72.0,70.0,1000.0,200.0,0.032,195.75,79.063,75.5,0.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.423,0.0,5.828,0.517,0.196,0.407,0.0,0.001,0.027
8292007,709,1.0,1.0,1.0,1.0,100.0,17.946,40.0,40.0,40.0,1.0,1.0,524.744,193.265,0.012,11.881,0.0,80.0,55.0,1.4,791.5,844.508,1077.2,2.053,55.148,71.846,71.024,71.674,52.119,1.44,1.546,0.366,61.083,48.869,90.536,53.188,0.0,71.392,108.121,88.874,107.384,32.334,62.078,35.851,-10.82,51.531,98.25,69.063,68.688,55.688,62.844,41.375,37.313,72.0,70.0,1000.0,200.0,0.101,198.375,79.813,73.25,0.424,69.938,69.813,56.438,58.031,0.0,29.313,72.0,70.0,1000.0,200.0,0.032,197.375,78.563,78.313,0.006,71.625,71.0,56.688,58.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.033,201.125,77.813,77.625,0.017,69.313,71.438,57.625,60.094,21.844,37.25,72.0,70.0,1000.0,200.0,0.032,194.75,81.0,69.125,0.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.0,1.405,0.0,5.809,0.525,0.193,0.407,0.0,0.0,0.088
8292007,710,1.0,1.0,1.0,1.0,100.0,18.349,40.0,40.0,40.0,1.0,1.0,527.086,194.436,0.012,11.881,0.0,80.0,55.0,1.4,805.75,868.879,1074.087,0.459,55.255,71.846,71.024,71.674,52.226,1.436,1.596,0.366,61.21,48.998,90.284,53.44,0.0,71.392,107.825,88.768,107.162,32.188,62.078,35.851,-10.82,51.563,98.25,69.063,68.75,55.813,63.031,43.625,37.469,72.0,70.0,1000.0,200.0,0.101,197.75,80.0,73.75,0.42,70.063,69.813,56.438,58.031,0.0,28.594,72.0,70.0,1000.0,200.0,0.034,200.5,78.563,78.188,0.006,71.625,70.938,56.688,58.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,202.625,77.813,77.625,0.01,69.438,71.25,57.625,60.469,22.047,36.406,72.0,70.0,1000.0,200.0,0.033,199.625,80.625,64.25,0.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.456,0.0,6.051,0.527,0.194,0.384,0.0,0.0,0.124
8292007,711,1.0,1.0,1.0,1.0,100.0,18.661,40.0,40.0,40.0,1.0,1.0,521.23,195.608,0.022,11.822,0.0,80.0,55.0,1.4,797.25,867.442,1080.313,0.274,55.255,71.74,71.024,71.674,52.119,1.44,1.614,0.366,61.073,48.917,89.863,53.468,0.0,71.499,107.899,88.874,107.088,32.041,61.973,35.778,-10.82,51.719,98.188,69.313,68.688,55.813,63.219,34.531,37.438,72.0,70.0,1000.0,200.0,0.102,199.0,80.063,73.875,0.42,70.063,69.813,56.438,58.125,1.448,29.031,72.0,70.0,1000.0,200.0,0.033,197.875,78.563,78.188,0.006,71.625,70.938,56.688,58.906,0.0,42.25,72.0,70.0,1000.0,200.0,0.034,203.875,77.938,77.625,0.017,69.563,71.25,57.625,60.781,22.234,37.031,72.0,70.0,1000.0,200.0,0.032,195.75,80.188,63.094,0.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.476,0.0,6.143,0.521,0.196,0.38,0.0,0.001,0.13
8292007,712,1.0,1.0,1.0,1.0,100.0,19.033,40.0,40.0,40.0,1.0,1.0,517.716,197.95,0.012,11.911,0.0,80.0,55.0,1.4,802.25,870.316,1077.2,0.752,55.255,72.058,71.235,71.991,52.119,1.448,1.647,0.366,61.064,48.866,89.667,53.496,0.0,71.392,107.677,88.555,107.014,31.822,61.765,35.632,-10.82,51.688,98.125,69.313,68.688,55.906,63.219,34.781,37.469,72.0,70.0,1000.0,200.0,0.101,199.125,80.063,73.75,0.358,69.938,69.688,56.563,58.219,1.457,29.0,72.0,70.0,1000.0,200.0,0.033,199.0,78.563,78.188,0.006,71.625,70.813,56.813,58.781,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,205.0,77.813,77.563,0.017,69.563,71.25,57.813,60.969,17.688,36.375,72.0,70.0,1000.0,200.0,0.034,200.25,80.063,63.0,0.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,1.516,0.0,6.31,0.518,0.198,0.33,0.0,0.001,0.13
8292007,713,1.0,1.0,1.0,1.0,100.0,19.57,40.0,40.0,40.0,1.0,1.0,523.573,190.922,0.022,11.852,0.0,80.0,55.0,1.4,791.375,870.316,1064.747,-2.374,55.255,71.846,71.024,71.78,52.012,1.436,1.625,0.366,60.944,48.838,89.527,53.665,0.0,71.392,107.529,88.874,106.867,31.675,61.765,35.486,-10.82,51.844,98.188,69.563,68.688,55.906,63.125,27.438,37.531,72.0,70.0,1000.0,200.0,0.101,198.875,79.938,73.375,0.312,69.938,69.688,56.563,58.219,0.0,29.156,72.0,70.0,1000.0,200.0,0.033,198.25,78.563,78.188,0.007,71.5,71.0,56.813,58.906,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.875,77.813,77.625,0.017,69.563,71.25,57.625,61.063,17.828,36.875,72.0,70.0,1000.0,200.0,0.032,197.125,79.75,63.281,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,1.501,0.0,6.281,0.524,0.191,0.299,0.0,0.0,0.116
8292007,714,1.0,1.0,1.0,1.0,100.0,19.647,40.0,40.0,40.0,1.0,1.0,543.485,194.436,0.022,11.956,0.0,80.0,55.0,1.4,790.25,899.142,1070.973,7.302,55.255,71.74,71.024,71.674,52.119,1.459,1.661,0.37,61.047,48.812,89.527,53.552,0.0,71.499,107.529,88.874,106.719,31.602,61.66,35.268,-10.82,52.125,98.063,69.313,68.75,55.906,62.938,35.188,36.563,72.0,70.0,1000.0,200.0,0.107,205.875,79.813,72.563,0.244,70.063,69.813,56.563,58.219,1.471,27.391,72.0,70.0,1000.0,200.0,0.037,211.25,78.438,78.188,0.006,71.5,70.688,56.813,58.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.75,77.813,77.625,0.017,69.563,71.25,57.813,61.25,17.969,35.344,72.0,70.0,1000.0,200.0,0.036,209.875,79.563,63.656,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.458,0.0,6.095,0.543,0.194,0.258,0.0,0.0,0.049
8292007,715,1.0,1.0,1.0,1.0,100.0,19.749,40.0,40.0,40.0,1.0,1.0,507.174,196.779,0.022,11.926,0.0,80.0,55.0,1.4,810.75,838.791,1074.087,7.376,55.148,71.74,71.024,71.78,52.119,1.433,1.604,0.362,60.909,48.725,89.555,53.721,0.0,71.392,107.307,88.874,106.645,35.045,61.556,38.108,-10.828,52.125,98.188,69.0,68.688,55.906,62.656,44.844,37.25,72.0,70.0,1000.0,200.0,0.102,199.125,79.375,72.375,0.394,70.063,69.688,56.563,58.219,1.477,28.828,72.0,70.0,1000.0,200.0,0.033,198.625,78.438,78.188,0.009,71.625,71.0,56.813,58.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,193.0,77.813,77.563,0.017,69.563,71.25,57.813,60.969,18.109,36.594,72.0,70.0,1000.0,200.0,0.033,198.25,79.438,63.844,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.001,1.378,0.0,5.075,0.507,0.197,0.403,0.0,0.001,0.05
8292007,716,1.0,1.0,1.0,1.0,100.0,20.284,40.0,40.0,40.0,1.0,1.0,516.545,196.779,0.012,11.911,0.0,80.0,55.0,1.4,796.875,851.664,1083.427,2.158,55.255,71.74,71.024,71.885,52.012,1.402,1.632,0.37,60.949,48.761,89.359,53.609,0.0,71.392,107.233,88.874,106.497,35.558,61.556,38.764,-10.82,51.938,98.125,69.063,68.75,55.906,63.031,43.156,37.469,72.0,70.0,1000.0,200.0,0.101,198.625,79.188,73.125,0.384,69.938,69.688,56.563,58.219,1.486,29.109,72.0,70.0,1000.0,200.0,0.032,197.75,78.438,78.188,0.007,71.625,70.813,56.813,59.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,194.75,77.688,77.625,0.017,69.563,71.25,57.813,60.969,18.25,35.844,72.0,70.0,1000.0,200.0,0.035,206.375,79.438,64.188,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.469,0.0,5.304,0.517,0.197,0.34,0.0,0.0,0.049
8292007,717,1.0,1.0,1.0,1.0,100.0,20.881,40.0,40.0,40.0,1.0,1.0,509.517,199.122,0.022,12.016,0.0,80.0,55.0,1.4,810.25,847.369,1081.87,4.904,55.363,71.74,71.024,71.885,52.226,1.421,1.643,0.377,61.025,48.864,90.116,53.693,0.0,71.392,107.085,88.662,106.497,35.485,61.451,38.837,-10.82,51.969,97.938,69.063,68.75,56.0,63.125,43.469,36.25,72.0,70.0,1000.0,200.0,0.109,206.875,78.813,73.125,0.422,70.063,69.813,56.75,58.219,0.0,28.359,72.0,70.0,1000.0,200.0,0.034,201.75,78.438,78.188,0.006,71.625,70.938,56.906,58.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,198.875,77.813,77.563,0.017,69.438,71.25,57.813,60.875,23.109,36.875,72.0,70.0,1000.0,200.0,0.032,196.375,79.25,64.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.551,0.0,5.594,0.51,0.199,0.351,0.0,0.001,0.05
8292007,718,1.0,1.0,1.0,1.0,100.0,21.794,40.0,40.0,40.0,1.0,1.0,521.23,190.922,0.022,11.941,0.0,80.0,55.0,1.4,793.375,867.442,1066.304,-2.406,55.578,71.952,71.235,71.885,52.547,1.436,1.636,0.366,60.898,48.695,90.256,53.749,0.0,71.606,106.937,88.874,106.35,35.631,61.451,38.837,-10.82,51.969,98.0,69.313,68.688,56.125,63.125,32.531,37.031,72.0,70.0,1000.0,200.0,0.102,199.5,78.625,73.063,0.379,69.938,69.813,56.75,58.219,0.0,28.766,72.0,70.0,1000.0,200.0,0.033,198.75,78.438,78.188,0.006,71.5,70.813,56.906,59.0,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,205.0,77.688,77.625,0.017,69.438,71.125,57.813,60.875,23.313,37.156,72.0,70.0,1000.0,200.0,0.032,196.0,79.563,63.906,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,1.483,0.0,5.317,0.521,0.191,0.308,0.0,0.0,0.13
8292007,719,1.0,1.0,1.0,1.0,100.0,22.417,40.0,40.0,40.0,1.0,1.0,518.887,200.293,0.022,11.956,0.0,80.0,55.0,1.4,793.375,845.939,1078.757,3.369,55.578,71.846,71.024,71.78,52.654,1.429,1.596,0.362,60.985,48.837,90.34,53.917,0.0,71.392,106.937,88.874,106.276,36.877,61.66,39.856,-10.82,52.094,98.0,69.313,68.688,56.125,63.125,32.719,37.531,72.0,70.0,1000.0,200.0,0.099,196.75,78.313,72.563,0.358,69.938,69.813,56.875,58.344,1.517,28.703,72.0,70.0,1000.0,200.0,0.032,201.625,78.438,78.063,0.006,71.625,70.813,57.094,59.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,204.5,77.688,77.563,0.017,69.438,71.125,57.938,61.25,23.516,36.563,72.0,70.0,1000.0,200.0,0.033,198.75,79.75,63.156,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,1.437,0.0,4.945,0.519,0.2,0.301,0.0,0.0,0.245
8292007,720,1.0,1.0,1.0,1.0,100.0,23.364,40.0,40.0,40.0,1.0,1.0,524.744,196.779,0.012,11.926,0.0,80.0,55.0,1.4,805.875,880.387,1081.87,-0.836,55.686,71.846,71.024,71.674,52.761,1.41,1.611,0.366,61.036,48.943,90.228,53.945,0.0,71.499,106.715,88.874,106.128,38.122,61.869,41.022,-10.82,52.094,98.0,69.438,68.688,56.438,63.031,32.906,37.438,72.0,70.0,1000.0,200.0,0.101,198.5,78.375,72.375,0.321,69.938,69.688,56.875,58.344,0.0,28.578,72.0,70.0,1000.0,200.0,0.033,199.25,78.438,78.063,0.006,71.688,70.813,57.188,59.125,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.625,77.813,77.625,0.021,69.563,71.125,57.938,61.625,23.703,35.781,72.0,70.0,1000.0,200.0,0.035,206.875,83.0,63.781,0.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,1.456,0.0,4.8,0.525,0.197,0.282,0.0,0.001,0.295
8292007,721,1.0,1.0,1.0,1.0,100.0,24.991,40.0,40.0,40.0,1.0,1.0,515.373,195.608,0.022,11.896,0.0,80.0,55.0,1.4,795.875,837.362,1058.521,0.294,55.794,71.74,70.919,71.78,52.975,1.406,1.546,0.373,60.97,48.771,90.565,54.085,0.0,71.499,106.641,88.874,105.98,38.708,61.973,41.605,-10.82,52.281,98.0,69.313,68.75,56.438,62.938,36.906,37.438,72.0,70.0,1000.0,200.0,0.102,199.0,78.313,71.938,0.315,70.063,69.688,56.938,58.531,1.533,28.797,72.0,70.0,1000.0,200.0,0.033,198.5,78.438,78.063,0.006,71.5,70.938,57.281,59.125,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,200.0,77.688,77.563,0.017,69.563,71.125,57.938,61.938,19.156,36.5,72.0,70.0,1000.0,200.0,0.033,198.875,86.063,64.813,0.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.481,0.0,4.782,0.515,0.196,0.294,0.0,0.0,0.257
8292007,722,1.0,1.0,1.0,1.0,100.0,25.895,40.0,40.0,40.0,1.0,1.0,528.258,194.436,0.022,11.941,0.0,80.0,55.0,1.4,790.125,876.069,1078.757,6.394,56.009,71.846,71.024,71.674,53.189,1.436,1.517,0.37,60.967,48.761,90.705,54.141,0.0,71.499,106.493,88.768,105.833,38.855,61.973,41.896,-10.828,52.219,98.0,69.313,68.688,56.531,63.031,37.156,36.313,72.0,70.0,1000.0,200.0,0.108,206.625,78.625,72.5,0.399,69.938,69.688,57.031,58.531,1.543,29.203,72.0,70.0,1000.0,200.0,0.032,196.625,78.313,78.063,0.006,71.5,70.813,57.188,59.125,0.0,42.844,72.0,70.0,1000.0,200.0,0.034,197.375,77.688,77.563,0.017,69.688,71.125,58.031,61.938,19.281,37.063,72.0,70.0,1000.0,200.0,0.032,196.375,85.938,65.313,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.571,0.0,5.039,0.528,0.194,0.357,0.0,0.0,0.09
8292007,723,1.0,1.0,1.0,1.0,100.0,27.028,40.0,40.0,40.0,1.0,1.0,520.059,194.436,0.022,11.941,0.0,80.0,55.0,1.4,811.875,845.939,1064.747,2.239,56.009,71.74,71.024,71.674,53.189,1.417,1.56,0.366,61.102,48.743,90.228,54.309,0.0,71.499,106.345,88.874,105.833,39.441,61.66,42.843,-10.828,52.406,98.125,69.438,68.75,56.531,63.125,37.375,37.156,72.0,70.0,1000.0,200.0,0.102,198.75,79.0,72.938,0.372,69.938,69.688,57.031,58.625,1.555,29.281,72.0,70.0,1000.0,200.0,0.032,198.0,78.313,78.063,0.006,71.5,70.813,57.281,59.219,0.0,43.625,72.0,70.0,1000.0,200.0,0.031,193.5,77.688,77.563,0.017,69.563,71.125,58.125,61.844,19.422,35.969,72.0,70.0,1000.0,200.0,0.035,203.75,86.563,65.5,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,1.828,0.0,5.636,0.52,0.194,0.33,0.0,0.0,0.092
8292007,724,1.0,1.0,1.0,1.0,100.0,28.711,40.0,40.0,40.0,1.0,1.0,511.859,194.436,0.012,11.911,0.0,80.0,55.0,1.4,803.625,857.396,1066.304,0.024,56.224,71.952,71.235,71.991,53.082,1.436,1.661,0.37,61.097,48.801,89.359,54.281,0.0,71.821,106.271,88.874,105.759,40.394,60.406,44.227,-10.82,52.438,98.125,69.563,68.75,56.625,63.219,30.016,37.25,72.0,70.0,1000.0,200.0,0.101,199.125,79.813,72.938,0.311,69.938,69.688,57.031,58.625,1.563,28.469,72.0,70.0,1000.0,200.0,0.034,200.625,78.313,78.063,0.007,71.5,70.938,57.375,59.219,0.0,43.0,72.0,70.0,1000.0,200.0,0.031,198.875,77.688,77.563,0.017,69.563,71.125,58.031,61.625,19.578,35.625,72.0,70.0,1000.0,200.0,0.035,207.5,87.25,65.688,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.281,0.0,6.332,0.512,0.194,0.312,0.0,0.0,0.094
8292007,725,1.0,1.0,1.0,1.0,100.0,28.892,40.0,40.0,40.0,1.0,1.0,522.401,195.608,0.022,11.956,0.0,80.0,55.0,1.4,803.625,866.006,1069.417,0.127,55.794,71.846,71.024,71.674,52.547,1.436,1.625,0.37,60.909,48.737,88.573,54.365,0.0,71.499,106.197,88.555,105.611,40.54,58.839,44.445,-10.82,52.531,98.0,69.563,68.688,56.438,63.125,33.938,37.438,72.0,70.0,1000.0,200.0,0.101,198.5,80.563,72.688,0.246,69.938,69.688,57.031,58.625,1.573,28.922,72.0,70.0,1000.0,200.0,0.033,198.25,78.313,78.063,0.006,71.5,70.813,57.281,59.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.875,77.813,77.625,0.017,69.563,71.125,58.031,61.563,19.719,36.844,72.0,70.0,1000.0,200.0,0.032,196.75,88.0,65.875,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,2.551,0.0,6.475,0.522,0.196,0.283,0.0,0.0,0.097
8292007,726,1.0,1.0,1.0,1.0,100.0,29.607,40.0,40.0,40.0,1.0,1.0,529.429,197.95,0.022,11.866,0.0,80.0,55.0,1.4,798.0,871.754,1083.427,-1.846,55.686,72.058,71.235,71.885,52.226,1.421,1.614,0.37,60.949,48.8,88.461,54.337,0.0,71.606,105.975,88.874,105.537,40.32,57.795,44.227,-10.82,52.469,97.813,69.563,68.688,56.344,63.125,30.313,36.531,72.0,70.0,1000.0,200.0,0.106,205.125,81.688,72.688,0.249,69.938,69.688,56.938,58.625,1.587,29.125,72.0,70.0,1000.0,200.0,0.032,197.625,78.313,78.063,0.007,71.5,70.813,57.281,59.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,205.125,77.688,77.563,0.017,69.438,71.125,58.031,61.563,24.594,37.031,72.0,70.0,1000.0,200.0,0.032,198.0,88.563,65.5,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,2.653,0.0,6.43,0.529,0.198,0.327,0.0,0.0,0.101
8292007,727,1.0,1.0,1.0,1.0,100.0,29.726,40.0,40.0,40.0,1.0,1.0,529.429,196.779,0.012,11.777,0.0,80.0,55.0,1.4,809.75,883.268,1074.087,0.708,55.471,72.058,71.129,71.885,52.119,1.413,1.625,0.37,61.101,48.862,88.517,54.197,0.0,71.499,105.975,88.768,105.463,40.394,57.481,44.299,-10.82,52.531,97.688,69.625,68.75,56.125,63.125,26.656,37.031,72.0,70.0,1000.0,200.0,0.101,199.5,83.0,72.938,0.259,69.938,69.688,56.875,58.75,1.601,28.0,72.0,70.0,1000.0,200.0,0.035,207.75,78.313,78.063,0.01,71.5,70.938,57.188,59.219,0.0,42.063,72.0,70.0,1000.0,200.0,0.034,206.0,77.563,77.563,0.017,69.438,71.125,58.031,61.563,20.094,36.656,72.0,70.0,1000.0,200.0,0.033,197.75,89.563,65.0,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.0,2.691,0.0,6.378,0.529,0.197,0.38,0.0,0.0,0.107
8292007,728,1.0,1.0,1.0,1.0,100.0,29.75,40.0,40.0,40.0,1.0,1.0,514.202,194.436,0.012,11.896,0.0,80.0,55.0,1.4,801.5,871.754,1067.86,-2.178,55.255,71.846,71.024,71.78,51.905,1.398,1.625,0.366,60.896,48.781,88.405,54.393,0.0,71.499,105.827,88.768,105.316,36.291,57.168,41.605,-10.82,52.5,97.625,69.625,68.563,56.0,63.219,26.781,37.375,72.0,70.0,1000.0,200.0,0.101,197.625,84.625,73.688,0.243,69.813,69.813,56.875,58.531,1.638,28.891,72.0,70.0,1000.0,200.0,0.033,198.125,78.313,77.938,0.01,71.625,70.813,57.094,59.219,0.0,42.094,72.0,70.0,1000.0,200.0,0.036,203.875,77.688,77.563,0.017,69.563,71.125,58.031,61.563,20.234,37.156,72.0,70.0,1000.0,200.0,0.032,196.625,90.5,64.688,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,3.028,0.0,8.778,0.514,0.194,0.388,0.001,0.0,0.128
8292007,729,1.0,1.0,1.0,1.0,100.0,29.853,40.0,40.0,40.0,1.0,1.0,523.573,192.094,0.022,11.941,0.0,80.0,55.0,1.4,798.0,853.097,1081.87,14.099,55.148,71.74,70.919,71.885,51.583,1.417,1.589,0.366,61.234,48.939,87.62,54.197,0.0,71.606,105.679,88.768,105.242,34.972,56.959,40.002,-10.82,52.469,97.75,69.625,68.688,55.906,63.406,26.891,37.469,72.0,70.0,1000.0,200.0,0.1,198.125,86.438,74.125,0.233,69.938,69.688,56.75,58.531,1.669,29.109,72.0,70.0,1000.0,200.0,0.032,197.25,78.125,77.938,0.009,71.5,70.813,56.906,59.125,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,200.5,77.688,77.313,0.021,69.563,71.125,57.938,61.5,16.609,36.531,72.0,70.0,1000.0,200.0,0.033,198.5,91.875,64.563,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,2.732,0.0,8.344,0.524,0.192,0.418,0.0,0.001,0.135
8292007,730,1.0,1.0,1.0,1.0,100.0,29.17,40.0,40.0,40.0,1.0,1.0,513.031,196.779,0.022,11.866,0.0,80.0,55.0,1.4,791.375,853.097,1067.86,-0.71,54.825,71.74,71.024,71.674,50.834,1.394,1.661,0.37,60.95,48.794,85.937,54.085,0.0,71.606,105.605,88.768,105.094,34.679,56.018,39.784,-10.82,52.406,97.438,69.625,68.563,55.5,63.406,26.984,37.531,72.0,70.0,1000.0,200.0,0.101,198.75,88.375,74.75,0.222,69.813,69.813,56.563,58.344,5.609,27.938,72.0,70.0,1000.0,200.0,0.035,208.25,78.125,77.938,0.008,71.5,70.938,56.813,59.125,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,194.375,77.563,77.313,0.021,69.563,71.125,57.813,61.5,20.531,37.063,72.0,70.0,1000.0,200.0,0.032,196.5,93.438,64.563,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,2.839,0.0,8.416,0.513,0.197,0.441,0.0,0.001,0.126
8292007,731,1.0,1.0,1.0,1.0,100.0,28.301,40.0,40.0,40.0,1.0,1.0,516.545,194.436,0.012,11.792,0.0,80.0,55.0,1.4,812.875,848.801,1060.077,2.236,54.61,71.74,70.919,71.674,50.406,1.429,1.596,0.366,60.962,48.824,85.993,54.113,0.0,71.821,105.457,88.768,105.02,34.532,54.974,39.419,-10.82,52.406,97.188,69.625,68.688,55.281,63.656,27.094,37.594,72.0,70.0,1000.0,200.0,0.101,198.75,90.625,75.625,0.225,69.938,69.813,56.25,58.125,5.66,28.75,72.0,70.0,1000.0,200.0,0.033,199.0,78.125,77.938,0.008,71.5,70.813,56.563,59.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,198.875,77.563,77.313,0.017,69.563,71.063,57.625,61.344,20.672,35.969,72.0,70.0,1000.0,200.0,0.035,203.875,95.125,64.688,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.819,0.0,8.007,0.517,0.194,0.492,0.0,0.001,0.133
8292007,732,1.0,1.0,1.0,1.0,100.0,26.314,40.0,40.0,40.0,1.0,1.0,517.716,197.95,0.012,11.896,0.0,80.0,55.0,1.4,797.25,864.57,1077.2,3.299,54.071,71.846,71.024,71.674,49.871,1.383,1.658,0.362,60.923,48.75,86.161,53.917,0.0,71.606,105.383,88.662,104.946,33.873,54.765,38.837,-10.82,52.156,97.063,69.625,68.688,55.094,63.719,27.203,36.156,72.0,70.0,1000.0,200.0,0.11,206.25,93.063,76.75,0.227,69.813,69.688,55.938,58.031,5.711,29.234,72.0,70.0,1000.0,200.0,0.032,196.375,78.125,77.938,0.008,71.5,70.938,56.281,58.906,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,202.0,77.563,77.313,0.017,69.563,71.063,57.563,61.5,25.531,37.188,72.0,70.0,1000.0,200.0,0.032,195.5,98.375,64.938,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,2.827,0.0,8.206,0.518,0.198,0.539,0.0,0.001,0.321
8292007,733,1.0,1.0,1.0,1.0,100.0,24.444,40.0,40.0,40.0,1.0,1.0,506.003,194.436,0.022,11.762,0.0,80.0,55.0,1.4,806.75,870.316,1075.643,10.708,53.749,71.74,70.919,71.674,49.549,1.322,1.643,0.366,60.975,48.78,86.33,53.552,0.0,71.606,105.309,88.662,104.872,32.628,54.556,37.817,-10.82,51.875,97.125,69.75,68.688,54.688,64.25,24.578,37.344,72.0,70.0,1000.0,200.0,0.101,198.25,95.438,78.063,0.227,69.813,69.688,55.844,57.906,8.641,28.375,72.0,70.0,1000.0,200.0,0.034,201.625,78.125,77.938,0.009,71.5,70.938,56.094,58.625,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.25,77.563,77.313,0.017,69.438,71.063,57.438,61.625,25.719,36.531,72.0,70.0,1000.0,200.0,0.033,199.0,105.0,65.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,2.783,0.0,8.485,0.506,0.194,0.574,0.0,0.001,0.633
8292007,734,1.0,1.0,1.0,1.0,100.0,22.506,40.0,40.0,40.0,1.0,1.0,524.744,193.265,0.012,11.866,0.0,80.0,55.0,1.4,806.75,857.396,1067.86,1.441,53.533,71.74,70.919,71.674,49.121,1.41,1.654,0.359,60.991,48.83,85.797,53.496,0.0,71.606,105.161,88.662,104.651,32.115,54.347,37.162,-10.828,51.75,97.063,69.75,68.75,54.594,64.438,24.672,37.656,72.0,70.0,1000.0,200.0,0.1,197.0,97.938,79.563,0.216,69.75,69.938,55.625,57.906,8.719,29.172,72.0,70.0,1000.0,200.0,0.032,196.375,78.125,77.938,0.007,71.5,70.813,55.969,58.625,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.25,77.563,77.313,0.017,69.438,71.063,57.344,62.656,25.906,36.5,72.0,70.0,1000.0,200.0,0.033,201.375,111.0,66.938,0.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.0,2.694,0.0,8.327,0.525,0.193,0.577,0.0,0.001,0.753
8292007,735,1.0,1.0,1.0,1.0,100.0,20.077,40.0,40.0,40.0,1.0,1.0,524.744,197.95,0.012,11.822,0.0,80.0,55.0,1.4,800.5,880.387,1088.097,-0.973,53.21,71.634,70.919,71.674,48.907,1.417,1.578,0.377,61.094,48.959,86.414,53.104,0.0,71.606,105.013,88.662,104.577,31.748,54.138,36.288,-10.82,51.594,97.0,69.938,68.75,54.219,64.75,24.766,36.344,72.0,70.0,1000.0,200.0,0.108,204.25,100.125,80.563,0.209,69.75,69.688,55.531,57.5,8.797,29.234,72.0,70.0,1000.0,200.0,0.032,197.125,78.125,77.938,0.006,71.5,70.688,55.656,58.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,199.125,77.563,77.313,0.017,69.563,71.063,57.219,63.75,21.391,36.813,72.0,70.0,1000.0,200.0,0.032,196.25,115.5,69.563,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,2.397,0.0,7.463,0.525,0.198,0.594,0.0,0.001,0.764
8292007,736,1.0,1.0,1.0,1.0,100.0,18.047,40.0,40.0,40.0,1.0,1.0,506.003,195.608,0.022,11.896,0.0,80.0,55.0,1.4,790.75,833.079,1056.965,6.978,53.21,71.74,70.919,71.674,49.121,1.391,1.647,0.366,60.94,48.801,88.517,52.992,0.0,71.606,104.939,88.662,104.503,31.309,55.183,34.904,-10.82,51.438,97.125,69.75,68.875,54.219,65.25,24.844,37.219,72.0,70.0,1000.0,200.0,0.101,198.625,102.125,81.688,0.198,69.75,69.5,55.344,57.5,8.875,28.359,72.0,70.0,1000.0,200.0,0.034,201.5,77.938,77.938,0.008,71.313,70.938,55.625,58.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.033,195.625,77.563,77.313,0.017,69.688,71.063,57.063,64.625,17.766,35.781,72.0,70.0,1000.0,200.0,0.035,204.125,116.313,72.438,0.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,1.791,0.0,5.948,0.506,0.196,0.587,0.0,0.001,0.406
8292007,737,1.0,1.0,1.0,1.0,100.0,16.975,40.0,40.0,40.0,1.0,1.0,502.489,196.779,0.012,11.732,0.0,80.0,55.0,1.4,798.0,840.219,1075.643,8.009,53.533,71.74,70.919,71.674,49.871,1.417,1.618,0.362,60.998,48.787,89.695,52.936,0.0,71.821,104.865,88.662,104.429,30.869,56.645,34.175,-10.82,51.281,97.313,69.938,68.875,54.5,65.625,24.922,37.375,72.0,70.0,1000.0,200.0,0.101,198.25,104.188,82.688,0.202,69.625,69.375,55.344,57.406,12.617,28.953,72.0,70.0,1000.0,200.0,0.033,198.0,78.125,77.938,0.007,71.5,70.688,55.656,58.188,0.0,43.469,72.0,70.0,1000.0,200.0,0.031,194.5,77.563,77.313,0.017,69.75,71.063,57.063,64.813,15.117,37.094,72.0,70.0,1000.0,200.0,0.032,195.5,114.75,74.313,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.505,0.0,5.395,0.502,0.197,0.63,0.0,0.001,0.175
8292007,738,1.0,1.0,1.0,1.0,100.0,15.674,40.0,40.0,40.0,1.0,1.0,508.346,194.436,0.012,11.941,0.0,80.0,55.0,1.4,797.625,838.791,1058.521,4.328,53.641,71.952,71.129,71.674,50.62,1.36,1.643,0.366,60.93,48.732,90.873,52.768,0.0,71.606,104.791,88.555,104.281,30.356,58.735,33.447,-10.82,51.188,97.375,69.938,69.063,54.688,65.938,17.547,37.625,72.0,70.0,1000.0,200.0,0.099,197.5,105.875,83.5,0.187,69.625,69.375,55.625,57.5,12.734,28.547,72.0,70.0,1000.0,200.0,0.032,202.875,78.063,77.938,0.007,71.313,70.688,55.875,58.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.625,77.375,77.313,0.017,69.938,71.125,57.063,64.25,8.516,35.313,72.0,70.0,1000.0,200.0,0.036,210.25,116.0,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,1.301,0.0,5.135,0.508,0.194,0.607,0.0,0.0,0.0
8292007,739,1.0,1.0,1.0,1.0,100.0,16.075,40.0,40.0,40.0,1.0,1.0,527.086,197.95,0.022,11.852,0.0,80.0,55.0,1.4,802.0,878.948,1092.768,1.084,54.287,71.952,71.235,71.885,51.476,1.44,1.643,0.373,61.053,48.797,91.714,52.936,0.0,71.714,104.57,88.555,104.134,29.55,60.511,32.792,-10.828,51.281,97.563,69.938,69.125,55.094,66.5,17.609,36.156,72.0,70.0,1000.0,200.0,0.109,207.0,107.438,84.0,0.184,69.625,69.375,55.75,57.5,12.844,28.75,72.0,70.0,1000.0,200.0,0.033,198.875,78.063,77.938,0.009,71.313,70.688,55.969,58.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.25,77.375,77.313,0.015,69.938,71.063,57.219,63.469,8.531,36.719,72.0,70.0,1000.0,200.0,0.033,197.25,114.875,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,1.241,0.0,5.347,0.527,0.198,0.625,0.0,0.0,0.0
8292007,740,1.0,1.0,1.0,1.0,100.0,15.929,40.0,40.0,40.0,1.0,1.0,525.915,197.95,0.012,11.866,0.0,80.0,55.0,1.4,789.875,861.699,1091.211,10.513,54.61,71.74,70.919,71.568,51.905,1.372,1.567,0.37,60.959,48.748,91.63,53.104,0.0,71.714,104.57,88.555,104.134,30.942,62.078,33.884,-10.82,51.25,97.625,69.75,69.125,55.281,66.875,25.094,37.156,72.0,70.0,1000.0,200.0,0.101,198.75,108.938,84.75,0.197,69.625,69.375,55.938,57.625,12.969,29.172,72.0,70.0,1000.0,200.0,0.032,196.75,78.063,77.938,0.006,71.313,70.688,56.188,58.375,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,202.125,77.375,77.313,0.021,69.938,71.125,57.219,62.656,15.203,35.281,72.0,70.0,1000.0,200.0,0.037,208.625,114.125,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.0,1.121,0.0,4.855,0.526,0.198,0.69,0.0,0.0,0.0
8292007,741,1.0,1.0,1.0,1.0,100.0,16.12,40.0,40.0,40.0,1.0,1.0,507.174,196.779,0.012,11.926,0.0,80.0,55.0,1.4,803.625,876.069,1083.427,0.37,54.825,71.74,71.129,71.568,52.012,1.349,1.661,0.366,61.154,48.915,91.238,53.244,0.0,71.606,104.422,88.449,103.986,30.649,63.018,33.957,-10.82,51.375,97.75,70.063,69.375,55.406,67.25,14.828,36.656,72.0,70.0,1000.0,200.0,0.104,203.375,110.188,85.813,0.18,69.625,69.313,56.125,57.719,13.094,27.453,72.0,70.0,1000.0,200.0,0.037,208.75,78.063,77.938,0.006,71.313,70.688,56.563,58.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.125,77.375,77.188,0.017,69.75,71.063,57.344,61.938,15.281,37.0,72.0,70.0,1000.0,200.0,0.032,195.75,113.313,73.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.219,0.0,5.488,0.507,0.197,0.635,0.0,0.0,0.0
8292007,742,1.0,1.0,1.0,1.0,100.0,16.527,40.0,40.0,40.0,1.0,1.0,515.373,196.779,0.012,11.896,0.0,80.0,55.0,1.4,798.5,891.921,1086.541,1.246,55.04,71.952,71.235,71.885,52.119,1.459,1.661,0.366,61.07,48.848,91.013,53.412,0.0,71.606,104.274,88.555,103.986,32.115,63.436,34.758,-10.828,51.438,97.75,69.938,69.375,55.688,67.5,17.703,36.906,72.0,70.0,1000.0,200.0,0.103,199.5,111.438,85.875,0.18,69.625,69.5,56.344,57.719,13.211,28.625,72.0,70.0,1000.0,200.0,0.033,198.75,78.063,77.875,0.007,71.313,70.688,56.281,58.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,201.75,77.375,77.313,0.017,69.688,71.125,57.438,61.5,18.109,35.938,72.0,70.0,1000.0,200.0,0.035,206.25,112.813,73.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.004,0.0,4.372,0.515,0.197,0.666,0.0,0.0,0.0
8292007,743,1.0,1.0,1.0,1.0,100.0,16.963,40.0,40.0,40.0,1.0,1.0,510.688,197.95,0.022,11.911,0.0,80.0,55.0,1.4,798.5,860.265,1108.34,10.708,55.148,71.952,71.235,71.78,52.333,1.436,1.629,0.373,61.061,48.785,90.705,53.412,0.0,71.714,104.2,88.555,103.838,33.14,63.645,36.36,-10.82,51.625,97.875,70.063,69.438,55.813,67.938,14.852,37.25,72.0,70.0,1000.0,200.0,0.1,198.0,112.188,86.375,0.168,69.625,69.375,56.438,57.906,13.359,28.797,72.0,70.0,1000.0,200.0,0.033,198.625,78.063,77.875,0.005,71.188,70.688,56.563,58.625,0.0,42.75,72.0,70.0,1000.0,200.0,0.034,197.875,77.375,77.188,0.017,69.563,71.063,57.438,60.969,22.031,36.688,72.0,70.0,1000.0,200.0,0.033,198.0,111.813,74.5,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.257,0.0,5.331,0.511,0.198,0.627,0.0,0.0,0.07
8292007,744,1.0,1.0,1.0,1.0,100.0,17.527,40.0,40.0,40.0,1.0,1.0,515.373,195.608,0.012,11.926,0.0,80.0,55.0,1.4,790.5,820.253,1072.53,3.695,55.255,71.74,71.024,71.568,52.333,1.322,1.632,0.37,61.106,48.875,90.536,53.581,0.0,71.714,104.052,88.555,103.691,33.507,63.645,36.652,-10.82,51.719,97.875,69.938,69.625,55.906,68.063,17.719,37.531,72.0,70.0,1000.0,200.0,0.1,197.375,113.125,86.75,0.168,69.625,69.375,56.438,58.031,13.477,28.875,72.0,70.0,1000.0,200.0,0.033,198.75,78.063,77.875,0.007,71.5,70.688,56.688,58.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,195.5,77.375,77.188,0.017,69.563,71.063,57.563,60.875,22.203,37.125,72.0,70.0,1000.0,200.0,0.032,196.125,112.5,75.938,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.245,0.0,5.213,0.515,0.196,0.641,0.0,0.0,0.159
8292007,745,1.0,1.0,1.0,1.0,100.0,18.448,40.0,40.0,40.0,1.0,1.0,536.457,190.922,0.022,11.896,0.0,80.0,55.0,1.4,789.25,833.079,1058.521,1.478,55.686,71.74,71.024,71.674,52.654,1.349,1.665,0.373,61.266,48.874,90.649,53.693,0.0,71.821,103.904,88.449,103.617,33.946,63.436,37.162,-10.82,51.844,97.938,70.063,69.625,56.125,68.438,14.859,36.281,72.0,70.0,1000.0,200.0,0.107,206.375,113.938,87.188,0.16,69.625,69.375,56.563,58.031,13.594,28.391,72.0,70.0,1000.0,200.0,0.033,205.25,78.063,77.875,0.006,71.5,70.938,56.813,58.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,194.375,77.313,77.188,0.017,69.563,71.063,57.563,61.25,27.047,36.031,72.0,70.0,1000.0,200.0,0.035,203.375,112.75,77.313,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.0,1.297,0.0,5.316,0.536,0.191,0.619,0.0,0.0,0.154
8292007,746,1.0,1.0,1.0,1.0,100.0,19.277,40.0,40.0,40.0,1.0,1.0,516.545,195.608,0.022,11.881,0.0,80.0,55.0,1.4,812.25,831.653,1067.86,6.701,55.578,71.634,71.024,71.674,52.654,1.444,1.604,0.366,61.121,48.952,90.621,53.665,0.0,71.606,103.904,88.237,103.469,34.459,63.332,37.599,-10.82,51.938,97.875,70.063,69.625,56.125,68.438,14.852,36.813,72.0,70.0,1000.0,200.0,0.104,199.875,114.5,87.625,0.156,69.625,69.375,56.75,58.125,13.703,28.719,72.0,70.0,1000.0,200.0,0.033,198.875,77.938,77.875,0.006,71.5,70.938,56.906,58.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,193.25,77.313,77.313,0.017,69.438,71.125,57.625,62.063,27.219,37.125,72.0,70.0,1000.0,200.0,0.032,195.75,113.875,67.625,0.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.292,0.0,5.183,0.517,0.196,0.606,0.0,0.0,0.582
8292007,747,1.0,1.0,1.0,1.0,100.0,20.151,40.0,40.0,40.0,1.0,1.0,503.66,196.779,0.022,11.911,0.0,80.0,55.0,1.4,810.625,834.507,1077.2,6.252,55.686,71.74,71.129,71.674,52.761,1.413,1.578,0.373,61.063,48.89,90.48,53.777,0.0,71.606,103.83,88.343,103.395,35.558,63.332,38.545,-10.82,52.031,97.875,70.125,69.875,56.344,68.563,12.102,37.281,72.0,70.0,1000.0,200.0,0.1,197.5,115.063,87.813,0.126,69.625,69.313,56.75,58.219,13.82,29.047,72.0,70.0,1000.0,200.0,0.033,197.5,77.938,77.875,0.006,71.313,70.688,56.906,58.906,0.0,43.156,72.0,70.0,1000.0,200.0,0.031,197.25,77.375,77.313,0.017,69.563,71.063,57.625,63.125,22.688,36.25,72.0,70.0,1000.0,200.0,0.034,201.375,117.0,68.813,0.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.281,0.0,4.942,0.504,0.197,0.496,0.0,0.0,0.634
8292007,748,1.0,1.0,1.0,1.0,100.0,21.196,40.0,40.0,40.0,1.0,1.0,515.373,196.779,0.022,11.971,0.0,80.0,55.0,1.4,796.25,848.801,1064.747,9.071,55.794,71.74,71.129,71.674,52.975,1.402,1.643,0.373,61.161,48.881,90.396,53.917,0.0,71.821,103.608,88.343,103.321,36.364,63.332,39.274,-10.82,52.094,97.875,70.063,69.75,56.438,68.438,14.813,37.438,72.0,70.0,1000.0,200.0,0.1,197.875,115.313,87.0,0.119,69.75,69.313,56.875,58.531,13.922,29.078,72.0,70.0,1000.0,200.0,0.033,198.125,77.938,77.875,0.006,71.313,70.938,57.094,59.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.032,200.75,77.313,77.188,0.017,69.688,71.063,57.813,63.938,19.047,37.031,72.0,70.0,1000.0,200.0,0.032,196.375,119.125,73.563,0.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.292,0.0,4.837,0.515,0.197,0.487,0.0,0.0,0.572
8292007,749,1.0,1.0,1.0,1.0,100.0,22.408,40.0,40.0,40.0,1.0,1.0,535.286,200.293,0.022,11.926,0.0,80.0,55.0,1.4,797.875,891.921,1081.87,-0.078,55.901,71.952,71.235,71.885,53.082,1.433,1.585,0.373,61.311,49.082,90.536,54.113,0.0,71.714,103.608,88.343,103.174,36.877,63.332,39.784,-10.82,52.188,97.813,70.125,69.938,56.531,68.313,12.039,37.688,72.0,70.0,1000.0,200.0,0.1,197.25,115.75,86.0,0.121,69.625,69.313,56.938,58.344,14.031,28.391,72.0,70.0,1000.0,200.0,0.034,205.125,77.938,77.875,0.006,71.5,70.688,57.188,59.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.625,77.313,77.125,0.021,69.75,71.125,57.938,64.625,16.406,35.594,72.0,70.0,1000.0,200.0,0.036,207.125,119.125,76.688,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.31,0.0,4.813,0.535,0.2,0.52,0.0,0.001,0.349
8292007,750,1.0,1.0,1.0,1.0,100.0,24.055,40.0,40.0,40.0,1.0,1.0,524.744,200.293,0.012,11.971,0.0,80.0,55.0,1.4,797.875,863.135,1075.643,8.065,56.116,71.74,71.129,71.674,53.296,1.379,1.56,0.366,61.169,48.988,90.761,54.225,0.0,71.714,103.46,88.343,103.174,37.316,63.332,40.148,-10.82,52.406,97.75,70.125,69.875,56.625,68.313,12.008,36.25,72.0,70.0,1000.0,200.0,0.108,205.625,116.188,85.875,0.114,69.625,69.313,57.031,58.531,14.148,28.953,72.0,70.0,1000.0,200.0,0.033,197.875,78.063,77.875,0.007,71.5,70.813,57.281,59.125,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,205.625,77.313,77.188,0.017,70.0,71.125,57.938,64.5,9.805,37.125,72.0,70.0,1000.0,200.0,0.032,195.625,119.375,76.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.303,0.0,4.706,0.525,0.2,0.499,0.0,0.0,0.0
8292007,751,1.0,1.0,1.0,1.0,100.0,25.518,40.0,40.0,40.0,1.0,1.0,515.373,199.122,0.012,11.986,0.0,80.0,55.0,1.4,806.75,866.006,1084.984,2.113,56.224,71.74,71.129,71.674,53.51,1.448,1.557,0.373,61.179,48.995,90.593,54.113,0.0,71.606,103.386,88.343,103.026,38.049,63.436,41.386,-10.82,52.406,97.875,70.125,69.875,56.719,68.313,11.969,37.375,72.0,70.0,1000.0,200.0,0.1,197.0,116.438,85.688,0.1,69.625,69.313,57.156,58.625,14.266,29.234,72.0,70.0,1000.0,200.0,0.032,196.875,77.938,77.688,0.006,71.313,70.813,57.375,59.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,203.375,77.375,77.188,0.017,69.938,71.125,58.031,64.0,16.469,36.563,72.0,70.0,1000.0,200.0,0.033,199.25,118.375,76.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.576,0.0,5.551,0.515,0.199,0.444,0.0,0.0,0.0
8292007,752,1.0,1.0,1.0,1.0,100.0,26.916,40.0,40.0,40.0,1.0,1.0,527.086,197.95,0.012,11.986,0.0,80.0,55.0,1.4,790.875,870.316,1078.757,4.459,56.224,71.846,71.235,71.674,53.296,1.429,1.578,0.362,61.138,48.822,89.499,54.477,0.0,71.606,103.312,88.237,102.952,38.855,62.705,42.697,-10.82,52.469,97.813,70.125,69.875,56.719,68.313,11.922,37.531,72.0,70.0,1000.0,200.0,0.099,197.125,116.438,85.313,0.094,69.625,69.375,57.156,58.625,14.375,28.828,72.0,70.0,1000.0,200.0,0.032,201.75,77.938,77.875,0.005,71.5,70.688,57.375,59.219,0.0,42.75,72.0,70.0,1000.0,200.0,0.034,198.375,77.313,77.188,0.017,69.938,71.125,58.031,63.375,9.844,37.063,72.0,70.0,1000.0,200.0,0.032,196.25,117.625,76.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.931,0.0,6.39,0.527,0.198,0.423,0.0,0.0,0.0
8292007,753,1.0,1.0,1.0,1.0,100.0,28.19,40.0,40.0,40.0,1.0,1.0,529.429,199.122,0.012,11.941,0.0,80.0,55.0,1.4,802.75,848.801,1084.984,0.263,56.116,71.74,71.129,71.674,52.868,1.299,1.571,0.373,61.264,48.972,88.657,54.337,0.0,71.714,103.164,88.237,102.878,39.807,60.511,43.79,-10.82,52.594,97.75,70.125,69.875,56.625,68.063,11.867,37.531,72.0,70.0,1000.0,200.0,0.1,198.125,116.75,84.75,0.097,69.75,69.375,57.156,58.75,10.844,28.547,72.0,70.0,1000.0,200.0,0.034,200.5,77.938,77.688,0.006,71.5,70.688,57.375,59.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,196.0,77.313,77.188,0.017,69.938,71.125,58.031,62.656,9.859,35.281,72.0,70.0,1000.0,200.0,0.036,210.75,116.938,76.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.0,2.297,0.0,6.598,0.529,0.199,0.448,0.0,0.0,0.0
8292007,754,1.0,1.0,1.0,1.0,100.0,29.313,40.0,40.0,40.0,1.0,1.0,502.489,193.265,0.012,11.881,0.0,80.0,55.0,1.4,801.125,833.079,1070.973,7.246,56.116,71.846,71.129,71.78,52.761,1.349,1.625,0.366,61.102,48.821,88.461,54.337,0.0,72.036,103.09,88.13,102.804,40.54,58.839,44.154,-10.828,52.625,97.563,70.125,69.938,56.531,68.063,11.813,37.25,72.0,70.0,1000.0,200.0,0.102,201.75,116.938,84.625,0.1,69.625,69.375,56.938,58.75,14.594,28.984,72.0,70.0,1000.0,200.0,0.033,197.75,77.875,77.688,0.006,71.313,70.813,57.281,59.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,193.875,77.313,77.125,0.013,69.938,71.125,58.031,62.063,9.883,36.594,72.0,70.0,1000.0,200.0,0.033,198.25,116.313,76.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.346,0.0,5.955,0.502,0.193,0.467,0.0,0.0,0.0
8292007,755,1.0,1.0,1.0,1.0,100.0,29.279,40.0,40.0,40.0,1.0,1.0,522.401,199.122,0.012,11.896,0.0,80.0,55.0,1.4,808.5,828.8,1070.973,8.006,55.686,71.846,71.129,71.78,52.333,1.436,1.614,0.37,61.223,48.924,88.489,54.253,0.0,71.714,103.016,88.237,102.656,39.954,58.003,44.299,-10.82,52.656,97.438,70.25,69.875,56.344,67.813,11.75,36.781,72.0,70.0,1000.0,200.0,0.105,201.5,116.938,84.625,0.092,69.75,69.375,56.938,58.625,11.047,29.047,72.0,70.0,1000.0,200.0,0.033,197.875,77.938,77.688,0.006,71.5,70.813,57.188,59.219,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,198.0,77.313,77.125,0.017,69.938,71.125,57.938,61.563,9.906,36.969,72.0,70.0,1000.0,200.0,0.032,197.125,115.5,76.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.296,0.001,0.0,2.864,0.0,7.17,0.522,0.199,0.429,0.0,0.0,0.0
8292007,756,1.0,1.0,1.0,1.0,100.0,29.764,40.0,40.0,40.0,1.0,1.0,517.716,192.094,0.022,11.852,0.0,80.0,55.0,1.4,796.125,874.63,1072.53,3.129,55.578,71.846,71.129,71.78,52.119,1.436,1.64,0.366,61.044,48.831,88.573,54.309,0.0,71.714,102.868,88.13,102.583,37.463,57.795,42.114,-10.828,52.625,97.438,70.25,69.875,56.344,67.813,7.918,37.188,72.0,70.0,1000.0,200.0,0.101,198.75,117.188,84.125,0.088,69.625,69.375,56.938,58.625,14.805,29.063,72.0,70.0,1000.0,200.0,0.033,198.875,77.938,77.688,0.006,71.5,70.813,57.188,59.219,0.0,42.25,72.0,70.0,1000.0,200.0,0.034,204.25,77.313,77.125,0.017,69.688,71.125,57.938,61.063,16.625,37.0,72.0,70.0,1000.0,200.0,0.032,197.75,114.875,76.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.711,0.0,7.652,0.518,0.192,0.42,0.0,0.0,0.0
8292007,757,1.0,1.0,1.0,1.0,100.0,29.804,40.0,40.0,40.0,1.0,1.0,521.23,196.779,0.012,11.866,0.0,80.0,55.0,1.4,809.125,893.364,1083.427,0.511,55.363,72.058,71.34,71.991,51.798,1.394,1.567,0.37,60.941,48.746,87.592,54.253,0.0,71.714,102.72,88.13,102.509,35.265,57.377,40.439,-10.82,52.563,97.375,70.25,69.875,56.125,67.5,7.859,37.344,72.0,70.0,1000.0,200.0,0.101,198.25,117.188,83.75,0.086,69.625,69.375,56.875,58.531,14.898,29.281,72.0,70.0,1000.0,200.0,0.033,197.25,77.938,77.688,0.006,71.5,70.688,57.094,59.219,0.0,42.625,72.0,70.0,1000.0,200.0,0.035,199.5,77.313,77.188,0.017,69.688,71.125,58.031,60.969,19.469,35.656,72.0,70.0,1000.0,200.0,0.036,207.0,114.125,76.438,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.777,0.0,8.528,0.521,0.197,0.415,0.0,0.0,0.071
8292007,758,1.0,1.0,1.0,1.0,100.0,29.714,40.0,40.0,40.0,1.0,1.0,531.772,207.321,0.012,11.881,0.0,80.0,55.0,1.4,803.5,877.508,1094.325,2.735,55.255,71.846,71.129,71.674,51.369,1.379,1.654,0.381,61.233,48.908,86.61,54.141,0.0,72.036,102.572,88.024,102.287,35.412,56.541,40.221,-10.828,52.5,97.063,70.25,69.875,55.813,67.25,7.797,36.75,72.0,70.0,1000.0,200.0,0.104,203.75,117.375,83.0,0.074,69.625,69.375,56.563,58.344,15.016,28.625,72.0,70.0,1000.0,200.0,0.034,200.75,77.938,77.688,0.006,71.5,70.813,56.906,59.125,0.0,42.594,72.0,70.0,1000.0,200.0,0.035,199.875,77.313,77.188,0.017,69.438,71.125,57.813,60.875,23.391,37.156,72.0,70.0,1000.0,200.0,0.032,195.75,113.625,77.25,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.704,0.0,7.936,0.532,0.207,0.367,0.0,0.0,0.068
