DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,759,1.0,1.0,1.0,1.0,100.0,28.469,40.0,40.0,40.0,1.0,1.0,500.146,194.436,0.012,12.016,0.0,80.0,55.0,1.4,803.5,847.369,1098.996,5.476,54.61,71.846,71.024,71.78,50.62,1.406,1.629,0.37,61.033,48.831,86.189,53.833,0.0,71.714,102.498,88.024,102.287,35.412,55.601,40.148,-10.82,52.406,96.875,70.25,69.875,55.5,67.125,7.742,37.031,72.0,70.0,1000.0,200.0,0.102,199.5,117.5,82.688,0.074,69.438,69.375,56.344,58.344,22.844,29.0,72.0,70.0,1000.0,200.0,0.033,197.75,77.938,77.688,0.006,71.5,70.813,56.563,59.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,195.875,77.313,77.125,0.017,69.313,71.125,57.625,61.25,31.125,36.375,72.0,70.0,1000.0,200.0,0.034,200.0,115.188,75.688,0.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.819,0.0,7.905,0.5,0.194,0.372,0.0,0.0,0.634
8292007,800,1.0,1.0,1.0,1.0,100.0,27.928,40.0,40.0,40.0,1.0,1.0,520.059,199.122,0.012,11.896,0.0,80.0,55.0,1.4,789.625,857.396,1092.768,5.097,54.287,71.952,71.129,71.78,50.192,1.368,1.582,0.37,61.118,49.069,86.582,53.749,0.0,71.821,102.424,88.024,102.139,34.313,55.183,39.274,-10.828,52.281,96.813,70.25,69.75,55.281,66.875,7.676,37.438,72.0,70.0,1000.0,200.0,0.1,197.875,117.5,82.188,0.077,69.625,69.375,56.25,58.125,22.984,28.0,72.0,70.0,1000.0,200.0,0.036,205.125,77.875,77.688,0.006,71.5,70.813,56.563,59.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.875,77.063,77.125,0.017,69.438,71.063,57.563,63.125,28.469,36.594,72.0,70.0,1000.0,200.0,0.032,201.0,120.875,69.375,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.828,0.0,8.2,0.52,0.199,0.393,0.0,-0.0,1.211
8292007,801,1.0,1.0,1.0,1.0,100.0,26.045,40.0,40.0,40.0,1.0,1.0,525.915,195.608,0.022,11.792,0.0,80.0,55.0,1.4,808.5,860.265,1070.973,10.45,54.071,71.846,71.129,71.78,49.978,1.444,1.661,0.366,61.194,48.92,86.414,53.609,0.0,71.821,102.35,87.918,102.139,33.214,55.078,38.327,-10.82,52.094,96.875,70.25,71.25,54.906,66.625,4.738,37.531,72.0,70.0,1000.0,200.0,0.101,198.25,117.5,82.188,0.074,69.625,69.375,55.938,58.031,15.461,28.953,72.0,70.0,1000.0,200.0,0.033,197.75,77.875,77.688,0.006,71.5,70.813,56.281,58.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.125,77.188,77.125,0.017,69.563,71.063,57.563,65.125,20.156,36.625,72.0,70.0,1000.0,200.0,0.033,198.125,122.688,76.25,0.136,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.798,11.876,12.475,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,545.5,541.0,530.5,0.001,543.5,533.5,3.406,0.0,2.758,0.0,8.38,0.526,0.196,0.377,0.0,0.0,0.911
8292007,802,1.0,1.0,1.0,1.0,100.0,24.479,40.0,40.0,40.0,1.0,1.0,545.827,199.122,0.022,11.703,0.0,80.0,55.0,1.4,799.25,887.593,1100.553,10.051,53.749,71.846,71.655,71.78,49.549,1.436,1.65,0.362,61.072,48.88,85.993,52.824,0.0,71.714,102.202,87.918,102.066,32.408,54.765,37.599,-10.82,51.906,96.75,70.313,74.188,54.688,66.25,4.664,37.25,72.0,70.0,1000.0,200.0,0.101,201.25,117.5,82.0,0.057,69.75,69.688,55.844,57.906,9.063,29.188,72.0,70.0,1000.0,200.0,0.032,197.125,77.875,77.688,0.006,71.625,71.438,56.094,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.0,77.188,77.125,0.017,69.938,71.125,57.438,66.375,10.875,36.156,72.0,70.0,1000.0,200.0,0.034,203.875,122.563,80.0,0.035,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.775,11.856,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,555.5,558.5,548.0,291.25,555.5,553.5,547.0,0.0,2.717,0.0,8.446,0.546,0.199,0.292,0.0,0.0,0.215
8292007,803,1.0,1.0,1.0,1.0,100.0,22.25,40.0,40.0,40.0,1.0,1.0,531.772,199.122,0.012,11.881,0.0,80.0,55.0,1.4,806.0,881.828,1091.211,6.317,53.533,72.27,72.601,71.885,49.121,1.299,1.459,0.366,61.025,48.79,86.021,51.506,0.0,71.714,102.276,87.706,101.918,32.115,54.451,37.162,-10.82,51.844,96.688,70.313,75.375,54.594,65.625,4.566,37.0,72.0,70.0,1000.0,200.0,0.104,200.125,117.5,80.75,0.056,70.063,70.375,55.625,57.719,2.449,28.125,72.0,70.0,1000.0,200.0,0.034,206.75,77.875,77.563,0.006,71.75,72.438,55.969,58.625,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,205.625,77.188,77.125,0.017,70.125,71.125,57.219,66.0,5.258,36.906,72.0,70.0,1000.0,200.0,0.032,195.875,121.125,79.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.769,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,555.5,560.5,552.0,302.5,557.0,557.5,554.5,0.0,2.685,0.0,8.337,0.532,0.199,0.297,0.0,0.0,0.0
8292007,804,1.0,1.0,1.0,1.0,100.0,20.484,40.0,40.0,40.0,1.0,1.0,539.971,199.122,0.022,11.837,0.0,80.0,55.0,1.4,791.625,866.006,1086.541,2.786,53.318,72.27,72.917,71.991,49.014,1.322,1.676,0.366,61.088,48.818,86.638,50.441,0.0,71.929,102.054,87.918,101.844,31.602,54.347,36.288,-10.828,51.469,96.813,70.563,76.563,54.5,65.0,4.5,37.438,72.0,70.0,1000.0,200.0,0.1,197.625,116.438,79.063,-0.021,70.188,71.125,55.531,57.5,0.0,28.875,72.0,70.0,1000.0,200.0,0.032,198.375,77.875,77.688,0.006,72.063,73.375,55.875,58.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,199.625,77.063,77.063,0.017,70.563,71.438,57.344,64.875,0.0,35.469,72.0,70.0,1000.0,200.0,0.036,208.375,120.125,79.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.771,11.841,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,555.0,559.5,552.5,306.75,556.5,557.0,554.5,0.0,2.439,0.0,7.713,0.54,0.199,-0.113,0.0,0.0,0.0
8292007,805,1.0,1.0,1.0,1.0,100.0,17.981,40.0,40.0,40.0,1.0,1.0,523.573,194.436,0.022,11.986,0.0,80.0,55.0,1.4,798.75,868.879,1080.313,1.867,53.318,72.695,73.758,72.413,49.442,1.421,1.64,0.377,61.001,48.809,88.517,49.32,0.0,72.144,101.98,87.812,101.77,30.869,55.078,34.758,-10.828,51.156,96.938,70.625,77.125,54.281,62.844,0.0,37.438,72.0,70.0,1000.0,200.0,0.101,198.875,115.313,78.75,-0.052,70.5,71.75,55.344,57.5,0.0,29.031,72.0,70.0,1000.0,200.0,0.033,198.5,77.875,77.688,0.008,72.188,73.688,55.625,58.313,0.0,42.813,72.0,70.0,1000.0,200.0,0.037,210.75,77.063,77.063,0.018,70.938,71.75,57.063,63.625,0.0,36.813,72.0,70.0,1000.0,200.0,0.032,196.75,119.25,79.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.763,11.839,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,553.5,558.0,552.0,307.5,554.5,556.0,553.5,0.0,1.925,0.0,6.483,0.524,0.194,-0.275,0.0,0.0,0.0
8292007,806,1.0,1.0,1.0,1.0,100.0,16.546,40.0,40.0,40.0,1.0,1.0,532.943,200.293,0.012,11.792,0.0,80.0,55.0,1.4,800.125,931.03,1108.34,3.635,53.426,72.801,73.968,72.413,50.085,1.402,1.64,0.37,61.258,48.915,90.536,48.395,0.0,72.036,101.832,87.599,101.696,30.283,57.063,33.811,-10.82,50.656,97.125,70.625,77.563,54.594,60.406,0.0,36.875,72.0,70.0,1000.0,200.0,0.104,203.375,114.625,78.688,-0.052,70.813,72.5,55.531,57.406,0.0,27.891,72.0,70.0,1000.0,200.0,0.035,208.375,77.875,77.563,0.006,72.375,73.813,55.656,58.188,0.0,42.938,72.0,70.0,1000.0,200.0,0.041,223.625,77.063,77.063,0.021,71.188,72.063,57.063,62.531,0.0,35.906,72.0,70.0,1000.0,200.0,0.034,205.75,118.688,79.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.75,11.835,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,552.0,555.5,551.0,307.0,552.5,554.5,552.0,0.0,1.553,0.0,5.787,0.533,0.2,-0.27,0.0,0.0,0.0
8292007,807,1.0,1.0,1.0,1.0,100.0,16.469,40.0,40.0,40.0,1.0,1.0,531.772,193.265,0.012,11.822,0.0,80.0,55.0,1.4,800.125,889.035,1086.541,3.79,54.071,73.013,74.179,72.625,51.048,1.375,1.647,0.366,61.249,48.927,91.546,47.751,0.0,72.144,101.758,87.812,101.549,29.843,59.257,33.156,-10.82,50.25,97.188,70.875,77.563,54.781,58.969,0.0,36.0,72.0,70.0,1000.0,200.0,0.109,206.625,113.938,78.75,-0.052,70.938,73.0,55.75,57.406,0.0,28.938,72.0,70.0,1000.0,200.0,0.032,198.5,77.875,77.563,0.006,72.5,74.0,55.969,58.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.042,226.25,77.063,77.063,0.017,71.375,72.25,57.063,61.844,0.0,37.094,72.0,70.0,1000.0,200.0,0.032,195.25,117.875,79.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.772,11.843,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,550.5,554.0,549.5,306.5,551.0,553.0,550.5,0.0,1.332,0.0,5.449,0.532,0.193,-0.265,0.0,0.0,0.0
8292007,808,1.0,1.0,1.0,1.0,100.0,16.542,40.0,40.0,40.0,1.0,1.0,538.799,197.95,0.012,11.837,0.0,80.0,55.0,1.4,825.75,896.252,1119.242,12.638,54.287,73.225,74.389,72.942,51.583,1.436,1.679,0.366,61.241,48.88,91.855,47.442,0.0,72.144,101.758,87.812,101.475,29.404,61.451,32.937,-10.828,49.938,97.438,70.875,76.25,55.188,58.344,0.0,37.219,72.0,70.0,1000.0,200.0,0.1,197.625,113.313,79.0,-0.052,71.125,73.188,55.938,57.625,0.0,27.656,72.0,70.0,1000.0,200.0,0.036,209.125,77.875,77.688,0.006,72.688,74.25,56.094,58.188,0.0,44.594,72.0,70.0,1000.0,200.0,0.044,229.5,77.063,77.063,0.017,71.688,72.688,57.219,61.25,0.0,36.656,72.0,70.0,1000.0,200.0,0.033,197.5,117.313,78.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.792,11.852,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,549.0,552.0,548.0,306.5,549.5,551.0,549.0,0.0,1.305,0.0,5.819,0.539,0.198,-0.258,0.0,0.0,0.0
8292007,809,1.0,1.0,1.0,1.0,100.0,16.821,40.0,40.0,40.0,1.0,1.0,543.485,200.293,0.022,11.896,0.0,80.0,55.0,1.4,829.25,944.129,1125.474,4.171,54.825,73.437,74.494,73.047,52.012,1.425,1.589,0.373,61.116,48.896,91.546,47.386,0.0,72.251,101.61,87.493,101.401,31.016,62.6,33.593,-10.828,49.781,97.625,70.938,76.125,55.406,58.188,0.0,37.5,72.0,70.0,1000.0,200.0,0.1,197.0,112.625,78.75,-0.052,71.25,73.625,56.125,57.625,0.0,29.0,72.0,70.0,1000.0,200.0,0.033,196.625,77.875,77.688,0.006,72.813,74.438,56.281,58.188,0.0,44.375,72.0,70.0,1000.0,200.0,0.052,249.25,77.063,77.063,0.017,71.813,72.875,57.344,60.969,0.0,37.188,72.0,70.0,1000.0,200.0,0.032,195.0,116.625,78.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.787,11.852,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,547.5,550.0,547.0,306.5,547.5,549.5,547.0,0.0,0.971,0.0,4.264,0.543,0.2,-0.255,0.0,0.0,0.0
8292007,810,1.0,1.0,1.0,1.0,100.0,17.935,40.0,40.0,40.0,1.0,1.0,551.684,201.464,0.012,11.866,0.0,80.0,55.0,1.4,846.125,947.045,1144.173,4.017,55.04,73.65,74.704,73.259,52.226,1.433,1.643,0.366,61.293,49.1,91.378,47.302,0.0,72.251,101.536,87.706,101.327,34.313,63.332,37.599,-10.82,49.625,97.688,71.125,74.688,55.688,57.781,0.0,36.219,72.0,70.0,1000.0,200.0,0.108,206.25,112.0,78.75,-0.052,71.438,73.813,56.25,57.906,0.0,27.703,72.0,70.0,1000.0,200.0,0.036,206.125,77.875,77.563,0.006,72.688,74.0,56.5,58.313,0.0,44.969,72.0,70.0,1000.0,200.0,0.053,253.25,77.063,77.063,0.017,71.938,73.063,57.438,60.688,0.0,36.688,72.0,70.0,1000.0,200.0,0.033,198.125,116.0,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.784,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,546.0,548.5,545.5,306.25,546.0,547.5,545.5,0.0,1.344,0.0,5.418,0.552,0.201,-0.25,0.0,0.0,0.0
8292007,811,1.0,1.0,1.0,1.0,100.0,18.139,40.0,40.0,40.0,1.0,1.0,550.513,197.95,0.022,11.941,0.0,80.0,55.0,1.4,856.5,941.216,1128.59,2.947,55.255,73.756,74.599,73.47,52.547,1.421,1.676,0.373,61.265,48.966,91.49,47.639,0.0,72.358,101.389,87.812,101.179,33.727,63.645,37.38,-10.82,49.531,97.688,71.313,74.875,55.813,57.781,0.0,37.219,72.0,70.0,1000.0,200.0,0.101,198.25,111.438,78.688,-0.052,71.563,74.188,56.438,57.906,0.0,28.719,72.0,70.0,1000.0,200.0,0.033,198.25,77.688,77.563,0.006,72.813,74.25,56.563,58.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.055,258.75,77.063,77.063,0.017,72.063,73.375,57.438,60.469,0.0,35.75,72.0,70.0,1000.0,200.0,0.035,207.0,115.313,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.784,11.852,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,545.0,547.0,544.5,306.25,544.5,545.5,544.0,0.0,1.458,0.0,6.062,0.551,0.198,-0.246,0.0,0.0,0.0
8292007,812,1.0,1.0,1.0,1.0,100.0,19.259,40.0,40.0,40.0,1.0,1.0,529.429,195.608,0.012,11.911,0.0,80.0,55.0,1.4,857.5,955.799,1139.497,0.376,55.578,73.862,74.809,73.575,52.975,1.341,1.611,0.366,61.196,48.94,91.883,47.442,0.0,72.358,101.315,87.599,101.031,33.214,63.749,37.016,-10.82,49.563,97.625,71.438,75.938,56.125,57.781,0.0,37.781,72.0,70.0,1000.0,200.0,0.099,195.5,110.875,78.563,-0.052,71.563,74.375,56.563,58.125,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,195.75,77.688,77.563,0.007,72.813,74.313,56.688,58.375,0.0,46.594,72.0,70.0,1000.0,200.0,0.062,271.5,77.063,77.063,0.017,72.063,73.625,57.563,60.438,0.0,36.375,72.0,70.0,1000.0,200.0,0.035,205.75,114.625,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.762,11.844,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.5,545.5,543.5,306.0,542.0,544.5,542.5,0.0,1.483,0.0,6.294,0.529,0.196,-0.243,0.0,0.0,0.0
8292007,813,1.0,1.0,1.0,1.0,100.0,20.814,40.0,40.0,40.0,1.0,1.0,545.827,197.95,0.012,11.941,0.0,80.0,55.0,1.4,900.875,932.484,1134.822,-0.69,55.901,74.074,74.915,73.681,53.403,1.345,1.611,0.366,61.402,49.021,91.995,47.19,0.0,72.358,101.241,87.599,100.884,33.727,63.749,37.234,-10.82,49.688,97.688,71.5,76.125,56.438,57.969,0.0,36.156,72.0,70.0,1000.0,200.0,0.108,205.5,110.25,78.5,-0.052,71.625,74.375,56.875,58.125,0.0,28.547,72.0,70.0,1000.0,200.0,0.033,199.625,77.688,77.563,0.006,72.875,74.25,56.906,58.5,0.0,46.875,72.0,70.0,1000.0,200.0,0.063,274.0,77.063,77.063,0.017,72.375,73.938,57.625,60.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.033,199.5,113.688,78.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.767,11.846,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,544.0,542.0,306.0,541.5,543.0,540.5,0.0,1.395,0.0,5.82,0.546,0.198,-0.239,0.0,0.0,0.0
8292007,814,1.0,1.0,1.0,1.0,100.0,22.398,40.0,40.0,40.0,1.0,1.0,566.911,195.608,0.022,11.971,0.0,80.0,55.0,1.4,895.125,985.081,1156.644,0.88,56.116,74.18,75.02,73.892,53.617,1.421,1.658,0.355,61.379,49.104,91.574,47.302,0.0,72.251,101.241,87.599,100.958,35.851,64.063,39.055,-10.82,49.75,97.75,71.5,75.375,56.531,58.063,0.0,37.375,72.0,70.0,1000.0,200.0,0.099,196.5,109.688,78.5,-0.052,71.625,74.813,56.938,58.344,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,196.375,77.688,77.563,0.008,72.875,74.0,57.188,58.625,0.0,46.594,72.0,70.0,1000.0,200.0,0.072,292.5,77.063,77.063,0.017,72.375,74.063,57.813,60.313,0.0,37.5,72.0,70.0,1000.0,200.0,0.038,212.75,112.938,78.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.767,11.852,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.5,542.5,541.0,305.5,540.0,541.5,539.0,0.0,1.36,0.0,5.327,0.567,0.196,-0.235,0.0,0.0,0.0
8292007,815,1.0,1.0,1.0,1.0,100.0,24.199,40.0,40.0,40.0,1.0,1.0,575.11,202.635,0.012,11.971,0.0,80.0,55.0,1.4,895.125,1047.061,1164.441,21.94,56.332,74.286,74.915,73.998,53.831,1.387,1.715,0.351,61.372,49.078,91.602,47.667,0.0,72.144,101.241,87.493,100.884,36.95,64.272,40.221,-10.82,49.969,97.688,72.125,75.125,56.719,58.188,0.0,36.688,72.0,70.0,1000.0,200.0,0.104,203.125,109.125,78.375,-0.052,71.75,74.813,57.156,58.531,0.0,27.781,72.0,70.0,1000.0,200.0,0.035,208.25,77.688,77.563,0.006,72.875,73.813,57.281,58.625,0.0,46.938,72.0,70.0,1000.0,200.0,0.076,300.0,77.063,76.938,0.017,72.375,74.25,57.938,60.313,0.0,37.313,72.0,70.0,1000.0,200.0,0.042,225.625,112.125,78.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.767,11.861,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,541.0,540.5,305.5,539.5,540.5,537.5,0.0,1.433,0.0,5.436,0.575,0.203,-0.232,0.0,0.0,0.0
8292007,816,1.0,1.0,1.0,1.0,100.0,26.739,40.0,40.0,40.0,1.0,1.0,568.082,201.464,25.74,11.896,0.0,80.0,55.0,1.4,937.375,1014.513,1170.68,26.36,56.655,74.286,75.125,73.998,54.26,1.41,1.679,0.359,61.437,49.091,92.051,47.751,0.0,71.929,138.008,87.493,137.594,37.17,64.376,41.168,-10.82,50.188,97.75,72.0,76.375,57.0,58.344,0.0,36.906,72.0,70.0,1000.0,200.0,0.102,199.375,108.563,78.188,-0.052,71.875,74.938,57.469,58.75,0.0,28.75,72.0,70.0,1000.0,200.0,0.033,198.25,77.688,77.563,0.007,72.875,73.813,57.469,58.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.08,309.0,77.0,77.063,0.021,72.5,74.5,58.031,60.313,0.0,37.906,72.0,70.0,1000.0,200.0,0.044,231.5,111.188,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.759,11.854,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,539.5,539.5,305.0,537.0,539.0,536.0,0.211,1.748,1.53,6.603,0.568,0.201,-0.229,0.0,-0.0,0.0
8292007,817,1.0,1.0,1.0,1.0,100.0,29.488,40.0,40.0,40.0,1.0,1.0,565.739,202.635,25.667,11.911,0.0,80.0,55.0,1.4,933.75,996.835,1161.322,32.453,56.87,74.392,75.23,74.209,54.153,1.311,1.668,0.366,61.463,49.147,90.677,47.751,0.0,71.714,132.163,87.493,132.645,37.316,63.332,42.406,-10.82,50.281,97.938,71.938,76.25,57.188,58.563,0.0,37.781,72.0,70.0,1000.0,200.0,0.098,194.625,108.0,78.188,-0.052,71.875,75.25,57.469,58.75,0.0,29.281,72.0,70.0,1000.0,200.0,0.032,195.625,77.688,77.563,0.006,72.875,74.0,57.469,58.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.079,305.25,77.063,77.063,0.017,72.5,74.625,58.125,60.219,0.0,38.781,72.0,70.0,1000.0,200.0,0.045,231.375,110.438,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.772,11.863,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,538.0,538.5,305.0,536.0,538.0,534.5,-0.277,2.33,-1.779,8.416,0.566,0.203,-0.225,0.0,0.0,0.0
8292007,818,1.0,1.0,1.0,1.0,100.0,31.003,40.0,40.0,40.0,1.0,1.0,587.994,202.635,25.647,11.926,0.0,80.0,55.0,1.4,971.625,1067.866,1186.284,64.095,56.655,74.392,75.23,74.209,53.617,1.398,1.726,0.362,61.44,49.129,89.415,47.807,0.0,71.392,131.793,87.493,130.946,38.269,60.406,43.425,-10.828,50.688,97.875,72.0,75.75,57.0,58.344,0.0,36.031,72.0,70.0,1000.0,200.0,0.108,205.375,107.625,78.063,-0.052,72.0,75.25,57.469,58.844,0.0,28.719,72.0,70.0,1000.0,200.0,0.034,200.0,77.688,77.563,0.006,72.875,73.938,57.469,58.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.089,327.75,77.063,77.063,0.017,72.5,74.688,58.125,60.219,0.0,38.219,72.0,70.0,1000.0,200.0,0.049,244.25,109.75,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.768,11.866,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,536.5,537.5,304.5,535.0,537.0,533.0,0.49,2.778,3.124,8.534,0.588,0.203,-0.223,0.0,0.0,0.0
8292007,819,1.0,1.0,1.0,1.0,100.0,31.489,40.0,40.0,40.0,1.0,1.0,598.536,203.807,25.667,11.866,0.0,80.0,55.0,1.4,971.625,1087.25,1200.335,63.14,56.224,74.498,75.23,74.315,53.189,1.394,1.722,0.362,61.487,49.17,88.826,47.807,0.0,71.392,139.265,87.918,139.071,39.368,58.526,44.227,-10.82,50.688,97.813,72.0,75.938,56.906,58.281,0.0,37.406,72.0,70.0,1000.0,200.0,0.099,196.375,107.0,77.938,-0.052,72.125,75.313,57.375,58.844,0.0,28.031,72.0,70.0,1000.0,200.0,0.039,213.0,77.688,77.563,0.007,72.875,73.938,57.281,58.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.092,332.5,77.063,76.938,0.017,72.563,74.688,58.031,60.219,0.0,39.281,72.0,70.0,1000.0,200.0,0.051,246.375,108.938,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.757,11.86,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,535.5,537.0,304.25,534.0,536.5,531.5,0.097,3.01,0.715,7.999,0.599,0.204,-0.219,0.0,0.0,0.0
8292007,820,1.0,1.0,1.0,1.0,100.0,32.828,40.0,40.0,40.0,1.0,1.0,600.878,203.807,25.688,11.926,0.0,80.0,55.0,1.4,990.25,1114.19,1197.212,71.772,56.116,74.498,75.335,74.315,52.975,1.394,1.726,0.373,61.42,49.155,89.33,47.442,0.0,71.069,136.01,88.662,136.264,40.613,57.795,45.173,-10.82,50.813,97.625,72.0,76.375,56.625,58.188,0.0,37.094,72.0,70.0,1000.0,200.0,0.105,202.625,106.625,77.875,-0.052,72.25,75.438,57.156,58.844,0.0,29.188,72.0,70.0,1000.0,200.0,0.035,204.5,77.563,77.563,0.006,72.875,73.688,57.188,58.625,0.0,48.594,72.0,70.0,1000.0,200.0,0.096,335.0,77.0,77.063,0.017,72.563,75.0,58.031,60.094,0.0,39.563,72.0,70.0,1000.0,200.0,0.056,258.75,108.25,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.76,11.858,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,534.5,536.5,304.25,531.5,535.5,530.0,-0.138,3.165,-0.937,7.542,0.601,0.204,-0.217,0.0,-0.0,0.0
8292007,821,1.0,1.0,1.0,1.0,100.0,33.274,40.0,40.0,40.0,1.0,1.0,603.221,214.348,25.637,11.822,0.0,80.0,55.0,1.4,1006.875,1096.217,1244.108,60.242,55.901,74.604,75.335,74.632,52.868,1.387,1.744,0.373,61.761,49.272,89.947,47.442,0.0,70.855,136.084,89.724,135.452,41.786,57.69,46.266,-10.82,50.406,97.5,72.125,76.25,56.625,58.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.108,205.5,106.0,77.875,-0.052,72.25,75.438,57.031,58.75,0.0,28.297,72.0,70.0,1000.0,200.0,0.04,220.5,77.688,77.563,0.006,72.875,73.625,57.188,58.625,0.0,48.813,72.0,70.0,1000.0,200.0,0.101,344.0,76.813,77.063,0.021,72.563,75.0,57.938,60.094,0.0,40.594,72.0,70.0,1000.0,200.0,0.053,251.375,107.625,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.722,11.82,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.5,535.5,304.0,530.5,535.0,529.0,0.349,3.33,2.327,7.342,0.603,0.214,-0.212,0.0,-0.001,0.0
8292007,822,1.0,1.0,1.0,1.0,100.0,34.113,40.0,40.0,40.0,1.0,1.0,620.791,215.52,25.688,11.703,0.0,80.0,55.0,1.4,1021.875,1133.719,1250.369,62.951,55.901,74.604,75.335,74.421,52.975,1.391,1.794,0.366,61.615,49.274,90.312,47.47,0.0,70.855,139.857,90.892,139.81,42.372,57.795,47.358,-10.82,50.438,97.563,72.125,75.938,56.625,58.063,0.0,36.156,72.0,70.0,1000.0,200.0,0.109,206.25,105.563,77.75,-0.052,72.313,75.563,57.031,58.75,0.0,28.547,72.0,70.0,1000.0,200.0,0.04,220.875,77.875,77.5,0.006,72.875,73.625,57.094,58.625,0.0,49.188,72.0,70.0,1000.0,200.0,0.103,351.75,77.0,77.063,0.017,72.688,75.0,57.938,59.875,0.0,40.25,72.0,70.0,1000.0,200.0,0.059,268.0,107.0,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.73,11.822,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,533.0,535.0,304.0,529.5,534.0,528.0,0.025,3.783,0.173,8.088,0.621,0.216,-0.21,0.0,-0.0,0.0
8292007,823,1.0,1.0,1.0,1.0,100.0,35.485,40.0,40.0,40.0,1.0,1.0,626.647,208.492,25.637,11.762,0.0,80.0,55.0,1.4,1045.375,1126.2,1214.395,85.332,56.009,74.71,75.335,74.526,53.189,1.406,1.73,0.355,61.639,49.315,90.452,47.527,0.0,70.747,136.972,92.273,137.077,38.928,57.899,45.246,-10.82,50.75,97.688,72.313,76.125,56.625,58.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.108,205.75,104.938,77.563,-0.052,72.313,75.438,57.031,58.75,0.0,29.313,72.0,70.0,1000.0,200.0,0.041,222.125,77.688,77.563,0.006,72.813,73.25,57.188,58.625,0.0,49.031,72.0,70.0,1000.0,200.0,0.104,353.75,77.0,77.063,0.017,72.688,75.125,57.938,59.875,0.0,40.25,72.0,70.0,1000.0,200.0,0.061,269.5,106.438,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.733,11.826,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.0,532.0,534.5,304.0,530.5,533.5,526.5,-0.06,3.917,-0.387,10.311,0.627,0.208,-0.206,0.0,-0.0,0.0
8292007,824,1.0,1.0,1.0,1.0,100.0,36.674,40.0,40.0,40.0,1.0,1.0,632.504,207.321,25.678,11.822,0.0,80.0,55.0,1.4,1068.25,1162.369,1237.849,106.223,55.794,74.604,75.335,74.526,52.654,1.402,1.762,0.355,61.639,49.311,89.05,47.442,0.0,70.64,136.158,93.442,135.969,39.221,57.272,45.465,-10.82,50.906,97.625,72.313,76.375,56.438,57.969,0.0,36.688,72.0,70.0,1000.0,200.0,0.108,206.375,104.625,77.563,-0.052,72.438,75.313,57.031,58.75,0.0,29.141,72.0,70.0,1000.0,200.0,0.042,225.875,77.688,77.5,0.006,72.875,73.375,57.094,58.5,0.0,49.688,72.0,70.0,1000.0,200.0,0.105,357.0,77.0,77.063,0.021,72.688,75.125,57.938,59.875,0.0,40.281,72.0,70.0,1000.0,200.0,0.068,283.5,105.75,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.749,11.841,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,529.5,531.0,534.0,303.75,529.0,532.5,526.0,0.114,4.089,0.697,10.241,0.633,0.207,-0.204,0.0,-0.0,0.0
8292007,825,1.0,1.0,1.0,1.0,100.0,36.531,40.0,40.0,40.0,1.0,1.0,617.277,210.835,25.626,11.717,0.0,80.0,55.0,1.4,1068.25,1182.045,1239.413,119.538,55.471,74.71,75.125,74.526,52.119,1.394,1.766,0.359,61.676,49.358,88.545,47.358,0.0,70.425,137.564,94.823,137.446,37.17,55.914,43.862,-10.82,50.969,97.375,72.438,75.813,56.344,57.781,0.0,37.438,72.0,70.0,1000.0,200.0,0.107,204.625,104.063,77.563,-0.052,72.438,75.438,56.875,58.625,0.0,29.672,72.0,70.0,1000.0,200.0,0.042,225.25,77.688,77.563,0.006,72.813,73.0,56.688,58.375,0.0,49.406,72.0,70.0,1000.0,200.0,0.112,368.75,77.0,76.938,0.021,72.688,75.125,57.813,59.813,0.0,40.813,72.0,70.0,1000.0,200.0,0.07,288.25,105.125,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.746,11.833,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,528.5,530.5,534.0,303.75,528.0,532.0,525.0,0.071,4.183,0.434,10.885,0.617,0.211,-0.2,0.0,0.0,0.0
8292007,826,1.0,1.0,1.0,1.0,100.0,35.509,40.0,40.0,40.0,1.0,1.0,641.874,207.321,25.667,11.717,0.0,80.0,55.0,1.4,1080.25,1191.146,1248.804,120.472,55.04,74.604,75.23,74.421,51.583,1.391,1.798,0.351,61.732,49.411,88.096,47.134,0.0,70.532,137.12,95.991,137.077,37.243,55.287,43.79,-10.82,50.875,97.188,72.438,77.063,55.906,57.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.108,205.75,103.563,77.5,-0.052,72.438,75.438,56.563,58.344,0.0,30.141,72.0,70.0,1000.0,200.0,0.042,226.5,77.688,77.563,0.006,72.813,73.0,56.5,58.188,0.0,50.094,72.0,70.0,1000.0,200.0,0.114,372.75,77.0,77.063,0.021,72.688,75.25,57.625,59.594,0.0,40.969,72.0,70.0,1000.0,200.0,0.072,297.0,104.563,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.727,11.819,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.5,533.5,304.0,527.5,531.5,524.0,0.027,4.251,0.158,10.649,0.642,0.207,-0.197,0.0,-0.0,0.0
8292007,827,1.0,1.0,1.0,1.0,100.0,35.294,40.0,40.0,40.0,1.0,1.0,644.217,209.663,25.698,11.792,0.0,80.0,55.0,1.4,1096.375,1200.26,1251.935,125.556,54.717,74.71,75.335,74.421,51.369,1.356,1.748,0.355,61.828,49.375,88.601,46.77,0.0,70.317,136.306,97.16,136.19,36.804,54.974,43.353,-10.82,50.656,97.188,72.438,76.563,55.813,57.469,0.0,38.063,72.0,70.0,1000.0,200.0,0.106,203.875,103.063,77.375,-0.052,72.438,75.563,56.344,58.219,0.0,29.734,72.0,70.0,1000.0,200.0,0.045,236.375,77.688,77.5,0.006,72.813,73.0,56.281,57.906,0.0,51.313,72.0,70.0,1000.0,200.0,0.115,370.75,77.0,76.938,0.017,72.688,75.125,57.438,59.531,0.0,41.344,72.0,70.0,1000.0,200.0,0.075,302.5,104.063,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.754,11.835,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,529.0,533.0,303.75,527.0,530.5,523.5,0.076,4.25,0.428,10.722,0.644,0.21,-0.194,0.0,0.0,0.0
8292007,828,1.0,1.0,1.0,1.0,100.0,35.034,40.0,40.0,40.0,1.0,1.0,665.3,212.006,25.637,11.807,0.0,80.0,55.0,1.4,1110.0,1226.15,1269.166,135.409,54.717,74.604,75.23,74.526,51.155,1.356,1.798,0.359,61.921,49.487,88.966,46.686,0.0,70.317,136.602,98.222,136.412,36.218,54.974,42.988,-10.828,50.688,97.125,72.438,75.938,55.5,57.375,0.0,38.375,72.0,70.0,1000.0,200.0,0.107,206.875,102.75,77.375,-0.052,72.438,75.563,56.25,58.219,0.0,30.625,72.0,70.0,1000.0,200.0,0.047,239.5,77.563,77.563,0.006,72.688,72.625,56.188,57.813,0.0,50.719,72.0,70.0,1000.0,200.0,0.126,384.75,77.0,77.063,0.017,72.688,75.25,57.344,59.531,0.0,42.469,72.0,70.0,1000.0,200.0,0.076,302.5,103.563,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.734,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,528.5,532.5,303.5,526.5,530.0,523.0,0.127,4.262,0.7,11.1,0.665,0.212,-0.191,0.0,-0.0,0.0
8292007,829,1.0,1.0,1.0,1.0,100.0,33.678,40.0,40.0,40.0,1.0,1.0,653.587,213.177,25.575,11.837,0.0,80.0,55.0,1.4,1143.125,1250.608,1281.709,148.015,54.502,74.604,75.125,74.421,51.155,1.341,1.791,0.355,62.003,49.575,89.359,46.714,0.0,70.103,136.602,99.284,136.56,35.631,54.869,42.551,-10.82,50.625,97.125,72.625,75.938,55.406,57.063,0.0,38.094,72.0,70.0,1000.0,200.0,0.118,214.875,102.313,77.313,-0.052,72.438,75.438,55.938,57.906,0.0,30.5,72.0,70.0,1000.0,200.0,0.05,245.125,77.688,77.563,0.006,72.688,72.188,56.094,57.813,0.0,50.969,72.0,70.0,1000.0,200.0,0.129,391.75,77.0,77.063,0.017,72.688,75.0,57.219,59.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.079,308.5,103.0,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.733,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,528.0,532.5,303.5,525.5,530.0,522.5,0.029,4.258,0.154,11.377,0.654,0.213,-0.189,0.0,-0.0,0.0
8292007,830,1.0,1.0,1.0,1.0,100.0,32.868,40.0,40.0,40.0,1.0,1.0,654.758,213.177,25.637,11.792,0.0,80.0,55.0,1.4,1158.625,1230.729,1280.141,139.828,54.394,74.604,75.23,74.315,50.941,1.349,1.776,0.362,62.221,49.757,89.274,46.546,0.0,70.103,136.232,100.347,136.116,35.119,54.765,42.114,-10.82,50.406,97.25,72.625,76.625,55.281,56.969,0.0,38.125,72.0,70.0,1000.0,200.0,0.118,214.75,101.875,77.313,-0.052,72.438,75.313,55.938,57.719,0.0,31.203,72.0,70.0,1000.0,200.0,0.05,245.375,77.688,77.563,0.006,72.813,72.125,55.969,57.594,0.0,52.219,72.0,70.0,1000.0,200.0,0.124,385.0,77.0,77.063,0.017,72.688,75.0,57.063,59.156,0.0,43.875,72.0,70.0,1000.0,200.0,0.079,307.5,102.563,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.719,11.8,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,527.5,532.5,303.5,525.5,529.0,522.0,0.083,4.199,0.427,11.458,0.655,0.213,-0.185,0.0,-0.0,0.0
8292007,831,1.0,1.0,1.0,1.0,100.0,32.005,40.0,40.0,40.0,1.0,1.0,691.069,214.348,25.678,11.852,0.0,80.0,55.0,1.4,1164.25,1304.41,1333.562,170.863,54.287,74.604,75.125,74.421,50.834,1.299,1.809,0.355,62.543,49.992,89.19,46.433,0.0,69.995,136.084,101.303,136.043,34.825,54.451,41.823,-10.82,50.656,97.188,72.5,76.438,55.188,56.906,0.0,38.469,72.0,70.0,1000.0,200.0,0.115,212.125,101.375,77.188,-0.052,72.438,75.25,55.844,57.719,0.0,31.078,72.0,70.0,1000.0,200.0,0.058,263.75,77.688,77.5,0.009,72.813,71.813,55.656,57.594,0.0,51.875,72.0,70.0,1000.0,200.0,0.136,403.0,77.0,77.063,0.017,72.688,74.875,56.906,59.031,0.0,43.719,72.0,70.0,1000.0,200.0,0.084,319.0,102.063,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.716,11.808,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,527.0,532.0,303.5,524.0,528.5,521.5,0.03,4.226,0.151,11.522,0.691,0.214,-0.183,0.0,-0.0,0.0
8292007,832,1.0,1.0,1.0,1.0,100.0,30.855,40.0,40.0,40.0,1.0,1.0,707.467,217.862,25.822,11.837,0.0,80.0,55.0,1.4,1201.375,1284.379,1314.684,165.596,54.179,74.498,74.915,74.421,50.834,1.349,1.805,0.366,62.84,50.157,89.527,46.349,0.0,69.995,136.084,93.973,135.452,34.459,54.556,41.532,-10.82,50.406,97.25,72.5,75.813,55.094,56.75,0.0,38.406,72.0,70.0,1000.0,200.0,0.116,213.375,100.938,76.938,-0.052,72.438,75.0,55.75,57.5,0.0,31.906,72.0,70.0,1000.0,200.0,0.053,250.25,77.688,77.5,0.01,72.875,71.938,55.656,57.344,0.0,52.156,72.0,70.0,1000.0,200.0,0.146,414.75,77.0,77.063,0.017,72.688,74.688,56.844,58.906,0.0,43.938,72.0,70.0,1000.0,200.0,0.088,325.25,101.563,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.714,11.805,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,526.5,532.0,303.25,524.0,528.5,521.0,0.388,4.166,2.344,11.633,0.707,0.218,-0.181,0.0,-0.0,0.0
8292007,833,1.0,1.0,1.0,1.0,100.0,29.928,40.0,40.0,40.0,1.0,1.0,718.009,209.663,25.998,11.837,0.0,80.0,55.0,1.4,1201.375,1322.951,1331.988,182.925,54.071,74.392,74.704,74.421,50.727,1.364,1.827,0.355,63.075,50.255,89.751,46.574,0.0,69.995,135.936,73.79,133.753,34.02,54.242,41.24,-10.82,50.656,97.25,72.438,75.75,55.094,56.563,0.0,38.969,72.0,70.0,1000.0,200.0,0.116,212.625,100.563,76.938,-0.052,72.438,74.938,55.625,57.406,0.0,30.797,72.0,70.0,1000.0,200.0,0.057,262.75,77.688,77.563,0.007,72.813,71.938,55.625,57.219,0.0,51.938,72.0,70.0,1000.0,200.0,0.147,420.0,77.0,76.938,0.017,72.688,74.688,56.844,58.719,0.0,44.563,72.0,70.0,1000.0,200.0,0.096,338.75,101.125,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.716,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,526.0,532.0,303.25,523.5,528.0,520.5,0.913,4.226,8.152,11.876,0.718,0.21,-0.178,0.0,0.0,0.0
8292007,834,1.0,1.0,1.0,1.0,100.0,29.098,40.0,40.0,40.0,1.0,1.0,713.324,220.205,26.101,11.822,0.0,80.0,55.0,1.4,1222.5,1304.41,1327.266,172.09,54.502,74.604,74.915,77.273,51.369,1.349,1.798,0.362,63.193,50.46,91.771,46.546,0.0,70.103,135.714,74.64,133.383,33.727,56.332,41.459,-10.82,49.438,97.188,72.438,76.375,55.094,56.563,0.0,39.375,72.0,70.0,1000.0,200.0,0.116,212.75,100.0,76.875,-0.052,72.438,74.938,55.625,57.406,0.0,31.172,72.0,70.0,1000.0,200.0,0.058,263.25,77.688,77.563,0.006,72.813,71.938,55.656,57.125,0.0,52.688,72.0,70.0,1000.0,200.0,0.149,424.0,77.0,77.063,0.017,72.688,74.688,56.781,58.625,0.0,45.563,72.0,70.0,1000.0,200.0,0.092,332.0,100.813,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.726,11.813,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,525.5,532.0,303.0,523.5,527.5,520.0,0.996,4.044,8.74,12.703,0.713,0.22,-0.175,0.0,-0.0,0.0
8292007,835,1.0,1.0,1.0,1.0,100.0,29.809,40.0,40.0,40.0,1.0,1.0,732.064,219.034,26.111,11.822,0.0,80.0,55.0,1.4,1238.0,1330.69,1352.467,183.135,54.717,74.392,74.704,80.442,52.012,1.345,1.784,0.355,63.52,50.68,92.388,46.686,0.0,69.673,135.048,91.848,133.383,33.507,58.421,42.187,-10.82,46.125,97.375,72.438,75.938,55.406,56.75,0.0,39.344,72.0,70.0,1000.0,200.0,0.118,216.625,99.688,76.875,-0.052,72.438,74.813,55.938,57.406,0.0,31.828,72.0,70.0,1000.0,200.0,0.058,262.25,77.688,77.688,0.008,72.813,71.625,55.969,57.219,0.0,53.719,72.0,70.0,1000.0,200.0,0.15,422.75,77.0,76.938,0.017,72.688,74.625,56.844,58.625,0.0,45.406,72.0,70.0,1000.0,200.0,0.104,352.5,100.25,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.746,11.833,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,525.5,532.0,303.25,522.5,527.5,519.5,1.006,4.119,6.246,14.261,0.732,0.219,-0.172,0.0,0.0,0.0
8292007,836,1.0,1.0,1.0,1.0,100.0,30.746,40.0,40.0,40.0,1.0,1.0,741.435,221.376,26.039,11.703,0.0,80.0,55.0,1.4,1238.0,1338.438,1354.044,185.233,55.148,74.392,74.599,82.449,52.333,1.326,1.83,0.362,63.65,50.867,92.107,46.966,0.0,69.888,134.013,96.841,132.423,33.14,59.257,42.187,-10.82,42.813,97.563,72.438,76.125,55.813,56.969,0.0,39.188,72.0,70.0,1000.0,200.0,0.122,217.125,99.313,76.875,-0.052,72.438,74.938,56.125,57.5,0.0,32.594,72.0,70.0,1000.0,200.0,0.058,262.5,77.688,77.5,0.005,72.938,71.563,56.188,57.438,0.0,53.188,72.0,70.0,1000.0,200.0,0.162,443.5,77.0,77.063,0.017,72.688,74.5,56.906,58.625,0.0,45.594,72.0,70.0,1000.0,200.0,0.102,350.5,99.875,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.733,11.822,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,532.5,303.25,523.0,527.0,519.0,1.114,4.054,5.95,14.716,0.741,0.221,-0.169,0.0,-0.0,0.0
8292007,837,1.0,1.0,1.0,1.0,100.0,31.552,40.0,40.0,40.0,1.0,1.0,766.032,221.376,26.091,11.747,0.0,80.0,55.0,1.4,1268.625,1374.181,1388.786,196.201,55.363,74.286,74.599,83.611,52.547,1.318,1.834,0.355,63.987,50.999,91.434,47.162,0.0,69.78,138.082,97.797,136.116,32.994,59.362,42.187,-10.828,40.688,97.625,72.5,75.938,55.906,57.063,0.0,39.125,72.0,70.0,1000.0,200.0,0.123,220.625,98.813,76.75,-0.052,72.438,74.813,56.344,57.625,0.0,31.766,72.0,70.0,1000.0,200.0,0.063,276.75,77.688,77.563,0.006,73.063,71.625,56.5,57.438,0.0,53.813,72.0,70.0,1000.0,200.0,0.171,452.5,77.0,77.063,0.017,72.688,74.25,56.906,58.625,0.0,46.344,72.0,70.0,1000.0,200.0,0.103,351.25,99.563,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.726,11.808,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,525.0,532.5,303.0,522.0,526.5,519.0,1.273,4.096,7.363,15.011,0.766,0.221,-0.167,0.0,-0.0,0.0
8292007,838,1.0,1.0,1.0,1.0,100.0,33.238,40.0,40.0,40.0,1.0,1.0,764.861,227.233,26.122,11.807,0.0,80.0,55.0,1.4,1296.625,1392.898,1398.279,190.728,55.686,74.286,74.599,84.034,52.761,1.345,1.852,0.362,64.097,51.192,91.125,47.33,0.0,69.78,136.454,97.691,135.23,32.994,59.466,42.187,-10.828,39.375,97.688,72.5,76.563,56.0,57.375,0.0,38.469,72.0,70.0,1000.0,200.0,0.129,224.0,98.625,76.75,-0.052,72.438,74.813,56.438,57.719,0.0,32.125,72.0,70.0,1000.0,200.0,0.063,277.75,77.688,77.5,0.006,72.875,71.438,56.563,57.75,0.0,54.5,72.0,70.0,1000.0,200.0,0.175,457.0,77.0,77.063,0.017,72.688,74.25,57.063,58.625,0.0,47.313,72.0,70.0,1000.0,200.0,0.104,353.5,99.188,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.717,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,524.5,532.5,303.0,521.0,526.5,518.5,0.825,4.1,4.592,15.087,0.765,0.227,-0.165,0.0,-0.0,0.0
8292007,839,1.0,1.0,1.0,1.0,100.0,34.126,40.0,40.0,40.0,1.0,1.0,774.231,228.404,26.08,11.762,0.0,80.0,55.0,1.4,1320.625,1399.147,1396.696,201.88,55.794,74.286,74.599,84.456,52.975,1.311,1.888,0.362,64.392,51.375,91.069,47.498,0.0,69.566,134.013,98.01,132.571,32.994,59.675,42.26,-10.828,38.844,97.75,72.5,76.25,56.438,57.375,0.0,38.469,72.0,70.0,1000.0,200.0,0.126,222.625,98.125,76.625,-0.052,72.438,74.813,56.563,57.906,0.0,33.781,72.0,70.0,1000.0,200.0,0.065,280.75,77.688,77.563,0.006,72.813,71.813,56.688,57.75,0.0,54.313,72.0,70.0,1000.0,200.0,0.181,466.75,77.0,76.938,0.021,72.688,74.25,57.219,58.906,0.0,46.813,72.0,70.0,1000.0,200.0,0.111,366.25,98.688,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.719,11.8,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,524.5,532.5,303.0,522.0,526.5,518.0,1.045,4.085,5.405,15.149,0.774,0.228,-0.162,0.0,0.0,0.0
8292007,840,1.0,1.0,1.0,1.0,100.0,36.509,40.0,40.0,40.0,1.0,1.0,787.116,229.575,26.101,11.762,0.0,80.0,55.0,1.4,1320.625,1432.038,1414.121,214.024,56.009,74.286,74.494,84.456,53.296,1.333,1.892,0.377,64.656,51.535,90.929,47.667,0.0,69.673,139.487,98.541,137.815,32.994,59.78,42.406,-10.82,38.563,97.688,72.5,75.75,56.531,57.469,0.0,39.844,72.0,70.0,1000.0,200.0,0.118,216.125,97.688,76.625,-0.052,72.438,74.813,56.75,58.031,0.0,32.531,72.0,70.0,1000.0,200.0,0.073,298.5,77.688,77.563,0.006,72.875,71.813,56.813,57.813,0.0,55.125,72.0,70.0,1000.0,200.0,0.188,474.25,77.0,77.063,0.021,72.688,74.25,57.219,58.906,0.0,46.469,72.0,70.0,1000.0,200.0,0.116,374.5,98.375,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.722,11.798,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,524.5,533.0,303.25,522.0,526.0,518.0,1.066,4.133,6.262,15.388,0.787,0.23,-0.159,0.0,-0.0,0.0
8292007,841,1.0,1.0,1.0,1.0,100.0,37.593,40.0,40.0,40.0,1.0,1.0,791.801,230.747,26.049,11.747,0.0,80.0,55.0,1.4,1363.875,1417.925,1403.029,208.8,56.224,74.18,74.494,84.456,53.296,1.368,1.899,0.37,64.622,51.641,90.144,47.919,0.0,69.566,136.972,98.01,135.526,32.701,59.78,42.77,-10.828,38.406,97.688,72.625,76.125,56.625,57.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.127,223.25,97.375,76.563,-0.052,72.625,74.813,56.875,58.031,0.0,33.75,72.0,70.0,1000.0,200.0,0.067,282.5,77.688,77.563,0.006,72.813,71.625,56.906,57.906,0.0,55.875,72.0,70.0,1000.0,200.0,0.188,474.5,77.0,77.063,0.017,72.563,74.125,57.344,58.906,0.0,47.313,72.0,70.0,1000.0,200.0,0.117,374.25,98.0,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.716,11.793,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,524.0,533.0,303.25,521.0,526.0,517.5,0.967,4.368,5.409,16.443,0.792,0.231,-0.157,0.0,-0.0,0.0
8292007,842,1.0,1.0,1.0,1.0,100.0,38.801,40.0,40.0,40.0,1.0,1.0,809.37,229.575,26.091,11.613,0.0,80.0,55.0,1.4,1370.625,1438.319,1414.121,215.917,56.116,74.498,74.704,84.562,53.082,1.349,1.957,0.37,64.799,51.781,89.471,47.919,0.0,69.566,134.901,98.222,133.31,32.481,59.153,42.916,-10.82,38.469,97.625,72.625,76.625,56.625,57.688,0.0,39.5,72.0,70.0,1000.0,200.0,0.128,224.125,96.938,76.563,-0.052,72.438,74.625,56.938,58.125,0.0,33.656,72.0,70.0,1000.0,200.0,0.075,301.75,77.688,77.375,0.006,72.875,71.625,56.813,58.0,0.0,56.656,72.0,70.0,1000.0,200.0,0.187,471.75,77.0,77.063,0.017,72.688,74.063,57.344,58.906,0.0,47.438,72.0,70.0,1000.0,200.0,0.118,374.75,97.625,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.716,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,524.0,533.0,303.0,520.0,525.5,517.5,1.132,4.543,5.964,16.847,0.809,0.23,-0.154,0.0,-0.0,0.0
8292007,843,1.0,1.0,1.0,1.0,100.0,39.744,40.0,40.0,40.0,1.0,1.0,812.884,244.802,26.06,11.658,0.0,80.0,55.0,1.4,1370.625,1495.069,1477.74,221.377,56.332,74.18,74.599,84.456,53.082,1.345,1.885,0.388,65.091,51.9,88.854,47.695,0.0,69.78,135.788,98.859,134.196,32.628,58.421,43.134,-10.828,38.5,97.438,72.688,76.875,56.625,57.688,0.0,40.031,72.0,70.0,1000.0,200.0,0.129,224.0,96.688,76.375,-0.052,72.625,74.375,56.875,58.125,0.0,33.906,72.0,70.0,1000.0,200.0,0.077,304.5,77.563,77.563,0.006,72.875,71.313,56.813,57.906,0.0,56.125,72.0,70.0,1000.0,200.0,0.204,495.5,77.0,77.063,0.017,72.563,73.938,57.344,58.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.123,386.75,97.313,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.711,11.792,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.5,533.5,302.75,519.5,525.5,517.5,1.123,4.749,5.96,17.027,0.813,0.245,-0.154,0.0,-0.0,0.0
8292007,844,1.0,1.0,1.0,1.0,100.0,40.56,40.0,40.0,40.0,1.0,1.0,805.857,235.432,26.07,11.598,0.0,80.0,55.0,1.4,1412.125,1471.374,1433.163,228.273,55.901,74.074,74.389,84.245,52.654,1.383,1.975,0.37,65.207,52.128,88.433,47.779,0.0,69.458,135.492,97.797,134.122,32.554,57.481,43.207,-10.82,38.469,97.188,72.688,75.813,56.531,57.594,0.0,40.094,72.0,70.0,1000.0,200.0,0.13,225.875,96.313,76.25,-0.052,72.438,74.375,56.75,58.031,0.0,34.531,72.0,70.0,1000.0,200.0,0.079,307.0,77.688,77.563,0.006,72.688,71.438,56.688,57.906,0.0,55.938,72.0,70.0,1000.0,200.0,0.2,489.0,77.0,77.063,0.017,72.563,73.813,57.344,58.906,0.0,46.938,72.0,70.0,1000.0,200.0,0.129,393.5,97.0,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.78,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,523.5,533.5,303.0,521.0,525.5,517.5,0.947,4.957,5.131,17.176,0.806,0.235,-0.152,0.0,-0.0,0.0
8292007,845,1.0,1.0,1.0,1.0,100.0,40.891,40.0,40.0,40.0,1.0,1.0,844.51,236.603,26.07,11.509,0.0,80.0,55.0,1.4,1411.5,1510.904,1469.764,227.288,55.686,74.286,74.599,84.139,52.226,1.364,1.971,0.377,65.356,52.164,88.293,47.779,0.0,69.351,137.046,97.372,135.156,32.628,56.959,43.498,-10.82,38.531,97.0,72.688,76.25,56.344,57.594,0.0,40.469,72.0,70.0,1000.0,200.0,0.131,227.875,95.875,76.25,-0.052,72.625,74.375,56.563,58.031,0.0,33.75,72.0,70.0,1000.0,200.0,0.084,319.75,77.688,77.563,0.006,72.813,71.188,56.563,57.813,0.0,55.844,72.0,70.0,1000.0,200.0,0.206,497.5,77.0,77.063,0.017,72.563,73.813,57.219,58.719,0.0,48.438,72.0,70.0,1000.0,200.0,0.125,388.5,96.688,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.701,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,523.5,533.5,303.0,519.5,525.5,517.5,1.242,5.142,7.075,17.391,0.845,0.237,-0.148,0.0,-0.0,0.0
8292007,846,1.0,1.0,1.0,1.0,100.0,41.194,40.0,40.0,40.0,1.0,1.0,849.195,237.775,26.091,11.539,0.0,80.0,55.0,1.4,1433.375,1517.246,1469.764,231.812,55.471,74.074,74.389,84.034,52.226,1.345,2.0,0.373,65.504,52.351,88.517,47.695,0.0,69.458,138.082,97.478,136.633,32.774,56.959,43.571,-10.828,38.625,96.875,72.938,76.438,56.125,57.469,0.0,39.625,72.0,70.0,1000.0,200.0,0.141,234.0,95.625,76.375,-0.052,72.438,74.188,56.438,57.906,0.0,34.719,72.0,70.0,1000.0,200.0,0.076,307.25,77.688,77.563,0.006,72.875,71.313,56.563,57.813,0.0,56.969,72.0,70.0,1000.0,200.0,0.217,509.25,77.0,77.063,0.021,72.688,73.5,57.219,58.719,0.0,49.031,72.0,70.0,1000.0,200.0,0.128,390.75,96.375,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.691,11.776,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,523.0,534.0,303.0,519.5,525.0,517.0,0.931,5.151,5.427,17.319,0.849,0.238,-0.146,0.0,-0.0,0.0
8292007,847,1.0,1.0,1.0,1.0,100.0,41.728,40.0,40.0,40.0,1.0,1.0,863.25,240.117,26.07,11.569,0.0,80.0,55.0,1.4,1447.75,1547.438,1476.144,241.144,55.471,74.074,74.284,83.928,52.119,1.337,1.989,0.381,65.746,52.509,88.882,47.611,0.0,69.351,135.122,97.372,133.753,32.774,56.854,43.717,-10.82,38.781,96.875,72.688,75.938,56.125,57.469,0.0,39.75,72.0,70.0,1000.0,200.0,0.14,233.75,95.313,76.25,-0.052,72.438,74.125,56.438,57.719,0.0,34.375,72.0,70.0,1000.0,200.0,0.081,313.75,77.688,77.563,0.006,72.813,71.438,56.5,57.75,0.0,57.125,72.0,70.0,1000.0,200.0,0.222,518.5,76.813,77.063,0.017,72.563,73.5,57.063,58.625,0.0,48.594,72.0,70.0,1000.0,200.0,0.135,402.0,96.125,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.709,11.795,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,534.0,303.0,520.5,525.5,517.0,0.945,5.257,5.128,17.599,0.863,0.24,-0.144,0.0,-0.001,0.0
8292007,848,1.0,1.0,1.0,1.0,100.0,42.316,40.0,40.0,40.0,1.0,1.0,874.963,240.117,26.019,11.524,0.0,80.0,55.0,1.4,1463.5,1525.181,1466.575,235.106,55.471,73.968,74.179,83.928,52.119,1.387,2.0,0.377,65.879,52.735,88.713,47.723,0.0,69.351,136.75,98.116,134.935,32.774,56.75,43.935,-10.82,38.938,96.813,72.688,76.25,56.125,57.469,0.0,39.75,72.0,70.0,1000.0,200.0,0.141,235.0,94.938,76.125,-0.052,72.438,74.125,56.344,57.719,0.0,34.188,72.0,70.0,1000.0,200.0,0.084,319.5,77.875,77.563,0.006,72.375,71.0,56.5,57.594,0.0,57.656,72.0,70.0,1000.0,200.0,0.21,500.5,77.0,77.063,0.017,72.563,73.438,57.063,58.625,0.0,48.625,72.0,70.0,1000.0,200.0,0.139,408.25,95.75,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.709,11.785,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,523.0,534.0,303.0,521.0,525.0,517.0,1.222,5.365,6.782,17.879,0.875,0.24,-0.142,0.0,-0.0,0.0
8292007,849,1.0,1.0,1.0,1.0,100.0,43.027,40.0,40.0,40.0,1.0,1.0,884.334,245.974,26.07,11.494,0.0,80.0,55.0,1.4,1463.5,1564.968,1496.911,244.475,55.363,73.862,74.284,83.717,52.012,1.33,2.039,0.366,66.172,52.794,88.742,47.667,0.0,69.351,138.23,97.478,136.855,32.921,56.541,44.008,-10.82,39.0,96.688,72.688,76.125,56.0,57.375,0.0,39.781,72.0,70.0,1000.0,200.0,0.142,235.625,94.563,76.125,-0.052,72.438,74.375,56.344,57.719,0.0,34.625,72.0,70.0,1000.0,200.0,0.084,320.25,77.688,77.5,0.007,72.688,70.625,56.281,57.438,0.0,56.875,72.0,70.0,1000.0,200.0,0.223,521.0,77.0,77.063,0.017,72.563,73.438,57.063,58.531,0.0,49.531,72.0,70.0,1000.0,200.0,0.139,407.5,95.5,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.732,11.797,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,523.0,534.5,302.75,519.0,525.0,516.5,0.88,5.395,5.145,17.714,0.884,0.246,-0.139,0.0,-0.0,0.0
