DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,850,1.0,1.0,1.0,1.0,100.0,42.959,40.0,40.0,40.0,1.0,1.0,871.45,245.974,26.091,11.509,0.0,80.0,55.0,1.4,1482.875,1560.183,1495.312,251.389,55.255,73.862,74.179,83.611,52.012,1.326,2.007,0.366,66.191,52.886,88.798,47.639,0.0,69.351,135.418,97.16,133.974,32.847,56.436,44.154,-10.82,39.094,96.688,72.688,75.938,56.0,57.375,0.0,40.063,72.0,70.0,1000.0,200.0,0.141,235.0,94.25,76.125,-0.052,72.438,74.188,56.344,57.625,0.0,34.156,72.0,70.0,1000.0,200.0,0.088,326.5,77.688,77.563,0.006,72.813,70.813,56.281,57.438,0.0,57.469,72.0,70.0,1000.0,200.0,0.226,522.0,76.813,77.125,0.018,72.5,73.375,56.906,58.531,0.0,49.906,72.0,70.0,1000.0,200.0,0.139,408.0,95.125,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.706,11.785,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,523.0,534.5,303.0,519.0,525.0,516.5,0.985,5.517,5.413,18.089,0.871,0.246,-0.137,0.0,-0.001,0.0
8292007,851,1.0,1.0,1.0,1.0,100.0,43.278,40.0,40.0,40.0,1.0,1.0,915.959,250.659,26.039,11.539,0.0,80.0,55.0,1.4,1490.125,1627.402,1546.639,267.807,55.255,73.862,74.073,83.717,52.012,1.413,2.101,0.362,66.264,53.017,88.854,47.555,0.0,69.243,135.048,97.797,133.457,33.067,56.436,44.372,-10.82,39.375,96.688,72.688,76.125,56.0,57.156,0.0,40.063,72.0,70.0,1000.0,200.0,0.143,237.0,94.0,76.125,-0.052,72.438,74.188,56.344,57.5,0.0,34.188,72.0,70.0,1000.0,200.0,0.09,329.25,77.688,77.563,0.006,72.813,70.625,56.281,57.438,0.0,57.844,72.0,70.0,1000.0,200.0,0.244,540.0,77.0,77.063,0.017,72.5,73.25,56.906,58.531,0.0,49.75,72.0,70.0,1000.0,200.0,0.144,418.75,94.813,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.716,11.798,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,523.0,534.5,302.75,519.5,525.0,516.5,1.112,5.582,5.952,18.132,0.916,0.251,-0.135,0.0,-0.0,0.0
8292007,852,1.0,1.0,1.0,1.0,100.0,43.6,40.0,40.0,40.0,1.0,1.0,889.019,243.631,26.091,11.554,0.0,80.0,55.0,1.4,1508.25,1587.329,1509.716,256.659,55.363,73.862,73.968,83.4,52.012,1.318,2.021,0.373,66.478,53.059,88.826,47.723,0.0,69.243,135.714,97.372,134.196,33.067,56.123,44.372,-10.82,39.375,96.688,72.938,76.125,56.0,57.156,0.0,41.438,72.0,70.0,1000.0,200.0,0.141,234.375,93.75,76.063,-0.052,72.438,74.125,56.25,57.5,0.0,35.156,72.0,70.0,1000.0,200.0,0.088,325.75,77.688,77.5,0.006,72.813,71.0,56.188,57.344,0.0,59.156,72.0,70.0,1000.0,200.0,0.237,531.5,77.0,77.063,0.02,72.375,73.063,56.844,58.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.147,421.25,94.5,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.716,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,522.5,534.5,303.0,519.0,525.0,516.0,1.033,5.665,5.689,18.156,0.889,0.244,-0.134,0.0,-0.0,0.0
8292007,853,1.0,1.0,1.0,1.0,100.0,43.66,40.0,40.0,40.0,1.0,1.0,933.529,249.488,26.06,11.479,0.0,80.0,55.0,1.4,1508.25,1620.978,1540.206,268.162,55.255,73.756,73.968,83.294,52.119,1.402,2.151,0.373,66.617,53.313,88.994,47.639,0.0,69.243,136.972,96.629,135.082,33.214,56.123,44.445,-10.82,39.406,96.563,73.0,76.25,55.906,57.156,0.0,41.0,72.0,70.0,1000.0,200.0,0.149,243.125,93.313,76.063,-0.052,72.438,74.125,56.25,57.5,0.0,35.781,72.0,70.0,1000.0,200.0,0.089,327.75,77.688,77.563,0.006,72.813,70.438,56.281,57.344,0.0,58.125,72.0,70.0,1000.0,200.0,0.249,550.0,77.0,77.063,0.021,72.5,73.063,56.844,58.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.15,427.25,94.313,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.79,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,518.0,522.5,535.0,302.75,518.5,524.5,516.0,1.221,5.628,7.072,17.919,0.934,0.249,-0.131,0.0,-0.0,0.0
8292007,854,1.0,1.0,1.0,1.0,100.0,44.685,40.0,40.0,40.0,1.0,1.0,949.927,251.83,26.111,11.494,0.0,80.0,55.0,1.4,1545.75,1672.498,1562.747,278.704,55.255,73.968,74.179,83.189,52.119,1.398,2.09,0.366,66.635,53.369,89.415,47.695,0.0,69.243,138.895,96.522,137.446,33.36,56.123,44.664,-10.82,39.719,96.688,73.125,76.25,55.906,57.156,0.0,40.813,72.0,70.0,1000.0,200.0,0.156,247.625,93.125,75.938,-0.052,72.438,74.125,56.25,57.5,0.0,34.563,72.0,70.0,1000.0,200.0,0.097,344.75,77.688,77.563,0.007,72.813,70.438,56.094,57.438,0.0,59.063,72.0,70.0,1000.0,200.0,0.26,557.5,77.0,77.063,0.021,72.375,73.063,56.844,58.438,0.0,50.469,72.0,70.0,1000.0,200.0,0.148,420.0,94.063,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.719,11.8,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,522.5,535.0,303.0,517.5,524.5,516.0,0.893,5.708,5.43,18.058,0.95,0.252,-0.13,0.0,-0.0,0.0
8292007,855,1.0,1.0,1.0,1.0,100.0,44.405,40.0,40.0,40.0,1.0,1.0,893.704,243.631,26.039,11.464,0.0,80.0,55.0,1.4,1557.625,1649.922,1543.422,276.833,55.363,73.65,73.863,83.083,52.012,1.356,2.05,0.384,66.797,53.535,89.022,47.947,0.0,69.243,135.566,96.522,134.048,33.287,55.914,44.882,-10.82,39.844,96.688,73.0,76.125,56.0,57.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.159,249.5,92.813,75.75,-0.052,72.438,74.063,56.25,57.5,0.0,34.906,72.0,70.0,1000.0,200.0,0.098,336.0,77.688,77.563,0.009,72.5,70.375,56.281,57.438,0.0,59.406,72.0,70.0,1000.0,200.0,0.247,539.5,77.063,77.063,0.017,72.375,72.938,56.844,58.438,0.0,49.563,72.0,70.0,1000.0,200.0,0.154,425.75,93.75,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.727,11.813,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.0,522.5,535.0,303.0,519.0,524.5,515.5,1.012,5.875,5.678,18.475,0.894,0.244,-0.129,0.0,0.0,0.0
8292007,856,1.0,1.0,1.0,1.0,100.0,44.743,40.0,40.0,40.0,1.0,1.0,939.385,250.659,26.08,11.509,0.0,80.0,55.0,1.4,1540.125,1682.19,1554.689,284.058,55.255,73.65,73.863,83.189,52.012,1.402,2.151,0.366,66.885,53.516,89.218,47.807,0.0,69.243,136.306,97.372,134.565,33.36,56.123,44.955,-10.82,40.094,96.563,73.0,75.75,56.0,57.156,0.0,40.719,72.0,70.0,1000.0,200.0,0.16,250.25,92.563,75.938,-0.052,72.313,73.813,56.25,57.406,0.0,34.906,72.0,70.0,1000.0,200.0,0.101,348.5,77.688,77.563,0.008,72.5,70.188,56.188,57.344,0.0,59.594,72.0,70.0,1000.0,200.0,0.255,553.5,76.813,77.063,0.017,72.375,72.938,56.844,58.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.157,433.25,93.438,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.736,11.819,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.0,522.0,535.0,302.75,518.5,524.5,515.5,1.166,5.862,6.521,18.547,0.939,0.251,-0.126,0.0,-0.001,0.0
8292007,857,1.0,1.0,1.0,1.0,100.0,45.876,40.0,40.0,40.0,1.0,1.0,913.616,249.488,26.091,11.45,0.0,80.0,55.0,1.4,1586.25,1612.955,1527.354,275.255,55.471,73.543,73.863,82.977,52.226,1.433,2.158,0.377,66.784,53.457,88.854,47.835,0.0,69.351,138.082,97.16,136.56,33.58,55.81,45.246,-10.82,39.938,96.625,73.125,75.938,55.906,57.063,0.0,41.031,72.0,70.0,1000.0,200.0,0.162,251.25,92.188,75.75,-0.052,72.438,73.75,56.125,57.406,0.0,35.313,72.0,70.0,1000.0,200.0,0.096,343.0,77.688,77.563,0.006,72.188,70.188,56.188,57.594,0.0,59.063,72.0,70.0,1000.0,200.0,0.244,540.5,77.0,77.063,0.017,72.375,72.875,56.844,58.344,0.0,50.188,72.0,70.0,1000.0,200.0,0.157,434.75,93.25,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.734,11.82,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.0,522.5,535.0,302.75,518.5,524.5,515.5,0.97,6.009,5.7,18.564,0.914,0.249,-0.124,0.0,-0.0,0.0
8292007,858,1.0,1.0,1.0,1.0,100.0,45.292,40.0,40.0,40.0,1.0,1.0,951.098,251.83,26.091,11.405,0.0,80.0,55.0,1.4,1580.5,1666.042,1551.468,280.518,55.363,73.756,73.968,82.872,52.119,1.425,2.173,0.377,66.796,53.475,88.938,47.723,0.0,69.351,135.566,96.522,134.122,33.58,55.81,45.173,-10.82,40.188,96.5,73.0,76.125,55.906,57.063,0.0,41.594,72.0,70.0,1000.0,200.0,0.161,250.625,92.0,75.75,-0.052,72.313,73.75,56.125,57.406,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,346.5,77.688,77.563,0.007,72.375,70.438,56.188,57.219,0.0,58.781,72.0,70.0,1000.0,200.0,0.252,551.0,77.0,77.063,0.017,72.313,72.75,56.781,58.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.156,432.5,93.0,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.721,11.808,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.5,522.5,535.5,302.5,518.0,524.5,515.0,0.965,5.948,5.412,18.375,0.951,0.252,-0.123,0.0,-0.0,0.0
8292007,859,1.0,1.0,1.0,1.0,100.0,46.131,40.0,40.0,40.0,1.0,1.0,932.357,251.83,26.101,11.539,0.0,80.0,55.0,1.4,1588.25,1633.831,1538.598,280.528,55.255,73.65,73.863,82.977,52.012,1.391,2.144,0.37,66.761,53.399,89.134,47.807,0.0,69.243,135.936,96.947,134.122,33.727,55.705,45.465,-10.828,40.188,96.563,72.938,75.813,55.906,57.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.16,250.375,91.688,75.75,-0.052,72.313,73.75,56.125,57.406,0.0,35.781,72.0,70.0,1000.0,200.0,0.097,345.0,77.688,77.563,0.008,72.375,70.625,56.188,57.344,0.0,58.406,72.0,70.0,1000.0,200.0,0.257,555.0,77.0,77.063,0.019,72.375,72.875,56.781,58.125,0.0,51.438,72.0,70.0,1000.0,200.0,0.155,432.5,92.75,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.714,11.81,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.5,522.5,535.5,302.75,518.0,524.5,515.0,1.214,6.163,6.801,18.823,0.932,0.252,-0.121,0.0,-0.0,0.0
8292007,900,1.0,1.0,1.0,1.0,100.0,46.675,40.0,40.0,40.0,1.0,1.0,935.871,250.659,26.049,11.539,0.0,80.0,55.0,1.4,1588.25,1661.203,1551.468,284.803,55.363,73.437,73.653,82.766,52.119,1.398,2.158,0.373,66.774,53.423,89.05,47.975,0.0,69.351,138.747,96.735,137.298,33.873,55.392,45.538,-10.828,40.25,96.563,73.0,75.625,55.906,57.063,0.0,42.688,72.0,70.0,1000.0,200.0,0.161,250.375,91.438,75.75,-0.052,72.313,74.063,56.125,57.313,0.0,34.875,72.0,70.0,1000.0,200.0,0.104,353.25,77.688,77.5,0.008,72.375,70.375,56.094,57.219,0.0,58.75,72.0,70.0,1000.0,200.0,0.257,555.5,77.0,77.063,0.011,72.313,72.875,56.781,58.125,0.0,51.531,72.0,70.0,1000.0,200.0,0.156,433.25,92.563,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.711,11.81,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.0,536.0,302.75,518.5,524.5,515.0,0.898,6.255,5.417,18.705,0.936,0.251,-0.119,0.0,-0.0,0.0
8292007,901,1.0,1.0,1.0,1.0,100.0,46.781,40.0,40.0,40.0,1.0,1.0,939.385,260.029,26.049,11.435,0.0,80.0,55.0,1.4,1592.125,1680.574,1559.522,289.108,55.148,73.437,73.653,82.661,51.905,1.379,2.148,0.377,66.787,53.421,89.218,47.835,0.0,69.136,135.492,96.31,134.122,33.946,55.392,45.683,-10.82,40.313,96.438,72.938,75.813,55.813,56.969,0.0,42.094,72.0,70.0,1000.0,200.0,0.17,259.0,91.063,75.625,-0.052,72.438,73.75,56.125,57.313,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,352.0,77.688,77.688,0.01,72.5,70.813,56.094,57.219,0.0,60.125,72.0,70.0,1000.0,200.0,0.258,556.0,76.813,77.125,0.015,72.313,72.75,56.781,58.125,0.0,51.375,72.0,70.0,1000.0,200.0,0.16,440.0,92.25,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.701,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.5,536.0,302.75,518.5,524.5,515.0,0.911,6.258,5.127,18.65,0.939,0.26,-0.117,0.0,-0.001,0.0
8292007,902,1.0,1.0,1.0,1.0,100.0,46.554,40.0,40.0,40.0,1.0,1.0,960.469,256.515,26.029,11.479,0.0,80.0,55.0,1.4,1618.25,1695.129,1561.135,292.217,55.148,73.437,73.653,82.661,52.012,1.383,2.162,0.381,66.788,53.443,89.302,47.807,0.0,69.136,135.566,97.053,133.901,34.02,55.601,45.756,-10.828,40.469,96.5,72.938,76.25,55.906,57.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.174,260.25,90.875,75.625,-0.052,72.25,73.625,56.125,57.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.104,351.0,77.688,77.563,0.009,72.688,70.375,56.094,57.219,0.0,59.344,72.0,70.0,1000.0,200.0,0.27,568.5,77.0,77.063,0.017,72.313,72.688,56.781,58.125,0.0,52.25,72.0,70.0,1000.0,200.0,0.157,436.75,92.063,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.711,11.803,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.0,536.0,302.75,517.5,524.5,515.0,1.125,6.242,6.226,18.72,0.96,0.257,-0.115,0.0,-0.0,0.0
8292007,903,1.0,1.0,1.0,1.0,100.0,46.747,40.0,40.0,40.0,1.0,1.0,958.126,256.515,26.08,11.494,0.0,80.0,55.0,1.4,1624.25,1714.57,1580.504,298.158,55.255,73.437,73.548,82.661,52.012,1.368,2.169,0.37,66.896,53.511,89.302,47.919,0.0,69.136,139.265,96.735,137.52,34.239,55.392,45.975,-10.82,40.563,96.563,72.688,75.75,55.906,56.969,0.0,41.594,72.0,70.0,1000.0,200.0,0.172,259.0,90.625,75.563,-0.052,72.313,73.5,55.938,57.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.103,349.25,77.688,77.563,0.009,72.688,70.438,56.188,57.219,0.0,59.969,72.0,70.0,1000.0,200.0,0.278,580.5,77.0,77.063,0.017,72.313,72.688,56.656,58.0,0.0,51.156,72.0,70.0,1000.0,200.0,0.167,446.75,91.875,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.793,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,522.5,536.0,302.75,519.0,524.5,515.0,1.07,6.377,6.53,18.743,0.958,0.257,-0.114,0.0,-0.0,0.0
8292007,904,1.0,1.0,1.0,1.0,100.0,47.472,40.0,40.0,40.0,1.0,1.0,987.409,255.344,26.08,11.539,0.0,80.0,55.0,1.4,1639.875,1730.802,1590.207,302.662,55.363,73.331,73.443,82.449,52.226,1.368,2.194,0.362,67.008,53.564,89.415,48.115,0.0,69.351,136.454,95.885,135.008,34.239,55.287,45.975,-10.82,40.688,96.563,72.938,75.75,55.906,56.969,0.0,43.031,72.0,70.0,1000.0,200.0,0.168,257.25,90.375,75.563,-0.052,72.313,73.625,56.125,57.313,0.0,37.188,72.0,70.0,1000.0,200.0,0.105,352.0,77.688,77.563,0.008,72.688,70.813,56.094,57.219,0.0,60.594,72.0,70.0,1000.0,200.0,0.292,592.0,77.0,77.125,0.018,72.063,72.438,56.656,58.125,0.0,51.25,72.0,70.0,1000.0,200.0,0.167,447.25,91.625,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.714,11.805,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.0,536.5,302.75,518.0,524.5,515.0,0.93,6.434,5.416,18.817,0.987,0.255,-0.112,0.0,-0.0,0.0
8292007,905,1.0,1.0,1.0,1.0,100.0,47.983,40.0,40.0,40.0,1.0,1.0,967.496,250.659,26.008,11.569,0.0,80.0,55.0,1.4,1639.875,1714.57,1582.12,303.018,55.255,73.543,73.548,82.555,52.119,1.372,2.18,0.37,67.073,53.653,89.583,48.199,0.0,69.243,134.827,96.416,133.31,34.459,55.496,46.339,-10.82,40.844,96.563,73.125,75.438,56.0,57.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.172,259.5,90.125,75.563,-0.052,72.313,73.625,56.125,57.313,0.0,35.781,72.0,70.0,1000.0,200.0,0.113,366.0,77.688,77.563,0.008,72.688,70.375,56.188,57.219,0.0,60.844,72.0,70.0,1000.0,200.0,0.291,592.5,77.0,76.938,0.017,72.313,72.688,56.781,58.125,0.0,51.75,72.0,70.0,1000.0,200.0,0.157,431.25,91.375,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.684,11.783,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.5,522.0,536.5,302.75,518.5,524.5,515.0,1.027,6.533,5.669,19.096,0.967,0.251,-0.11,0.0,0.0,0.0
8292007,906,1.0,1.0,1.0,1.0,100.0,48.168,40.0,40.0,40.0,1.0,1.0,987.409,257.687,26.06,11.524,0.0,80.0,55.0,1.4,1645.0,1764.976,1614.522,311.177,55.363,73.225,73.443,82.344,52.333,1.353,2.191,0.366,67.22,53.678,89.415,48.283,0.0,69.136,135.714,96.522,134.196,34.752,55.392,46.484,-10.82,41.0,96.438,73.0,75.938,56.0,57.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.18,265.75,89.813,75.5,-0.052,72.313,73.625,56.125,57.313,0.0,36.625,72.0,70.0,1000.0,200.0,0.111,364.5,77.875,77.563,0.008,72.688,70.188,56.094,57.219,0.0,61.594,72.0,70.0,1000.0,200.0,0.302,601.0,77.0,77.063,0.01,72.063,72.438,56.656,58.125,0.0,51.156,72.0,70.0,1000.0,200.0,0.16,437.75,91.063,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.706,11.806,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,536.5,302.75,518.5,524.5,515.0,1.009,6.55,5.683,18.783,0.987,0.258,-0.108,0.0,-0.0,0.0
8292007,907,1.0,1.0,1.0,1.0,100.0,49.125,40.0,40.0,40.0,1.0,1.0,982.723,257.687,26.049,11.569,0.0,80.0,55.0,1.4,1674.5,1721.059,1595.064,306.95,55.578,73.225,73.443,82.132,52.333,1.402,2.176,0.373,67.219,53.775,89.19,48.311,0.0,69.243,135.196,95.673,133.753,34.899,55.183,46.703,-10.82,41.0,96.5,73.0,75.938,55.906,57.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.188,271.0,89.625,75.5,-0.052,72.313,73.625,56.125,57.313,0.0,36.156,72.0,70.0,1000.0,200.0,0.114,370.5,77.688,77.563,0.008,72.188,70.625,56.188,57.219,0.0,61.188,72.0,70.0,1000.0,200.0,0.28,577.0,77.0,77.125,0.017,72.063,72.375,56.781,58.125,0.0,50.438,72.0,70.0,1000.0,200.0,0.164,443.0,91.0,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.694,11.793,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,522.0,536.5,302.5,518.5,524.5,515.0,0.951,6.732,5.4,18.971,0.983,0.258,-0.107,0.0,-0.0,0.0
8292007,908,1.0,1.0,1.0,1.0,100.0,49.528,40.0,40.0,40.0,1.0,1.0,974.524,257.687,26.039,11.464,0.0,80.0,55.0,1.4,1662.0,1729.177,1601.544,303.064,55.471,73.225,73.337,82.132,52.226,1.379,2.184,0.373,67.279,53.821,89.246,48.283,0.0,69.351,139.043,95.46,137.151,34.972,55.078,46.776,-10.82,41.031,96.375,72.938,76.25,55.906,57.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.188,268.25,89.438,75.5,-0.052,72.313,73.5,56.125,57.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.114,370.25,77.688,77.563,0.008,72.188,70.625,56.188,57.219,0.0,61.188,72.0,70.0,1000.0,200.0,0.283,584.0,76.813,77.125,0.017,72.063,72.375,56.781,58.0,0.0,50.531,72.0,70.0,1000.0,200.0,0.162,441.5,90.813,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.709,11.81,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,536.5,302.75,517.5,524.5,515.0,1.13,6.73,7.07,18.799,0.975,0.258,-0.106,0.0,-0.001,0.0
8292007,909,1.0,1.0,1.0,1.0,100.0,49.915,40.0,40.0,40.0,1.0,1.0,999.122,262.372,26.091,11.509,0.0,80.0,55.0,1.4,1665.0,1742.18,1598.303,308.94,55.363,73.225,73.443,82.132,52.119,1.383,2.187,0.377,67.317,53.843,89.302,48.255,0.0,69.028,137.712,95.673,136.264,35.119,55.078,46.921,-10.82,41.094,96.375,72.688,76.25,55.906,56.969,0.0,43.438,72.0,70.0,1000.0,200.0,0.184,268.75,89.125,75.125,-0.052,72.313,73.5,56.125,57.125,0.0,36.281,72.0,70.0,1000.0,200.0,0.114,370.0,77.688,77.563,0.008,72.313,70.625,56.188,57.219,0.0,60.656,72.0,70.0,1000.0,200.0,0.29,588.5,77.0,77.125,0.015,72.313,72.375,56.656,58.125,0.0,50.781,72.0,70.0,1000.0,200.0,0.162,439.5,90.5,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.797,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,536.5,302.75,518.0,524.5,515.0,0.899,6.805,5.424,18.868,0.999,0.262,-0.106,0.0,-0.0,0.0
8292007,910,1.0,1.0,1.0,1.0,100.0,49.57,40.0,40.0,40.0,1.0,1.0,1021.376,264.715,26.07,11.509,0.0,80.0,55.0,1.4,1665.0,1748.688,1603.165,308.73,55.255,73.225,73.337,82.238,52.119,1.398,2.223,0.37,67.41,53.927,89.359,48.255,0.0,69.028,135.196,96.097,133.605,35.265,55.183,47.14,-10.82,41.375,96.313,72.625,75.75,55.906,56.969,0.0,42.5,72.0,70.0,1000.0,200.0,0.187,270.75,88.813,75.313,-0.052,72.313,73.5,56.125,57.125,0.0,37.188,72.0,70.0,1000.0,200.0,0.114,370.0,77.688,77.688,0.008,72.313,70.438,56.281,57.219,0.0,60.219,72.0,70.0,1000.0,200.0,0.292,592.5,76.813,77.063,0.017,72.063,72.438,56.656,58.0,0.0,50.938,72.0,70.0,1000.0,200.0,0.161,439.25,90.375,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.694,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,537.0,302.75,517.5,524.5,515.0,1.061,6.862,5.959,18.984,1.021,0.265,-0.102,0.0,-0.001,0.0
8292007,911,1.0,1.0,1.0,1.0,100.0,49.954,40.0,40.0,40.0,1.0,1.0,1004.978,258.858,26.091,11.539,0.0,80.0,55.0,1.4,1669.75,1725.929,1598.303,302.674,55.255,73.331,73.443,82.238,52.226,1.383,2.216,0.366,67.451,53.908,89.218,48.451,0.0,69.028,137.86,96.629,136.116,35.412,55.078,47.213,-10.82,41.375,96.438,72.625,75.438,55.906,56.969,0.0,43.75,72.0,70.0,1000.0,200.0,0.178,265.5,88.625,75.125,-0.052,72.313,73.625,56.125,57.125,0.0,37.719,72.0,70.0,1000.0,200.0,0.114,370.25,77.875,77.563,0.006,72.063,70.375,56.188,57.219,0.0,60.5,72.0,70.0,1000.0,200.0,0.289,589.0,77.0,77.063,0.018,72.313,72.375,56.438,58.0,0.0,50.469,72.0,70.0,1000.0,200.0,0.163,443.5,90.188,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.706,11.803,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,516.5,522.0,536.5,302.75,518.5,524.5,514.5,1.104,6.924,6.532,18.914,1.005,0.259,-0.102,0.0,-0.0,0.0
8292007,912,1.0,1.0,1.0,1.0,100.0,50.292,40.0,40.0,40.0,1.0,1.0,995.608,264.715,26.07,11.539,0.0,80.0,55.0,1.4,1663.5,1764.976,1616.146,314.505,55.471,73.119,73.337,82.132,52.226,1.36,2.202,0.377,67.474,53.937,89.302,48.451,0.0,69.351,137.49,95.779,135.969,35.558,54.974,47.577,-10.82,41.469,96.375,72.688,75.938,55.906,56.969,0.0,43.281,72.0,70.0,1000.0,200.0,0.187,269.75,88.438,75.125,-0.052,72.313,73.5,55.938,57.125,0.0,36.781,72.0,70.0,1000.0,200.0,0.122,383.75,77.688,77.688,0.008,72.313,70.125,56.188,57.219,0.0,61.313,72.0,70.0,1000.0,200.0,0.289,589.5,76.813,77.125,0.019,72.063,72.375,56.656,58.0,0.0,50.906,72.0,70.0,1000.0,200.0,0.163,440.25,89.875,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.717,11.811,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,537.0,302.75,519.0,524.5,515.0,0.951,7.143,5.693,19.263,0.996,0.265,-0.101,0.0,-0.001,0.0
8292007,913,1.0,1.0,1.0,1.0,100.0,50.683,40.0,40.0,40.0,1.0,1.0,1010.835,271.742,26.08,11.613,0.0,80.0,55.0,1.4,1672.75,1748.688,1629.151,309.634,55.255,73.331,73.548,82.238,52.119,1.368,2.22,0.366,67.524,54.019,89.302,48.311,0.0,69.028,135.048,95.885,133.605,35.705,54.974,47.577,-10.82,41.375,96.313,72.938,76.125,55.906,56.969,0.0,43.25,72.0,70.0,1000.0,200.0,0.188,271.0,88.375,75.125,-0.052,72.313,73.188,56.125,57.125,0.0,37.219,72.0,70.0,1000.0,200.0,0.123,384.5,77.688,77.688,0.009,72.313,70.375,56.094,57.125,0.0,61.094,72.0,70.0,1000.0,200.0,0.288,589.5,76.813,77.125,0.019,72.063,72.25,56.656,58.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.163,440.75,89.688,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.717,11.81,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.0,522.5,537.5,302.5,517.5,524.5,515.0,0.961,7.155,5.407,19.148,1.011,0.272,-0.1,0.0,-0.001,0.0
8292007,914,1.0,1.0,1.0,1.0,100.0,51.084,40.0,40.0,40.0,1.0,1.0,1029.575,256.515,26.091,11.613,0.0,80.0,55.0,1.4,1672.75,1781.292,1617.771,316.929,55.255,73.331,73.443,82.132,52.226,1.368,2.248,0.373,67.633,54.094,89.218,48.367,0.0,69.136,137.564,96.31,135.747,35.924,54.869,47.868,-10.82,41.531,96.313,72.688,76.125,56.0,56.969,0.0,43.656,72.0,70.0,1000.0,200.0,0.188,269.75,88.063,75.125,-0.052,72.313,73.375,56.125,57.125,0.0,37.375,72.0,70.0,1000.0,200.0,0.124,386.0,77.688,77.688,0.008,72.313,70.813,56.188,57.219,0.0,61.563,72.0,70.0,1000.0,200.0,0.298,600.5,77.0,77.063,0.017,72.313,72.25,56.656,58.0,0.0,51.313,72.0,70.0,1000.0,200.0,0.162,440.25,89.25,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.726,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.0,522.5,537.0,302.75,519.5,525.0,514.5,1.149,7.321,6.806,19.263,1.03,0.257,-0.098,0.0,-0.0,0.0
8292007,915,1.0,1.0,1.0,1.0,100.0,51.581,40.0,40.0,40.0,1.0,1.0,1006.149,267.057,26.08,11.598,0.0,80.0,55.0,1.4,1698.25,1750.315,1616.146,309.851,55.255,73.119,73.232,81.921,52.226,1.364,2.227,0.377,67.641,54.138,89.274,48.367,0.0,69.136,137.49,95.885,136.043,35.998,54.765,47.868,-10.82,41.375,96.313,72.688,76.125,56.0,56.969,0.0,44.031,72.0,70.0,1000.0,200.0,0.188,270.0,87.938,75.125,-0.052,72.313,73.375,56.125,57.125,0.0,38.219,72.0,70.0,1000.0,200.0,0.121,382.5,77.688,77.688,0.006,72.188,70.375,56.094,57.125,0.0,62.313,72.0,70.0,1000.0,200.0,0.297,599.5,76.813,77.125,0.017,72.063,72.25,56.656,58.0,0.0,51.906,72.0,70.0,1000.0,200.0,0.161,438.75,89.25,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.716,11.801,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.5,537.5,302.75,520.0,524.5,515.0,0.907,7.336,5.418,19.119,1.006,0.267,-0.097,0.0,-0.001,0.0
8292007,916,1.0,1.0,1.0,1.0,100.0,51.992,40.0,40.0,40.0,1.0,1.0,1006.149,268.228,26.091,11.598,0.0,80.0,55.0,1.4,1700.0,1779.659,1625.898,314.415,55.363,73.331,73.443,81.921,52.226,1.364,2.238,0.37,67.772,54.195,89.359,48.311,0.0,69.136,134.975,95.566,133.383,36.218,54.869,48.16,-10.828,41.531,96.313,72.5,75.813,56.0,57.063,0.0,44.188,72.0,70.0,1000.0,200.0,0.187,271.0,87.75,75.063,-0.052,72.313,73.188,56.125,57.125,0.0,37.281,72.0,70.0,1000.0,200.0,0.125,388.0,77.688,77.688,0.007,72.375,70.188,56.188,57.344,0.0,61.844,72.0,70.0,1000.0,200.0,0.306,607.0,76.813,77.125,0.021,72.313,72.188,56.656,58.0,0.0,52.156,72.0,70.0,1000.0,200.0,0.162,440.75,89.188,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.713,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,516.5,523.0,537.0,302.75,518.5,524.5,515.0,1.054,7.426,5.968,19.234,1.006,0.268,-0.096,0.0,-0.001,0.0
8292007,917,1.0,1.0,1.0,1.0,100.0,52.929,40.0,40.0,40.0,1.0,1.0,1028.404,265.886,26.091,11.569,0.0,80.0,55.0,1.4,1707.75,1792.729,1632.406,325.335,55.578,73.119,73.232,81.921,52.333,1.349,2.248,0.37,67.897,54.271,89.302,48.339,0.0,69.351,138.821,96.097,136.929,36.437,54.765,48.232,-10.82,41.688,96.25,72.625,76.625,56.0,56.969,0.0,44.469,72.0,70.0,1000.0,200.0,0.186,269.5,87.313,75.063,-0.052,72.313,73.188,56.125,57.125,0.0,38.656,72.0,70.0,1000.0,200.0,0.121,385.0,77.688,77.688,0.007,72.375,70.375,56.188,57.125,0.0,62.688,72.0,70.0,1000.0,200.0,0.306,605.5,76.813,77.125,0.021,72.313,72.25,56.656,58.0,0.0,52.5,72.0,70.0,1000.0,200.0,0.177,460.75,89.0,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.706,11.792,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,523.0,537.0,302.75,519.5,524.5,515.0,1.155,7.445,7.084,18.948,1.028,0.266,-0.093,0.0,-0.001,0.0
8292007,918,1.0,1.0,1.0,1.0,100.0,53.346,40.0,40.0,40.0,1.0,1.0,1023.719,264.715,26.039,11.673,0.0,80.0,55.0,1.4,1707.75,1779.659,1640.551,316.942,55.578,73.225,73.337,81.921,52.226,1.375,2.234,0.37,67.982,54.376,89.33,48.339,0.0,69.351,137.86,95.673,136.264,36.584,54.765,48.451,-10.82,41.594,96.313,72.5,75.813,55.906,56.969,0.0,44.813,72.0,70.0,1000.0,200.0,0.187,270.0,87.25,74.938,-0.052,72.313,73.188,56.125,57.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.124,388.5,77.688,77.688,0.008,72.313,70.438,56.188,57.219,0.0,62.219,72.0,70.0,1000.0,200.0,0.314,613.0,76.813,77.125,0.021,72.313,72.25,56.656,58.0,0.0,52.406,72.0,70.0,1000.0,200.0,0.168,447.25,88.875,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.691,11.772,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.0,523.0,537.5,302.75,520.0,524.5,515.0,0.985,7.619,5.966,19.234,1.024,0.265,-0.093,0.0,-0.001,0.0
8292007,919,1.0,1.0,1.0,1.0,100.0,53.818,40.0,40.0,40.0,1.0,1.0,1069.4,265.886,26.091,11.583,0.0,80.0,55.0,1.4,1719.25,1825.477,1645.442,331.929,55.471,73.013,73.022,81.815,52.333,1.349,2.299,0.37,68.172,54.473,89.527,48.732,0.0,69.136,135.196,95.673,133.679,36.657,54.765,48.597,-10.82,41.844,96.313,72.5,75.813,56.125,56.969,0.0,44.188,72.0,70.0,1000.0,200.0,0.197,278.5,87.0,75.063,-0.052,72.313,73.063,56.125,57.125,0.0,38.031,72.0,70.0,1000.0,200.0,0.131,396.25,77.688,77.688,0.008,72.5,70.188,56.188,57.219,0.0,63.031,72.0,70.0,1000.0,200.0,0.311,611.0,76.813,77.125,0.018,72.063,72.375,56.781,58.0,0.0,52.75,72.0,70.0,1000.0,200.0,0.178,462.5,88.563,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.703,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,517.0,523.0,537.5,302.75,520.0,524.5,515.0,1.001,7.638,5.687,19.203,1.069,0.266,-0.09,0.0,-0.001,0.0
8292007,920,1.0,1.0,1.0,1.0,100.0,54.415,40.0,40.0,40.0,1.0,1.0,1076.428,269.4,26.08,11.643,0.0,80.0,55.0,1.4,1748.75,1850.106,1658.502,331.187,55.471,72.907,73.127,81.71,52.226,1.326,2.295,0.366,68.382,54.644,89.387,48.676,0.0,69.028,135.566,96.204,134.048,36.877,54.66,48.815,-10.82,41.906,96.313,72.625,75.938,56.0,56.969,0.0,44.156,72.0,70.0,1000.0,200.0,0.198,278.5,86.75,74.938,-0.052,72.313,73.063,56.125,57.125,0.0,38.344,72.0,70.0,1000.0,200.0,0.131,396.75,77.688,77.688,0.007,72.688,70.0,56.281,57.219,0.0,63.906,72.0,70.0,1000.0,200.0,0.335,635.0,77.0,77.125,0.021,72.063,72.25,56.781,58.0,0.0,53.375,72.0,70.0,1000.0,200.0,0.168,446.5,88.563,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.698,11.775,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.0,523.0,537.5,302.75,520.0,525.0,515.0,1.006,7.816,5.687,19.298,1.076,0.269,-0.09,0.0,-0.0,0.0
8292007,921,1.0,1.0,1.0,1.0,100.0,54.651,40.0,40.0,40.0,1.0,1.0,1058.858,274.085,26.049,11.613,0.0,80.0,55.0,1.4,1765.5,1833.68,1663.406,339.276,55.686,72.907,73.022,81.604,52.44,1.368,2.299,0.366,68.548,54.792,89.443,48.788,0.0,69.351,135.788,95.673,134.196,36.877,54.66,48.961,-10.82,41.906,96.313,72.625,75.625,56.125,57.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.2,279.25,86.625,74.938,-0.052,72.313,73.063,56.125,57.125,0.0,38.656,72.0,70.0,1000.0,200.0,0.132,398.0,77.875,77.688,0.009,72.375,70.375,56.188,57.219,0.0,64.188,72.0,70.0,1000.0,200.0,0.329,625.0,77.0,77.125,0.019,72.063,72.25,56.781,58.0,0.0,51.906,72.0,70.0,1000.0,200.0,0.176,459.5,88.313,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.711,11.795,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,523.5,537.5,303.0,520.0,525.0,515.0,1.034,7.891,5.957,19.484,1.059,0.274,-0.089,0.0,-0.0,0.0
8292007,922,1.0,1.0,1.0,1.0,100.0,55.205,40.0,40.0,40.0,1.0,1.0,1056.515,271.742,26.06,11.643,0.0,80.0,55.0,1.4,1768.0,1840.247,1660.137,334.237,55.363,72.801,72.917,81.393,52.226,1.356,2.299,0.373,68.675,54.954,89.302,48.872,0.0,69.028,136.602,95.035,134.639,37.097,54.556,49.034,-10.82,42.031,96.313,72.625,75.625,56.125,57.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.201,280.5,86.438,74.938,-0.052,72.25,73.188,56.25,57.125,0.0,39.188,72.0,70.0,1000.0,200.0,0.132,399.25,77.688,77.688,0.009,72.313,70.188,56.281,57.219,0.0,63.875,72.0,70.0,1000.0,200.0,0.327,626.5,77.0,77.063,0.019,72.063,72.25,56.781,58.0,0.0,51.813,72.0,70.0,1000.0,200.0,0.176,457.75,88.125,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.708,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,523.5,538.0,302.75,520.5,525.0,515.0,1.231,7.961,7.346,19.295,1.057,0.272,-0.087,0.0,-0.0,0.0
8292007,923,1.0,1.0,1.0,1.0,100.0,55.71,40.0,40.0,40.0,1.0,1.0,1084.627,270.571,26.08,11.673,0.0,80.0,55.0,1.4,1755.0,1838.605,1665.042,336.001,55.471,72.907,73.022,81.393,52.333,1.368,2.324,0.37,68.706,54.922,89.218,48.788,0.0,69.136,139.635,95.035,137.963,37.243,54.451,49.179,-10.82,42.0,96.188,72.688,75.813,56.125,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.201,280.5,86.188,74.938,-0.052,72.438,73.063,56.125,57.125,0.0,39.563,72.0,70.0,1000.0,200.0,0.134,400.25,77.875,77.688,0.009,72.313,70.375,56.188,57.219,0.0,63.781,72.0,70.0,1000.0,200.0,0.328,625.5,76.813,76.938,0.021,72.063,72.188,56.781,58.0,0.0,52.281,72.0,70.0,1000.0,200.0,0.174,457.5,87.938,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.78,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,517.5,523.5,538.0,302.75,521.0,525.0,515.5,0.978,8.097,6.256,19.342,1.085,0.271,-0.085,0.0,-0.0,0.0
8292007,924,1.0,1.0,1.0,1.0,100.0,56.245,40.0,40.0,40.0,1.0,1.0,1112.738,276.428,26.06,11.792,0.0,80.0,55.0,1.4,1755.0,1858.329,1679.781,339.185,55.363,73.119,73.337,81.604,52.333,1.333,2.313,0.381,68.92,55.001,89.274,48.844,0.0,69.136,135.862,95.141,134.491,37.39,54.451,49.543,-10.82,42.188,96.188,72.625,75.938,56.125,57.063,0.0,44.875,72.0,70.0,1000.0,200.0,0.198,278.5,86.0,74.875,-0.052,72.313,73.063,56.25,57.125,0.0,38.875,72.0,70.0,1000.0,200.0,0.14,411.5,77.688,77.688,0.009,72.5,70.188,56.188,57.219,0.0,64.0,72.0,70.0,1000.0,200.0,0.333,635.0,76.813,77.125,0.021,72.313,72.25,56.781,58.0,0.0,53.625,72.0,70.0,1000.0,200.0,0.176,461.5,87.875,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.696,11.785,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.5,523.5,538.0,302.75,520.5,525.0,515.5,0.877,8.4,5.132,19.894,1.113,0.276,-0.084,0.0,-0.001,0.0
8292007,925,1.0,1.0,1.0,1.0,100.0,56.924,40.0,40.0,40.0,1.0,1.0,1098.682,279.941,26.08,11.792,0.0,80.0,55.0,1.4,1797.0,1871.499,1687.983,340.442,55.471,73.119,73.232,81.604,52.44,1.33,2.302,0.37,69.103,55.207,89.246,48.844,0.0,69.136,135.566,96.097,133.974,37.61,54.556,49.762,-10.82,42.344,96.188,72.688,75.75,56.125,57.063,0.0,44.938,72.0,70.0,1000.0,200.0,0.201,280.0,85.938,74.875,-0.052,72.313,73.0,56.25,57.125,0.0,39.844,72.0,70.0,1000.0,200.0,0.137,407.25,77.688,77.688,0.007,72.5,69.813,56.281,57.219,0.0,64.0,72.0,70.0,1000.0,200.0,0.345,644.0,76.813,77.125,0.017,72.313,72.188,56.781,58.0,0.0,54.469,72.0,70.0,1000.0,200.0,0.175,460.5,87.75,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.684,11.773,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.5,523.5,538.0,302.75,522.5,525.0,515.5,1.052,8.456,5.964,19.891,1.099,0.28,-0.084,0.0,-0.001,0.0
8292007,926,1.0,1.0,1.0,1.0,100.0,57.995,40.0,40.0,40.0,1.0,1.0,1113.909,293.997,26.049,11.688,0.0,80.0,55.0,1.4,1803.0,1864.912,1694.552,345.1,55.686,73.013,73.232,81.393,52.44,1.372,2.324,0.381,69.223,55.375,89.302,48.872,0.0,69.136,136.158,95.673,134.565,37.756,54.347,49.762,-10.82,42.375,96.25,72.625,75.938,56.125,57.063,0.0,45.438,72.0,70.0,1000.0,200.0,0.202,281.0,85.563,74.75,-0.052,72.313,72.938,56.125,57.125,0.0,38.625,72.0,70.0,1000.0,200.0,0.146,418.25,77.875,77.875,0.007,72.375,70.125,56.281,57.219,0.0,63.656,72.0,70.0,1000.0,200.0,0.341,639.5,76.813,77.125,0.019,72.313,72.188,56.781,58.0,0.0,53.125,72.0,70.0,1000.0,200.0,0.179,459.75,87.5,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.703,11.797,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.0,523.5,538.0,302.75,520.0,525.0,515.5,1.025,8.458,5.96,19.478,1.114,0.294,-0.082,0.0,-0.001,0.0
8292007,927,1.0,1.0,1.0,1.0,100.0,58.156,40.0,40.0,40.0,1.0,1.0,1124.451,281.113,26.049,11.747,0.0,80.0,55.0,1.4,1799.25,1881.387,1712.653,345.694,55.471,73.013,73.022,81.393,52.44,1.368,2.331,0.37,69.3,55.43,89.33,49.012,0.0,69.136,135.122,95.141,133.605,37.903,54.242,49.98,-10.828,42.375,96.25,72.688,75.438,56.125,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.201,280.5,85.5,74.75,-0.052,72.313,72.813,56.125,57.125,0.0,38.813,72.0,70.0,1000.0,200.0,0.146,418.0,77.688,77.875,0.009,72.188,70.0,56.281,57.219,0.0,64.938,72.0,70.0,1000.0,200.0,0.339,638.0,76.813,77.125,0.021,72.313,72.188,56.781,58.0,0.0,52.781,72.0,70.0,1000.0,200.0,0.181,465.75,87.313,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.684,11.768,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,517.5,523.5,538.0,302.75,520.0,525.5,515.5,0.988,8.683,5.678,19.691,1.124,0.281,-0.082,-0.0,-0.001,0.0
8292007,928,1.0,1.0,1.0,1.0,100.0,59.495,40.0,40.0,40.0,1.0,1.0,1206.442,236.603,26.111,11.777,0.0,80.0,55.0,1.4,1815.25,2027.438,1347.738,261.762,56.332,72.801,72.917,81.287,52.226,2.076,2.122,0.447,67.445,55.052,91.658,48.928,0.0,69.136,139.709,95.035,137.815,38.049,54.033,50.126,-10.828,39.719,97.0,72.688,75.813,56.906,57.375,0.0,41.781,72.0,70.0,1000.0,200.0,0.249,309.5,85.438,74.75,-0.052,72.313,72.813,56.75,57.125,0.0,36.938,72.0,70.0,1000.0,200.0,0.16,428.75,77.688,77.688,0.009,72.063,69.813,57.188,57.438,0.0,59.969,72.0,70.0,1000.0,200.0,0.38,659.0,77.0,77.125,0.021,72.313,72.188,56.844,58.125,0.0,49.156,72.0,70.0,1000.0,200.0,0.215,502.0,87.25,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.694,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.0,523.5,538.0,302.75,521.0,525.5,515.5,1.107,8.898,7.095,19.74,1.206,0.237,-0.081,0.0,-0.0,0.0
8292007,929,1.0,1.0,1.0,1.0,100.0,63.027,40.0,40.0,40.0,1.0,1.0,1109.224,275.256,26.08,11.732,0.0,80.0,55.0,1.4,1815.25,1881.387,1686.342,347.226,56.439,72.801,72.812,82.027,51.262,1.311,2.295,0.362,68.764,54.81,84.843,48.536,0.0,69.673,136.972,97.053,135.526,38.269,53.198,50.345,-10.82,41.406,95.688,72.688,75.75,56.719,57.594,0.0,46.188,72.0,70.0,1000.0,200.0,0.205,283.25,85.188,74.75,-0.052,72.625,72.375,56.75,57.625,0.0,40.75,72.0,70.0,1000.0,200.0,0.14,410.25,77.688,77.688,0.009,72.188,70.125,56.688,57.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.338,639.0,76.813,77.125,0.019,72.313,72.063,56.906,58.344,0.0,53.344,72.0,70.0,1000.0,200.0,0.18,464.25,86.938,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.683,11.776,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.0,524.0,538.0,302.75,522.5,525.5,515.5,0.945,9.49,5.415,19.662,1.109,0.275,-0.079,0.0,-0.001,0.0
8292007,930,1.0,1.0,1.0,1.0,100.0,62.949,40.0,40.0,40.0,1.0,1.0,1133.822,278.77,26.07,11.673,0.0,80.0,55.0,1.4,1802.5,1912.76,1704.419,355.784,55.901,72.801,72.812,81.815,51.798,1.314,2.342,0.37,69.097,55.142,87.199,48.788,0.0,69.673,135.27,96.31,133.679,38.415,53.407,50.709,-10.82,41.625,96.25,72.688,76.125,56.344,57.375,0.0,46.406,72.0,70.0,1000.0,200.0,0.208,285.0,84.938,74.563,-0.052,72.625,71.875,56.438,57.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.16,439.75,77.688,77.688,0.01,72.313,70.125,56.5,57.438,0.0,64.875,72.0,70.0,1000.0,200.0,0.332,633.5,76.813,77.125,0.022,72.313,72.063,56.906,58.344,0.0,55.313,72.0,70.0,1000.0,200.0,0.181,465.5,86.813,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.684,11.785,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,524.0,538.5,303.0,522.5,525.5,515.5,1.065,9.572,5.959,19.915,1.134,0.279,-0.079,0.0,-0.001,0.0
8292007,931,1.0,1.0,1.0,1.0,100.0,63.444,40.0,40.0,40.0,1.0,1.0,1140.849,281.113,26.029,11.762,0.0,80.0,55.0,1.4,1826.25,1899.539,1702.773,355.827,55.471,72.801,72.812,81.498,52.012,1.345,2.367,0.373,69.343,55.453,88.068,48.732,0.0,69.458,136.01,95.885,134.418,38.489,53.511,50.854,-10.82,42.125,96.313,72.688,76.438,56.344,57.375,0.0,46.469,72.0,70.0,1000.0,200.0,0.212,287.5,84.938,74.75,-0.052,72.625,71.75,56.344,57.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.153,429.25,77.688,77.688,0.01,72.188,70.125,56.281,57.344,0.0,65.125,72.0,70.0,1000.0,200.0,0.335,633.5,76.813,77.125,0.019,72.313,72.063,56.844,58.125,0.0,54.75,72.0,70.0,1000.0,200.0,0.19,478.5,86.75,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.775,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,524.0,538.0,302.75,522.0,526.0,516.0,1.033,9.682,5.952,20.183,1.141,0.281,-0.077,0.0,-0.001,0.0
8292007,932,1.0,1.0,1.0,1.0,100.0,63.871,40.0,40.0,40.0,1.0,1.0,1124.451,289.312,26.039,11.673,0.0,80.0,55.0,1.4,1829.5,1921.031,1719.248,359.21,55.686,72.695,72.812,81.076,52.119,1.333,2.374,0.37,69.695,55.605,88.685,48.816,0.0,69.566,135.714,95.035,134.27,38.562,53.616,50.854,-10.82,42.344,96.25,72.625,76.25,56.344,57.156,0.0,47.0,72.0,70.0,1000.0,200.0,0.21,287.75,84.688,74.563,-0.052,72.313,71.875,56.25,57.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.154,430.0,77.875,77.688,0.009,72.188,70.188,56.281,57.344,0.0,64.063,72.0,70.0,1000.0,200.0,0.348,643.5,76.813,77.125,0.021,72.313,72.063,56.844,58.125,0.0,54.75,72.0,70.0,1000.0,200.0,0.194,483.0,86.625,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.696,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,518.5,524.5,538.5,302.75,523.0,526.0,516.0,0.924,9.531,5.401,19.911,1.124,0.289,-0.077,0.0,-0.001,0.0
8292007,933,1.0,1.0,1.0,1.0,100.0,63.758,40.0,40.0,40.0,1.0,1.0,1158.419,286.969,26.008,11.732,0.0,80.0,55.0,1.4,1829.5,1937.591,1719.248,362.42,55.363,72.907,72.917,81.076,52.012,1.303,2.367,0.381,69.874,55.862,88.826,48.816,0.0,69.458,139.191,94.716,137.224,38.782,53.72,50.927,-10.82,42.406,96.25,72.625,76.563,56.125,57.063,0.0,46.813,72.0,70.0,1000.0,200.0,0.216,292.25,84.375,74.563,-0.052,72.438,71.75,56.25,57.313,0.0,40.469,72.0,70.0,1000.0,200.0,0.163,444.25,77.688,77.688,0.01,72.188,70.125,56.281,57.344,0.0,64.438,72.0,70.0,1000.0,200.0,0.345,644.0,76.813,77.125,0.021,72.375,72.063,56.781,58.125,0.0,56.219,72.0,70.0,1000.0,200.0,0.193,481.75,86.313,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.681,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,524.5,538.5,302.75,522.5,526.5,516.0,1.15,9.538,7.341,19.771,1.158,0.287,-0.074,0.0,-0.001,0.0
8292007,934,1.0,1.0,1.0,1.0,100.0,64.547,40.0,40.0,40.0,1.0,1.0,1195.901,290.483,26.111,11.732,0.0,80.0,55.0,1.4,1848.5,1954.176,1729.154,374.637,55.794,72.695,72.601,80.97,52.44,1.322,2.367,0.373,70.143,55.986,89.218,49.012,0.0,69.566,136.75,94.716,135.304,39.075,53.616,51.219,-10.82,42.594,96.375,72.625,76.125,56.0,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.227,297.25,84.25,74.563,-0.052,72.438,71.688,56.25,57.313,0.0,40.688,72.0,70.0,1000.0,200.0,0.164,445.25,77.688,77.688,0.01,71.875,70.375,56.281,57.219,0.0,64.938,72.0,70.0,1000.0,200.0,0.343,642.0,76.813,77.063,0.023,72.375,72.188,56.656,58.125,0.0,56.219,72.0,70.0,1000.0,200.0,0.201,490.25,86.25,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.701,11.795,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,524.5,538.5,302.75,523.5,526.5,515.5,0.898,9.798,5.422,19.768,1.196,0.29,-0.073,0.0,-0.001,0.0
8292007,935,1.0,1.0,1.0,1.0,100.0,66.018,40.0,40.0,40.0,1.0,1.0,1183.016,291.654,26.06,11.747,0.0,80.0,55.0,1.4,1882.25,1945.881,1737.42,363.51,55.794,72.695,72.707,80.97,52.547,1.337,2.374,0.373,70.36,56.25,89.274,49.068,0.0,69.566,136.158,95.141,134.196,39.148,53.72,51.583,-10.828,42.875,96.375,72.625,75.813,56.125,57.156,0.0,46.125,72.0,70.0,1000.0,200.0,0.22,292.75,84.188,74.563,-0.052,72.438,71.563,56.25,57.125,0.0,41.156,72.0,70.0,1000.0,200.0,0.163,445.25,77.875,77.688,0.009,72.063,70.188,56.5,57.344,0.0,64.75,72.0,70.0,1000.0,200.0,0.34,635.5,76.813,77.125,0.017,72.313,72.063,56.781,58.125,0.0,56.281,72.0,70.0,1000.0,200.0,0.205,495.75,86.125,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.689,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,525.0,538.5,302.75,523.5,526.5,516.0,1.247,10.024,7.344,20.267,1.183,0.292,-0.073,0.0,-0.001,0.0
8292007,936,1.0,1.0,1.0,1.0,100.0,66.637,40.0,40.0,40.0,1.0,1.0,1234.553,290.483,26.101,11.747,0.0,80.0,55.0,1.4,1873.0,1994.08,1760.628,371.678,55.794,72.589,72.601,80.865,52.547,1.322,2.414,0.384,70.546,56.325,89.415,49.236,0.0,69.78,139.117,95.354,137.52,39.368,53.72,51.728,-10.828,43.125,96.313,72.625,75.375,56.125,57.156,0.0,47.094,72.0,70.0,1000.0,200.0,0.213,288.75,84.125,74.563,-0.052,72.438,71.313,56.25,57.125,0.0,42.0,72.0,70.0,1000.0,200.0,0.178,460.5,77.688,77.875,0.008,72.188,70.188,56.5,57.344,0.0,64.625,72.0,70.0,1000.0,200.0,0.347,646.5,76.813,77.125,0.021,72.375,72.063,56.781,58.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.205,494.5,86.063,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.68,11.78,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,525.0,538.5,302.75,523.5,526.5,516.0,0.952,10.117,5.982,20.143,1.235,0.29,-0.073,-0.0,-0.001,0.0
8292007,937,1.0,1.0,1.0,1.0,100.0,67.263,40.0,40.0,40.0,1.0,1.0,1229.868,295.168,26.111,11.762,0.0,80.0,55.0,1.4,1891.5,1979.1,1749.013,374.989,55.686,72.801,72.707,80.865,52.547,1.356,2.385,0.377,70.756,56.56,89.387,49.545,0.0,69.673,136.454,94.823,135.008,39.368,53.616,51.947,-10.82,43.219,96.375,72.625,75.25,56.344,57.156,0.0,46.438,72.0,70.0,1000.0,200.0,0.226,298.25,84.0,74.5,-0.052,72.313,71.313,56.344,57.125,0.0,41.531,72.0,70.0,1000.0,200.0,0.175,458.25,77.875,77.875,0.009,72.188,70.188,56.5,57.344,0.0,65.125,72.0,70.0,1000.0,200.0,0.347,644.5,76.813,77.125,0.021,72.375,72.063,56.781,58.125,0.0,56.781,72.0,70.0,1000.0,200.0,0.207,496.75,85.938,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.659,11.764,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,539.0,303.0,523.0,527.0,516.0,0.907,10.384,5.422,20.527,1.23,0.295,-0.072,0.0,-0.001,0.0
8292007,938,1.0,1.0,1.0,1.0,100.0,68.02,40.0,40.0,40.0,1.0,1.0,1253.294,298.682,26.039,11.643,0.0,80.0,55.0,1.4,1899.0,2005.744,1755.647,376.319,55.686,72.589,72.601,80.97,52.654,1.341,2.407,0.373,70.993,56.694,89.162,49.488,0.0,69.673,135.27,95.248,133.679,39.295,53.511,51.947,-10.82,43.313,96.438,72.625,75.438,56.344,57.156,0.0,46.188,72.0,70.0,1000.0,200.0,0.23,299.75,83.75,74.5,-0.052,72.438,71.25,56.344,57.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.175,457.5,77.688,77.688,0.008,72.375,70.125,56.5,57.344,0.0,65.125,72.0,70.0,1000.0,200.0,0.361,660.5,76.813,77.125,0.021,72.375,72.063,56.844,58.125,0.0,57.25,72.0,70.0,1000.0,200.0,0.211,503.25,85.75,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.681,11.778,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,525.5,539.0,303.0,524.0,527.0,516.0,1.035,10.362,5.952,20.437,1.253,0.299,-0.07,0.0,-0.001,0.0
8292007,939,1.0,1.0,1.0,1.0,100.0,68.858,40.0,40.0,40.0,1.0,1.0,1265.007,298.682,26.049,11.628,0.0,80.0,55.0,1.4,1899.0,2009.079,1775.594,384.253,55.686,72.695,72.601,80.759,52.547,1.36,2.457,0.377,71.204,56.864,89.218,49.488,0.0,69.673,136.01,95.248,134.418,39.221,53.407,52.093,-10.82,43.625,96.438,72.625,75.625,56.344,57.156,0.0,45.844,72.0,70.0,1000.0,200.0,0.231,300.0,83.625,74.5,-0.052,72.438,71.25,56.344,57.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.177,458.75,77.875,77.875,0.009,72.188,70.188,56.5,57.344,0.0,65.125,72.0,70.0,1000.0,200.0,0.36,657.0,76.813,77.125,0.017,72.375,71.813,56.844,58.0,0.0,56.969,72.0,70.0,1000.0,200.0,0.216,510.0,85.625,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.67,11.772,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,526.0,539.0,303.0,523.5,527.5,516.0,1.017,10.551,5.957,20.766,1.265,0.299,-0.069,0.0,-0.001,0.0
8292007,940,1.0,1.0,1.0,1.0,100.0,69.952,40.0,40.0,40.0,1.0,1.0,1249.781,292.826,26.06,11.628,0.0,80.0,55.0,1.4,1926.25,1992.414,1773.929,380.005,55.794,72.589,72.601,80.653,52.654,1.379,2.483,0.377,71.301,57.021,88.77,49.488,0.0,69.78,135.418,94.61,133.827,38.855,53.093,51.947,-10.82,43.5,96.313,72.5,75.75,56.344,57.156,0.0,46.75,72.0,70.0,1000.0,200.0,0.221,293.0,83.375,74.375,-0.052,72.313,71.313,56.344,57.125,0.0,42.438,72.0,70.0,1000.0,200.0,0.178,461.25,77.875,77.875,0.01,72.313,70.0,56.5,57.344,0.0,64.875,72.0,70.0,1000.0,200.0,0.354,647.5,76.813,77.125,0.023,72.5,71.813,56.844,58.125,0.0,58.031,72.0,70.0,1000.0,200.0,0.22,512.5,85.438,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.688,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,526.0,539.0,302.75,524.5,528.0,516.0,1.016,10.692,5.956,21.124,1.25,0.293,-0.068,0.0,-0.001,0.0
